time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1086.0,-28.91303248738005,5.0628010924947,35.03875384841676,24.74462395710873,5.215006471346526,-25.50022859145301,-39.03290309300644,1.802202576462127,-6.348779593176914,-6.349592182806035,40.083581080329836,41922.198565393686,25712.20388837159,25712.20388837159,67634.40245376527,77163.31546257992,77158.02434773408,25712.20388837159,102870.22823610567,102870.22823610567,102870.22823610567,130144.10105805847,125599.27889064697,4544.822167411511,0.0,90647.61763338713,55407.705291190956,39155.458157995745,27273.872821952795,66429.33097994854,20711.383591643476,1537.2959803518409,0.0,0.8795528327399327,2.7440754212367557,0.001494314320929203,1.0,1.0,-5.769966797475661,336381.2592912496,1558140.1605725416,4.632065900031173,1558140.1605725416,4.632065900031173,0.7593855015329118,0.09229948248433306,3.930736103809621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930736103809621,1.2832516205206685,1.2835870411002512,3.0631062848101123,6490.354654833974,15309.392040790739,6461.50263587475,0.00032371370098504946,23061.232104982213,2351.591226869748,19313.86378238602,1969.4660034146239,0.8375035511746746,0.8375035511746746,35527.38476727514,35405.22815468563,1.004314661185727,0.8,4287.778963234594,4273.035954225843,1.004314661185727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.177929558292,4632.441516551485,6.126069544799481,5.0628010924947,-3.553604585118448,8.616405677613148,2.969252311606433,3.5,0.8483578033161238,0.6,0.0002613697210964205,1.000412768251204,0.0002612618804869056,198.02805744768273,0.0,2.1498542616885092e-05,60.92686977625235,0.05169343779885271,8.793607354428854e-05,0.00017343364755213194,0.0006817219000485581,0.09229948246396194,0.09229948246396194,0.09229948246396194,0.09240727750822014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487294.2929248208,595.7943377348624,0.0,0.09229948246396194,0.09229948248433306,0.09229948248433306,0.37123748427194464,0.37123748427194464,0.5,10.101317835078602,0.659138558690529,0.659138558690529,-1.2846612662542611e-11,0.0008125896291062418,0.5796253853303597,-1.2846612662542611e-11,27273.872821952795,20711.383591643476,0.7593855015329118,1.0181406534739974,0.631079644292184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449872478679475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.90117686594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3108899976226,261.3108899976226,-11.839110002377367,245.96081326291088,276.66096673233807,121153.18558078684,121521.1160503168,-367.9304695299695,0.0,nan,276.66096673233807,3.5109667323380904,270.5209360384501,-2.629063961549889,264.38090534458564,-8.769094655414335,258.240874650662,-14.909125349337955,252.1008439567891,-21.04915604321087,245.96081326291088,-27.189186737089102,1.0,1.0,26022.012520719443,26022.012520719443,275.82888606711697,2.6788860671169914,275.82888606711697,275.82888606711697,77149.18522111073,77158.02434773408,-8.839126623352058,0.0,8546.071908451686,8546.071908451686,0.8850604602417471,3950.389784328669,275.82888606711697,2.6788860671169914,1.0,0.002,0.12595077047244949,0.0049541354794988566,0.00019461380472656682,0.00180538619489201,0.0973069023632834,0.0973069023632834,0.0,-3.8142319164213845e-13,1.0,1.0011739209063015,0.5796253853432063,0.09229948248433306,0.0,0.00010820016111773886,138.91458976934217,0.0,1600315.8492891695,266.80122040682306,0.0008125896419528544,1.0,1283866.755227667,2596.576947711741,,,,,,,,,,,,,,,,,,,4.0,15309.392040790739,1537.2959803518409,0.37123748427194464,6.173730061729009,2.969252311606433
1087.0,-28.917034096741418,5.063095697838044,35.03897225466024,24.74427387295293,5.214951681847,-25.50383551882954,-39.03640086119992,1.801753102271982,-6.348997351220191,-6.349756364519233,40.08381103613556,41919.378180875734,25714.64734540681,25714.64734540681,67634.02552628255,77162.12853311218,77156.91631191489,25714.64734540681,102871.5636573217,102871.5636573217,102871.5636573217,130145.88688506544,125599.46237974665,4546.424505318788,0.0,90647.98659806805,55406.440674076184,39157.27324887985,27274.323227743735,66431.59647662358,20711.715119904373,1537.318360990899,0.0,0.8795510809443207,2.74405936596644,0.001494314320929203,1.0,1.0,-5.78969102609102,336379.0820818483,1558150.09300711,4.6321254085234065,1558150.09300711,4.6321254085234065,0.7593851164320071,0.09230374807264702,3.930735855980518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930735855980518,1.2832539407145385,1.2835892235064894,3.0631005534195475,6490.342510705114,15309.348263540005,6461.490140309671,0.000323715480117098,23061.327425537733,2351.6009468613374,19313.826432305796,1969.4621947663877,0.8374984698807053,0.8374984698807053,35527.38297530138,35405.22815468563,1.0043145978646606,0.8,4287.7787469623445,4273.035954225843,1.0043145978646606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.3468394820875,4632.441516551485,6.126405162309568,5.063095697838044,-3.553550855125166,8.61664655296321,2.9694514703896124,3.5,0.8484147058256035,0.6,0.0002612618804869056,1.0004128987839898,0.0002611540502971039,198.03133633699525,0.0,2.135546641620751e-05,60.521391823532085,0.05171479326526891,8.790155851607723e-05,0.00017336032197082837,0.0006814336335750623,0.0923037479432308,0.0923037479432308,0.0923037479432308,0.09240789809409572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487280.34538899077,595.7988825383983,0.0,0.0923037479432308,0.09230374807264702,0.09230374807264702,0.37125138460860135,0.37125138460860135,0.5,10.104442344970206,0.6393797983113245,0.6393797983113245,5.229594535194337e-12,0.0007590132990458187,0.5600653384282168,5.229594535194337e-12,27274.323227743735,20711.715119904373,0.7593851164320071,1.0181002582119503,0.6310156673056415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445011010661428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.49569891322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3087206876269,261.3087206876269,-11.841279312373103,245.95694997734606,276.6604913979143,121169.83162852343,121532.51935878447,-362.68773026102457,0.0,nan,276.6604913979143,3.510491397914336,270.5197831137897,-2.6302168862102917,264.3790748297027,-8.77092517029729,258.2383665455556,-14.91163345444437,252.0976582614529,-21.052341738547085,245.95694997734606,-27.19305002265392,1.0,1.0,26022.012520719443,26022.012520719443,275.8285922310045,2.6785922310045294,275.8285922310045,275.8285922310045,77148.98506157611,77156.91631191489,-7.931250338777318,0.0,8546.071908451686,8546.071908451686,0.8850604759191624,3950.3895352604204,275.8285922310045,2.6785922310045294,1.0,0.002,0.12584620701773797,0.004954548738088891,0.0001944521720221103,0.001805547828800536,0.09722608601105515,0.09722608601105515,0.0,8.226462046290184e-13,1.0,1.0011343580239427,0.5600653384229872,0.09230374807264702,0.0,0.00010456338928648439,134.245517973799,0.0,1600315.5176822026,266.8010026487798,0.0007590132938162242,1.0,1283867.3161788115,2596.8194955452686,,,,,,,,,,,,,,,,,,,3.0,15309.348263540005,1537.318360990899,0.37125138460860135,6.173730061729009,2.9694514703896124
1088.0,-28.92101041484857,5.063368025108886,35.039185779889166,24.74335692767056,5.214302277604845,-25.50747914562604,-39.039930410776265,1.8007710092523543,-6.349345574549147,-6.350062478243761,40.08410697574584,41916.97056218896,25717.32073449545,25717.32073449545,67634.29129668442,77161.37461568661,77156.44742623217,25717.32073449545,102873.76816072763,102873.76816072763,102873.76816072763,130148.95664012208,125600.96495647178,4547.991683650303,0.0,90648.60017373535,55405.39249797783,39159.119639730576,27275.188479394452,66434.30811912502,20712.338385555002,1537.3639364513283,0.0,0.8795483167257744,2.744028660794533,0.001494314320929203,1.0,1.0,-5.805853281547229,336375.0227454264,1558162.8755380102,4.632219309330975,1558162.8755380102,4.632219309330975,0.7593838774460724,0.09230807254175478,3.9307520895018486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307520895018486,1.2832587467448493,1.28359389241126,3.0631017318001583,6490.345007552228,15309.30433021622,6461.467339399656,0.0003237134788268975,23061.388281351374,2351.6071524273198,19313.758278859925,1969.4552450490153,0.8374933045326688,0.8374933045326688,35527.5003547056,35405.22815468563,1.0043187455772122,0.8,4287.792913412913,4273.035954225843,1.0043187455772122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.510980612019,4632.441516551485,6.126802491591274,5.063368025108886,-3.553612713723198,8.616980738832083,2.9696450114890123,3.5,0.8484700032825749,0.6,0.0002611540502971039,1.0004103019631236,0.0002610469422242419,198.03459459635974,0.0,2.1353756583897275e-05,60.516546158764875,0.05173614702185281,8.786674256924786e-05,0.00017328730772785605,0.00068114944693542,0.09230807252245672,0.09230807252245672,0.09230807252245672,0.0924093131582768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487267.13763986225,595.8031900690034,0.0,0.09230807252245672,0.09230807254175478,0.09230807254175478,0.3712648773371675,0.3712648773371675,0.5,10.107479564422794,0.6204533940779129,0.6204533940779129,4.5417891669785604e-11,0.0007169036946379492,0.5442091966965563,4.5417891669785604e-11,27275.188479394452,20712.338385555002,0.7593838774460724,1.0180627030149494,0.6309536706098691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445034780935502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.490853248455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3065252773789,261.3065252773789,-11.843474722621067,245.95309638505825,276.6599541697068,121179.9793385168,121547.03077169687,-367.05143318006,0.0,nan,276.6599541697068,3.509954169706816,270.5185826127628,-2.63141738723715,264.377211055861,-8.772788944138995,258.2358394989028,-14.914160501097172,252.0944679419821,-21.05553205801789,245.95309638505825,-27.196903614941732,1.0,1.0,26022.012520719443,26022.012520719443,275.82823125164253,2.6782312516425577,275.82823125164253,275.82823125164253,77147.27031591478,77156.44742623217,-9.177110317396,0.0,8546.071908451686,8546.071908451686,0.8850594490028861,3950.405849949358,275.82823125164253,2.6782312516425577,1.0,0.002,0.1257445916648627,0.004954923463330555,0.00019429503797667433,0.0018057049618530744,0.09714751898833716,0.09714751898833716,0.0,-1.7025139978366077e-13,1.0,1.0011022826140452,0.5442091966511384,0.09230807254175478,0.0,0.00010161535277786074,130.46073653109076,0.0,1600315.0498657562,266.80065442545083,0.0007169036492200576,1.0,1283868.3620602915,2597.013855525249,,,,,,,,,,,,,,,,,,,4.0,15309.30433021622,1537.3639364513283,0.3712648773371675,6.173730061729009,2.9696450114890123
1089.0,-28.924988246182963,5.0636212459496655,35.03939189059874,24.743006389495008,5.214243192463265,-25.511065102322984,-39.04340596692634,1.8003200466670994,-6.349569793892954,-6.350238298319678,40.084320031568666,41914.158131505465,25719.61348574148,25719.61348574148,67633.77161724694,77160.19627245776,77155.34070341618,25719.61348574148,102874.95418915767,102874.95418915767,102874.95418915767,130150.56833094316,125601.07092652532,4549.497404417839,0.0,90648.96550682605,55404.12373587449,39160.93530105728,27275.614141785492,66436.54944284278,20712.650475299346,1537.3855830099988,0.0,0.8795465662003333,2.7440113479419814,0.001494314320929203,1.0,1.0,-5.824833900942792,336372.69123362616,1558172.0781144747,4.632278775069326,1558172.0781144747,4.632278775069326,0.7593834686042187,0.09231211406438025,3.9307515067450067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307515067450067,1.2832610723985,1.2835960812175202,3.063095726420012,6490.332282872323,15309.260770173583,6461.455353128852,0.0003237154139953908,23061.484642637974,2351.6169785439447,19313.72245109437,1969.4515916336743,0.837488251531975,0.837488251531975,35527.496140978816,35405.22815468563,1.0043185966811214,0.8,4287.792404860731,4273.035954225843,1.0043185966811214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.6698344266,4632.441516551485,6.127116829152612,5.0636212459496655,-3.553584180466388,8.617205426416053,2.9698323230454466,3.5,0.8485235208701276,0.6,0.0002610469422242419,1.0004104714520585,0.00026093983387173264,198.03785418897272,0.0,2.1211103787228368e-05,60.112268133005195,0.051757358125640036,8.783247167442687e-05,0.00017321447054981503,0.000680863041103724,0.09231211403797383,0.09231211403797383,0.09231211403797383,0.0924098473457071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487254.03637818823,595.8074588824402,0.0,0.09231211403797383,0.09231211406438025,0.09231211406438025,0.3712780498298771,0.3712780498298771,0.5,10.110411568318213,0.6015039648139009,0.6015039648139009,6.423306331271306e-12,0.0006685044266987461,0.5254043973768603,6.423306331271306e-12,27275.614141785492,20712.650475299346,0.7593834686042187,1.0180205351488665,0.6308900519820854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450584017109733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.08657522269,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30436204024846,261.30436204024846,-11.845637959751514,245.94925582880234,276.6594682516829,121196.58343277601,121558.25583580839,-361.6724030323953,0.0,nan,276.6594682516829,3.509468251682904,270.517425767115,-2.632574232884963,264.3753832825059,-8.774616717494098,258.23334079798786,-14.916659202012113,252.09129831339683,-21.058701686603143,245.94925582880234,-27.20074417119764,1.0,1.0,26022.012520719443,26022.012520719443,275.82792593080563,2.6779259308056567,275.82792593080563,275.82792593080563,77147.10399637748,77155.34070341618,-8.236707038697205,0.0,8546.071908451686,8546.071908451686,0.8850594858675115,3950.405264278732,275.82792593080563,2.6779259308056567,1.0,0.002,0.12564647445336097,0.004955307242689501,0.00019414336133761323,0.0018058566396363634,0.09707168066880661,0.09707168066880661,0.0,9.739765417793311e-13,1.0,1.0010642409744726,0.525404397370437,0.09231211406438025,0.0,9.811715927882304e-05,125.96957551365473,0.0,1600314.7181212676,266.800430206107,0.0006685044202754398,1.0,1283868.9627742125,2597.2470737214094,,,,,,,,,,,,,,,,,,,3.0,15309.260770173583,1537.3855830099988,0.3712780498298771,6.173730061729009,2.9698323230454466
1090.0,-28.928940469919887,5.063853364761816,35.039593442068046,24.742065381165617,5.21357445475103,-25.51468897744361,-39.046913479082264,1.7993229637870272,-6.349927220052848,-6.350558152498822,40.08460066785369,41911.79004933882,25722.14574964544,25722.14574964544,67633.93579898425,77159.47175393363,77154.88202822511,25722.14574964544,102877.02777787055,102877.02777787055,102877.02777787055,130153.48997336812,125602.51967789204,4550.970295476085,0.0,90649.59970899674,55403.10624455085,39162.77051605099,27276.462195497574,66439.23271154857,20713.259662615365,1537.4308292026608,0.0,0.879543785886133,2.7439791792249033,0.001494314320929203,1.0,1.0,-5.840219449313054,336368.4497497679,1558184.1997751968,4.632373223274553,1558184.1997751968,4.632373223274553,0.7593821923883672,0.09231622232975138,3.9307701749834703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307701749834703,1.2832659469526349,1.2836008195885515,3.063098638530735,6490.338453285502,15309.217047272023,6461.430085175387,0.0003237124713879091,23061.53646069576,2351.6222625153096,19313.64692349053,1969.443889961458,0.8374830946935027,0.8374830946935027,35527.6311249286,35405.22815468563,1.0043233664710773,0.8,4287.808695993445,4273.035954225843,1.0043233664710773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.824181226072,4632.441516551485,6.127494778052542,5.063853364761816,-3.5536723698283317,8.617525734590147,2.9700143247075967,3.5,0.8485755213450277,0.6,0.00026093983387173264,1.0004078416588014,0.0002608334551227245,198.04109289011888,0.0,2.1211508296650078e-05,60.11341451270632,0.051778569633936684,8.779789820028338e-05,0.00017314193567144926,0.0006805811567762393,0.09231622230361126,0.09231622230361126,0.09231622230361126,0.09241119152876445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487241.6615807931,595.81149484164,0.0,0.09231622230361126,0.09231622232975138,0.09231622232975138,0.37129082938420466,0.37129082938420466,0.5,10.113260643809266,0.5833838332727055,0.5833838332727055,-4.04156708100345e-11,0.0006309324459721211,0.5103387031857665,-4.04156708100345e-11,27276.462195497574,20713.259662615365,0.7593821923883672,1.0179818917027923,0.6308289295167259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450820322096614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.087721602395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30217203155416,261.30217203155416,-11.847827968445813,245.9454248192336,276.6589192438765,121206.59596035347,121572.74431061416,-366.14835026068636,0.0,nan,276.6589192438765,3.5089192438765053,270.51622035891785,-2.6337796410821284,264.37352147398633,-8.776478526013648,258.23082258912825,-14.919177410871725,252.08812370418224,-21.06187629581774,245.9454248192336,-27.20457518076637,1.0,1.0,26022.012520719443,26022.012520719443,275.8275524057475,2.6775524057475195,275.8275524057475,275.8275524057475,77145.3833283767,77154.88202822511,-9.49869984840916,0.0,8546.071908451686,8546.071908451686,0.8850583049326439,3950.4240258583877,275.8275524057475,2.6775524057475195,1.0,0.002,0.12555115982035378,0.004955652713806788,0.00019399595774591987,0.0018060040412746965,0.09699797887295994,0.09699797887295994,0.0,-9.793836748539508e-13,1.0,1.0010337595597587,0.5103387032261821,0.09231622232975138,0.0,9.531463179099867e-05,122.3716016169283,0.0,1600314.2460418036,266.80007277994713,0.0006309324863877919,1.0,1283870.0555992164,2597.4315654531133,,,,,,,,,,,,,,,,,,,4.0,15309.217047272023,1537.4308292026608,0.37129082938420466,6.173730061729009,2.9700143247075967
1091.0,-28.932894506299377,5.064067582815944,35.03978782088635,24.74170970907437,5.213507635275862,-25.518254292214394,-39.05037062996996,1.7988674186969753,-6.350156885985598,-6.3507440520001985,40.084796758091784,41909.00592042506,25724.29381862064,25724.29381862064,67633.2997390457,77158.3059277931,77153.7661762722,25724.29381862064,102878.05999489284,102878.05999489284,102878.05999489284,130154.91982470837,125602.53647463891,4552.383350069459,0.0,90649.96550939702,55401.85382511986,39164.56853808573,27276.85982981552,66441.42836790124,20713.55006457512,1537.451540684116,0.0,0.8795420452589239,2.743960775341621,0.001494314320929203,1.0,1.0,-5.858526540256662,336365.9846163481,1558192.669639378,4.6324323531602625,1558192.669639378,4.6324323531602625,0.759381768789007,0.09232004767839291,3.9307697028690103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9307697028690103,1.283268292514217,1.2836030292426333,3.063092671889937,6490.325810689628,15309.17370478162,6461.418145352222,0.0003237143917327805,23061.632291312555,2351.632034518674,19313.611234560078,1969.4402507033574,0.8374780670592697,0.8374780670592697,35527.62771122434,35405.22815468563,1.004323245844441,0.8,4287.808283995506,4273.035954225843,1.004323245844441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.973483824085,4632.441516551485,6.12778854314903,5.064067582815944,-3.5536669594072854,8.617734542223229,2.970190382625845,3.5,0.8486258236073843,0.6,0.0002608334551227245,1.0004080419032906,0.00026072706755384044,198.04433316884555,0.0,2.1067363713860608e-05,59.704908765080965,0.05179963699765054,8.776383344414834e-05,0.00017306962167857614,0.0006802968253811488,0.09232004747978574,0.09232004747978574,0.09232004747978574,0.09241163375029586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487229.36723559006,595.8155004705216,0.0,0.09232004747978574,0.09232004767839291,0.09232004767839291,0.371303304358967,0.371303304358967,0.5,10.116008236147636,0.5652148345725436,0.5652148345725436,9.492850949754938e-12,0.0005871660146112845,0.4922175117435472,9.492850949754938e-12,27276.85982981552,20713.55006457512,0.759381768789007,1.0179386777259634,0.6307661793236201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451055113123923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.67921585477,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30001467387234,261.30001467387234,-11.849985326127637,245.9416067794726,276.65842256828154,121223.13138945428,121583.82079770011,-360.68940824581307,0.0,nan,276.65842256828154,3.50842256828156,270.51505941050726,-2.6349405894927145,264.3716962527835,-8.778303747216455,258.22833309496724,-14.921666905032737,252.08496993722167,-21.065030062778305,245.9416067794726,-27.20839322052737,1.0,1.0,26022.012520719443,26022.012520719443,275.827235937259,2.677235937259013,275.827235937259,275.827235937259,77145.23959612711,77153.7661762722,-8.526580145087792,0.0,8546.071908451686,8546.071908451686,0.8850583347981632,3950.4235513833555,275.827235937259,2.677235937259013,1.0,0.002,0.1254592178756414,0.004956008452201183,0.0001938538190890306,0.0018061461821548797,0.0969269095445153,0.0969269095445153,0.0,1.2439103566630472e-12,1.0,1.0009970950122782,0.49221751173405437,0.09232004767839291,0.0,9.194190356721739e-05,118.04151524160335,0.0,1600313.9145662752,266.7998431140144,0.0005871660051184335,1.0,1283870.6907488042,2597.6563394995096,,,,,,,,,,,,,,,,,,,3.0,15309.17370478162,1537.451540684116,0.371303304358967,6.173730061729009,2.970190382625845
1092.0,-28.936828970396984,5.0642620518343335,35.039978063333535,24.74092188002544,5.21299069076174,-25.52184700427301,-39.0538506564684,1.7980087246933034,-6.350509573569525,-6.351063850759116,40.08506613560216,41906.539808974056,25726.663723931706,25726.663723931706,67633.20353290575,77157.47169904229,77153.40260327027,25726.663723931706,102880.06632720197,102880.06632720197,102880.06632720197,130157.76104303292,125603.99461941054,4553.766423622383,0.0,90650.52285863407,55400.7729806891,39166.388753272186,27277.694715830956,66444.08346910315,20714.14893215115,1537.4963140462817,0.0,0.8795393077256446,2.7439285502997537,0.001494314320929203,1.0,1.0,-5.872906702155774,336361.743934599,1558204.3051089456,4.6325253486969595,1558204.3051089456,4.6325253486969595,0.7593804809366619,0.09232394706752986,3.930782503533776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930782503533776,1.2832725197272616,1.2836071210269828,3.063092556808743,6490.325566846387,15309.130194237154,6461.397460502847,0.0003237131092892982,23061.698981599515,2351.6388350353604,19313.549406161066,1969.433945961268,0.8374729642239704,0.8374729642239704,35527.72026858863,35405.22815468563,1.0043265164520214,0.8,4287.819454688821,4273.035954225843,1.0043265164520214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.118531684475,4632.441516551485,6.128141339927581,5.0642620518343335,-3.553770129837551,8.618032181671884,2.970361427346776,3.5,0.8486746935276503,0.6,0.00026072706755384044,1.000406034766842,0.0002606212462668784,198.04755749988828,0.0,2.1069455137093986e-05,59.710835858524355,0.051820706452787635,8.772955562154678e-05,0.00017299751193229366,0.0006800155930583355,0.09232394691403528,0.09232394691403528,0.09232394691403528,0.09241295199919579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487217.8004458068,595.8192731794459,0.0,0.09232394691403528,0.09232394706752986,0.09232394706752986,0.3713153995686648,0.3713153995686648,0.5,10.118678394568397,0.5479164094401199,0.5479164094401199,1.8530954548623413e-11,0.0005542771895648002,0.4781571486033158,1.8530954548623413e-11,27277.694715830956,20714.14893215115,0.7593804809366619,1.0178965530370443,0.6307038583572429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451290019089542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.68514294821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29784488957574,261.29784488957574,-11.852155110424235,245.93779864005506,276.6578911391023,121234.6385581724,121597.40558568337,-362.76702751099026,0.0,nan,276.6578911391023,3.5078911391022984,270.5138726392858,-2.6361273607141698,264.36985413949816,-8.780145860501818,258.2258356396563,-14.924164360343696,252.08181713985715,-21.068182860142826,245.93779864005506,-27.212201359944913,1.0,1.0,26022.012520719443,26022.012520719443,275.82687359579677,2.676873595796792,275.82687359579677,275.82687359579677,77143.93258054837,77153.40260327027,-9.470022721900023,0.0,8546.071908451686,8546.071908451686,0.8850575250398689,3950.4364160514447,275.82687359579677,2.676873595796792,1.0,0.002,0.12536989268813728,0.004956328528851585,0.00019371567047344313,0.0018062843312064134,0.09685783523672156,0.09685783523672156,0.0,1.6798563408360057e-12,1.0,1.0009686432309661,0.47815714858478486,0.09232394706752986,0.0,8.932516482044492e-05,114.68205865883965,0.0,1600313.4547442081,266.79949042643045,0.0005542771710338457,1.0,1283871.7833811485,2597.8284225394,,,,,,,,,,,,,,,,,,,3.0,15309.130194237154,1537.4963140462817,0.3713153995686648,6.173730061729009,2.970361427346776
1093.0,-28.94075217132831,5.064438870485835,35.04016203611072,24.740259115956746,5.212605628911687,-25.525416391331646,-39.057308226451255,1.7972698488184637,-6.350790639196816,-6.351307101619374,40.08526566937038,41903.99665578396,25728.781764580945,25728.781764580945,67632.7784203649,77156.54833095515,77152.40648950032,25728.781764580945,102881.18825408127,102881.18825408127,102881.18825408127,130159.37388163006,125604.27762579457,4555.096255835501,0.0,90651.02786213625,55399.6543780744,39168.19276006872,27278.185627548795,66446.37838761751,20714.50283067944,1537.5229675303306,0.0,0.8795372457044771,2.743904209602364,0.001494314320929203,1.0,1.0,-5.8898370522042,336358.5183416374,1558212.923796383,4.632595396955921,1558212.923796383,4.632595396955921,0.759379788432829,0.09232762038847575,3.930792129870486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930792129870486,1.2832761865650057,1.2836106530158133,3.063091305693272,6490.3229158828335,15309.086943989521,6461.378582101011,0.0003237124554083915,23061.770978238696,2351.646176649386,19313.492977354636,1969.4281918243883,0.8374679028587626,0.8374679028587626,35527.78987339913,35405.22815468563,1.0043289760094265,0.8,4287.827855252052,4273.035954225843,1.0043289760094265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.258826997667,4632.441516551485,6.128441057308648,5.064438870485835,-3.553822799208705,8.61826166969454,2.9705268714720168,3.5,0.8487219632777191,0.6,0.0002606212462668784,1.0004048851511478,0.00026051576730105837,198.05077269158156,0.0,2.0957647414323262e-05,59.39397277219212,0.05184166410020196,8.769551124640812e-05,0.0001729257350204703,0.0006797351182705338,0.09232762030073074,0.09232762030073074,0.09232762030073074,0.09241351759294554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487206.345454355,595.8230060957078,0.0,0.09232762030073074,0.09232762038847575,0.09232762038847575,0.3713272104727723,0.3713272104727723,0.5,10.121255311119938,0.5307124890601358,0.5307124890601358,-7.219114195322618e-12,0.0005164624225812986,0.46147004941519754,-7.219114195322618e-12,27278.185627548795,20714.50283067944,0.759379788432829,1.0178549991968935,0.6306438014023183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451523769484818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.36827986188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2956779512456,261.2956779512456,-11.854322048754398,245.93400174526286,276.65735415723253,121247.75331708226,121610.04452306747,-362.2912059852453,0.0,nan,276.65735415723253,3.5073541572325553,270.51268367483476,-2.637316325165216,264.3680131924571,-8.781986807542864,258.223342710036,-14.926657289963998,252.0786722276506,-21.071327772349377,245.93400174526286,-27.215998254737116,1.0,1.0,26022.012520719443,26022.012520719443,275.82651378685216,2.6765137868521833,275.82651378685216,275.82651378685216,77143.00918189374,77152.40648950032,-9.397307606588583,0.0,8546.071908451686,8546.071908451686,0.8850569160863676,3950.4460905198384,275.82651378685216,2.6765137868521833,1.0,0.002,0.1252836746211966,0.00495664945142041,0.00019358235349667082,0.001806417644494465,0.09679117674833541,0.09679117674833541,0.0,-2.008864428970636e-12,1.0,1.0009348748272802,0.46147004942241665,0.09232762038847575,0.0,8.621804360588859e-05,110.69298505937068,0.0,1600313.0716605207,266.79920936080316,0.0005164624298004128,1.0,1283872.6144768435,2598.0346405160485,,,,,,,,,,,,,,,,,,,3.0,15309.086943989521,1537.5229675303306,0.3713272104727723,6.173730061729009,2.9705268714720168
1094.0,-28.944663847539044,5.064597950284974,35.0403404766355,24.739465594198577,5.212081996401452,-25.52898926312198,-39.060769917536504,1.7964074127498522,-6.35110620881693,-6.351588481814613,40.08547394729695,41901.55776618356,25730.910429455704,25730.910429455704,67632.46819563926,77155.72597004789,77151.53748540294,25730.910429455704,102882.44791485864,102882.44791485864,102882.44791485864,130161.21262197048,125604.82812343206,4556.384498538416,0.0,90651.5868417337,55398.59293844334,39169.993225878185,27278.764707111837,66448.75793299002,20714.91790875196,1537.5548107516422,0.0,0.8795349456097953,2.743875926344456,0.001494314320929203,1.0,1.0,-5.905733961690544,336354.78717082797,1558221.9202186693,4.632673532983728,1558221.9202186693,4.632673532983728,0.7593788843140459,0.09233122894153287,3.930805327844947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930805327844947,1.2832804294191031,1.2836147616096065,3.0630914628880355,6490.323248959675,15309.043788231851,6461.357663219548,0.0003237110346558781,23061.83575146246,2351.6527816800294,19313.430449418054,1969.4218157493185,0.837462839366259,0.837462839366259,35527.88530346828,35405.22815468563,1.004332348130805,0.8,4287.839372650411,4273.035954225843,1.004332348130805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.39487901545,4632.441516551485,6.128749479489115,5.064597950284974,-3.5539112475143333,8.618509197799307,2.9706873151849438,3.5,0.8487678043385554,0.6,0.00026051576730105837,1.0004037084259814,0.00026041063733255206,198.0539785287905,0.0,2.0890190683369612e-05,59.20280039666948,0.05186255429088533,8.766143852530831e-05,0.00017285432877575007,0.0006794567164927805,0.09233122892004883,0.09233122892004883,0.09233122892004883,0.09241423728164899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487195.35048554814,595.826589891587,0.0,0.09233122892004883,0.09233122894153287,0.09233122894153287,0.37133867295146533,0.37133867295146533,0.5,10.12374556049838,0.5138401535352841,0.5138401535352841,-8.469669410260394e-12,0.0004822729976581286,0.44585452012404403,-8.469669410260394e-12,27278.764707111837,20714.91790875196,0.7593788843140459,1.017813880943312,0.6305845145885047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445175685787846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.17710748636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2935017917955,261.2935017917955,-11.85649820820447,245.93021478150533,276.6567888020826,121259.43608235342,121623.26896592625,-363.8328835728498,0.0,nan,276.6567888020826,3.5067888020826103,270.51147399795457,-2.6385260020454098,264.3661591938534,-8.7838408061466,258.2208443897569,-14.929155610243072,252.07552958562022,-21.07447041437976,245.93021478150533,-27.21978521849465,1.0,1.0,26022.012520719443,26022.012520719443,275.8261307220343,2.6761307220343156,275.8261307220343,275.8261307220343,77141.76031272749,77151.53748540294,-9.77717267544358,0.0,8546.071908451686,8546.071908451686,0.885056081193842,3950.459354484172,275.8261307220343,2.6761307220343156,1.0,0.002,0.1252003647193495,0.004956951056648816,0.00019345351503509723,0.0018065464839685929,0.09672675751754861,0.09672675751754861,0.0,-9.963098054899255e-13,1.0,1.0009032721403541,0.4458545201325137,0.09233122894153287,0.0,8.330990098405079e-05,106.95938047964081,0.0,1600312.6534022002,266.79889379118305,0.000482273006127798,1.0,1283873.5758444555,2598.226983295025,,,,,,,,,,,,,,,,,,,4.0,15309.043788231851,1537.5548107516422,0.37133867295146533,6.173730061729009,2.9706873151849438
1095.0,-28.948570963310107,5.064740764904947,35.040513145473305,24.739086103532486,5.211989339519141,-25.532514933100437,-39.06418680036438,1.795933307286314,-6.351374164132892,-6.351823511614446,40.08566425004246,41898.82660930646,25732.862229641272,25732.862229641272,67631.68883894774,77154.59728762532,77150.67408946261,25732.862229641272,102883.53631910388,102883.53631910388,102883.53631910388,130162.78271982296,125605.15569640147,4557.6270234214835,0.0,90651.96611527761,55397.36792245387,39171.77576980415,27279.246400719087,66451.02217052324,20715.264776643686,1537.5809947837665,0.0,0.8795329626273208,2.7438523604745013,0.001494314320929203,1.0,1.0,-5.921534303682336,336351.6706426383,1558230.1402499913,4.632740896671673,1558230.1402499913,4.632740896671673,0.7593781907442145,0.09233469640204862,3.9308063235734356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308063235734356,1.28328285908297,1.283617056987962,3.0630864394015034,6490.312604794515,15309.000732579385,6461.344463370322,0.00032371244773918815,23061.926397041945,2351.662024956733,19313.39099418538,1969.4177924352744,0.8374578368554081,0.8374578368554081,35527.892503240066,35405.22815468563,1.004332602542369,0.8,4287.84024158659,4273.035954225843,1.004332602542369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.526640434247,4632.441516551485,6.129022019729225,5.064740764904947,-3.553971366495759,8.618712131400706,2.9708427023751605,3.5,0.8488122006786173,0.6,0.00026041063733255206,1.000403250523356,0.00026030566893532137,198.05718071858388,0.0,2.082140852528065e-05,59.007871760645365,0.05188337569941061,8.762781884129458e-05,0.00017278281849125748,0.0006791757955302761,0.0923346962992672,0.0923346962992672,0.0923346962992672,0.09241480899108906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487184.68733564735,595.8300649299665,0.0,0.0923346962992672,0.09233469640204862,0.09233469640204862,0.3713498124781267,0.3713498124781267,0.5,10.126148941421238,0.49721247443505945,0.49721247443505945,-8.526512829121202e-12,0.0004493474815490117,0.43028920793210546,-8.526512829121202e-12,27279.246400719087,20715.264776643686,0.7593781907442145,1.017767471889217,0.6305219278913095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451989268669005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.98217885033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29135768205276,261.29135768205276,-11.858642317947215,245.92644064881213,276.6562747152784,121275.70802306842,121634.18251433955,-358.4744912711273,0.0,nan,276.6562747152784,3.506274715278437,270.5103079020179,-2.6396920979820493,264.3643410887114,-8.785658911288579,258.2183742753994,-14.931625724600565,252.07240746209737,-21.077592537902603,245.92644064881213,-27.223559351187845,1.0,1.0,26022.012520719443,26022.012520719443,275.82579466383805,2.675794663838076,275.82579466383805,275.82579466383805,77141.62250732411,77150.67408946261,-9.051582138505182,0.0,8546.071908451686,8546.071908451686,0.8850560182048948,3950.460355191303,275.82579466383805,2.675794663838076,1.0,0.002,0.1251199543131873,0.004957248863313476,0.00019332917531362723,0.001806670824509428,0.09666458765681361,0.09666458765681361,0.0,-1.7694483031571728e-13,1.0,1.0008717691644655,0.43028920794063197,0.09233469640204862,0.0,8.041037796629876e-05,103.23682406453305,0.0,1600312.2926673193,266.7986258358671,0.00044934749007552455,1.0,1283874.3788494715,2598.419437732349,,,,,,,,,,,,,,,,,,,3.0,15309.000732579385,1537.5809947837665,0.3713498124781267,6.173730061729009,2.9708427023751605
1096.0,-28.952452687367057,5.064865735897784,35.04068203696906,24.738116631656908,5.211280470440989,-25.536079371523087,-39.06763951582832,1.7949071558342178,-6.351752224545692,-6.352174990032471,40.085900570213084,41896.53736014829,25735.003488398324,25735.003488398324,67631.54084854662,77153.91862181737,77150.21829043883,25735.003488398324,102885.22177883715,102885.22177883715,102885.22177883715,130165.25247136789,125606.41235733585,4558.840114032041,0.0,90652.60251219218,55396.38570391027,39173.57423142435,27280.030692530734,66453.60492395508,20715.823722328383,1537.6243972505895,0.0,0.8795301795848702,2.7438168167373345,0.001494314320929203,1.0,1.0,-5.934868487980111,336347.0100316507,1558240.34802528,4.632835439442876,1558240.34802528,4.632835439442876,0.7593768480619918,0.09233820236293684,3.93082497573451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93082497573451,1.2832878650564143,1.2836219295533997,3.0630890252840564,6490.318083969348,15308.95763789852,6461.319976508097,0.00032370970122996124,23061.978864946264,2351.6673751940025,19313.31780131553,1969.4103288396682,0.8374527578234571,0.8374527578234571,35528.02737056339,35405.22815468563,1.0043373682245047,0.8,4287.856518643727,4273.035954225843,1.0043373682245047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.654463408436,4632.441516551485,6.129345415937573,5.064865735897784,-3.554126225225597,8.618991961123381,2.9709934480359936,3.5,0.8488552708674267,0.6,0.00026030566893532137,1.000400642063527,0.0002602014213009587,198.0603621870624,0.0,2.0789744820058647e-05,58.91813682004621,0.05190416544423067,8.75938586943374e-05,0.000172711810240984,0.0006788998972995792,0.09233820233983667,0.09233820233983667,0.09233820233983667,0.09241592805718207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487174.5918127986,595.8333577080339,0.0,0.09233820233983667,0.09233820236293684,0.09233820236293684,0.37136062742030784,0.37136062742030784,0.5,10.128480712922473,0.48135620330634765,0.48135620330634765,-1.5916157281026244e-11,0.0004227654868032005,0.4173065020523836,-1.5916157281026244e-11,27280.030692530734,20715.823722328383,0.7593768480619918,1.0177256888612662,0.6304629734999598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445222141559324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.89244390973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28918608374516,261.28918608374516,-11.860813916254813,245.9226757981929,276.6556963692917,121285.26730298776,121648.33760693554,-363.0703039478085,0.0,nan,276.6556963692917,3.5056963692917407,270.5090922550879,-2.640907744912056,264.36248814090385,-8.787511859096128,258.215884026603,-14.934115973396956,252.06927991239152,-21.080720087608455,245.9226757981929,-27.22732420180708,1.0,1.0,26022.012520719443,26022.012520719443,275.8253898510895,2.6753898510895056,275.8253898510895,275.8253898510895,77139.91144240825,77150.21829043883,-10.306848030581023,0.0,8546.071908451686,8546.071908451686,0.8850548382843804,3950.4791006131827,275.8253898510895,2.6753898510895056,1.0,0.002,0.1250419624368664,0.004957515045482004,0.0001932085264204929,0.0018067914731985859,0.09660426321024644,0.09660426321024644,0.0,-3.8092142287671216e-13,1.0,1.0008454904071709,0.4173065020682998,0.09233820236293684,0.0,7.799187628855212e-05,100.13186538278843,0.0,1600311.8121959274,266.7982477754543,0.00042276550271935776,1.0,1283875.5797119616,2598.577895397366,,,,,,,,,,,,,,,,,,,4.0,15308.95763789852,1537.6243972505895,0.37136062742030784,6.173730061729009,2.9709934480359936
1097.0,-28.956336998233454,5.064976032513123,35.040844486798335,24.73775006309154,5.211195634152748,-25.539583735055242,-39.0710341167636,1.7944423685370483,-6.351997646258894,-6.352388536427785,40.08605243852676,41893.800307380094,25736.764392034092,25736.764392034092,67630.56469941419,77152.78655975916,77149.09855806184,25736.764392034092,102885.86295009594,102885.86295009594,102885.86295009594,130166.22387431048,125606.22520963245,4559.998664678026,0.0,90652.96839634937,55395.14692922369,39175.357185695204,27280.36092421455,66455.71810990975,20716.061503384743,1537.6429937031169,0.0,0.879528457345562,2.743795431439651,0.001494314320929203,1.0,1.0,-5.9511963228366085,336344.1784268955,1558246.9079558724,4.632893945850047,1558246.9079558724,4.632893945850047,0.759376371923173,0.09234143472443457,3.9308247713489304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308247713489304,1.2832902494345995,1.2836241807653468,3.063083174738372,6490.3056873650885,15308.914921661135,6461.308163590797,0.000323711576387495,23062.073144827627,2351.676989066361,19313.2824917152,1969.406728262475,0.8374478031714504,0.8374478031714504,35528.02589272267,35405.22815468563,1.0043373160033866,0.8,4287.856340284008,4273.035954225843,1.0043373160033866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.777921445597,4632.441516551485,6.129584577593755,5.064976032513123,-3.5541832753049416,8.619159307818064,2.9711390488936744,3.5,0.8488968711124784,0.6,0.0002602014213009587,1.000400921804729,0.0002600971426851085,198.06354586470076,0.0,2.064732421901677e-05,58.51451683669353,0.05192481276844969,8.756048200743976e-05,0.00017264093929351894,0.0006786212807239112,0.09234143475461033,0.09234143475461033,0.09234143475461033,0.09241614449905361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487164.5241289287,595.8366372747904,0.0,0.09234143475461033,0.09234143472443457,0.09234143472443457,0.37137117813215015,0.37137117813215015,0.5,10.130722007318798,0.46539829822768297,0.46539829822768297,-1.921307557495311e-11,0.00039089016888738115,0.4011922135911732,-1.921307557495311e-11,27280.36092421455,20716.061503384743,0.759376371923173,1.0176786380904255,0.630401739668102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452452060850027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.48882392638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28704848995517,261.28704848995517,-11.862951510044809,245.9189237682224,276.6551732116642,121301.61236863477,121658.9974492524,-357.38508061761695,0.0,nan,276.6551732116642,3.5051732116642143,270.5079233230325,-2.642076676967463,264.36067343431864,-8.789326565681336,258.21342354559204,-14.936576454407941,252.0661736569011,-21.083826343098877,245.9189237682224,-27.231076231777564,1.0,1.0,26022.012520719443,26022.012520719443,275.8250452816477,2.6750452816477264,275.8250452816477,275.8250452816477,77139.8316408395,77149.09855806184,-9.266917222339544,0.0,8546.071908451686,8546.071908451686,0.8850548512136506,3950.478895205675,275.8250452816477,2.6750452816477264,1.0,0.002,0.12496697384689374,0.004957793794769153,0.00019309257301376582,0.0018069074277428149,0.0965462865068829,0.0965462865068829,0.0,7.565805620890487e-13,1.0,1.0008128722557152,0.40119221361038626,0.09234143472443457,0.0,7.498856927977688e-05,96.27604756767343,0.0,1600311.4793313586,266.7980023537411,0.0003908901881004567,1.0,1283876.3093142172,2598.777746770134,,,,,,,,,,,,,,,,,,,3.0,15308.914921661135,1537.6429937031169,0.37137117813215015,6.173730061729009,2.9711390488936744
1098.0,-28.9601956934485,5.065069417226711,35.04100348615618,24.73677503820511,5.210482845151212,-25.543127839648115,-39.07446846188975,1.793414992711785,-6.352383818493934,-6.352751352931317,40.08627775521006,41891.546103441906,25738.793842050407,25738.793842050407,67630.3399454923,77152.12187120083,77148.66849179243,25738.793842050407,102887.46233384284,102887.46233384284,102887.46233384284,130168.60178438996,125607.46908622497,4561.132698164988,0.0,90653.61170360215,55394.1926351773,39177.13229824983,27281.139450547125,66458.27174879695,20716.614895831917,1537.6865326147324,0.0,0.8795256548610918,2.74375868726547,0.001494314320929203,1.0,1.0,-5.963783144270792,336339.3675574128,1558256.6405160795,4.632989149716726,1558256.6405160795,4.632989149716726,0.7593749862752321,0.09234476039622604,3.9308444566519927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308444566519927,1.2832952597549947,1.2836290585622823,3.0630865553126605,6490.312850396348,15308.872024210532,6461.282593420715,0.00032370840118297554,23062.121308359856,2351.6819003798296,19313.206060765668,1969.398934474634,0.8374427400902088,0.8374427400902087,35528.1682302009,35405.22815468563,1.0043423456563454,0.8,4287.873518909702,4273.035954225843,1.0043423456563454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.89780022406,4632.441516551485,6.129892906818769,5.065069417226711,-3.5543593892401453,8.619428806466857,2.9712804312657983,3.5,0.8489372660759423,0.6,0.0002600971426851085,1.0003982899176114,0.00025999358985962385,198.06670863528007,0.0,2.065379241315025e-05,58.53284769886781,0.05194546656086284,8.752672650544211e-05,0.0001725704161796664,0.000678347463821969,0.09234476036936363,0.09234476036936363,0.09234476036936363,0.09241722917346806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487155.1355671537,595.8396996941304,0.0,0.09234476036936363,0.09234476039622604,0.09234476039622604,0.37138138828123374,0.37138138828123374,0.5,10.13289607052716,0.450241453867136,0.450241453867136,-4.985167834092863e-11,0.0003675344373732514,0.38896820866051485,-4.985167834092863e-11,27281.139450547125,20716.614895831917,0.7593749862752321,1.017636152217825,0.6303435975853561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452682866812985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.50715478855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28488396009595,261.28488396009595,-11.865116039904024,245.91518094370514,276.65458697648796,121311.15411780083,121673.04264730586,-361.88852950502115,0.0,nan,276.65458697648796,3.5045869764879853,270.50670576994736,-2.643294230052618,264.3588245633986,-8.79117543660135,258.21094335678333,-14.939056643216645,252.0630621502533,-21.086937849746676,245.91518094370514,-27.23481905629484,1.0,1.0,26022.012520719443,26022.012520719443,275.8246321418759,2.674632141875918,275.8246321418759,275.8246321418759,77138.14483828582,77148.66849179243,-10.523653506606934,0.0,8546.071908451686,8546.071908451686,0.8850536059364347,3950.4986789352524,275.8246321418759,2.674632141875918,1.0,0.002,0.12489426340405857,0.004958035486978833,0.00019298008052601097,0.0018070199186401255,0.09649004026300549,0.09649004026300549,0.0,-8.338633603055534e-13,1.0,1.0007881258330384,0.3889682087103665,0.09234476039622604,0.0,7.271044192417572e-05,93.35130395781296,0.0,1600310.9939918623,266.79761618150604,0.00036753448722492976,1.0,1283877.548910541,2598.9266531773933,,,,,,,,,,,,,,,,,,,4.0,15308.872024210532,1537.6865326147324,0.37138138828123374,6.173730061729009,2.9712804312657983
