time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1099.0,-28.964057206772555,5.065149066259274,35.041156309647505,24.73640312617647,5.210392488349468,-25.546612237239938,-39.07784476233644,1.7929475166929376,-6.352635167231597,-6.352974230718074,40.086417511216965,41888.83904599272,25740.44210054684,25740.44210054684,67629.28114653955,77151.00293618179,77147.56030684119,25740.44210054684,102888.00240738803,102888.00240738803,102888.00240738803,130169.45765874335,125607.24375017309,4562.213908570264,0.0,90653.9817127333,55392.974928770964,39178.89642662481,27281.455251355317,66460.35167798013,20716.84102105077,1537.70479502026,0.0,0.8795239281910865,2.7437363038946687,0.001494314320929203,1.0,1.0,-5.9794414177971476,336336.41227300925,1558262.677305492,4.633047807029074,1558262.677305492,4.633047807029074,0.7593744846152068,0.09234781413693496,3.930844882037332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930844882037332,1.2832976552753446,1.283631321809716,3.0630811689544695,6490.301437349686,15308.829510449783,6461.270189688441,0.0003237100285670355,23062.212942309725,2351.6912444422637,19313.168985179844,1969.395153817037,0.8374378050142829,0.8374378050142829,35528.17130601057,35405.22815468563,1.0043424543435535,0.8,4287.873890127345,4273.035954225843,1.0043424543435535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.013506903117,4632.441516551485,6.130116528139271,5.065149066259274,-3.5544358316186715,8.619584897877946,2.971416895708586,3.5,0.8489762559167389,0.6,0.00025999358985962385,1.0003985934064794,0.00025988999941944533,198.06987380369358,0.0,2.051036731362982e-05,58.126380966826915,0.05196597692817647,8.749355323686102e-05,0.00017250003662276284,0.0006780708861098396,0.09234781409309677,0.09234781409309677,0.09234781409309677,0.09241739139680517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487145.75147503265,595.8427564467094,0.0,0.09234781409309677,0.09234781413693496,0.09234781413693496,0.37139135021092934,0.37139135021092934,0.5,10.134983392077155,0.43497816712726944,0.43497816712726944,-1.5006662579253316e-11,0.00033906348647860796,0.3735328129209279,-1.5006662579253316e-11,27281.455251355317,20716.84102105077,0.7593744846152068,1.0175883732036692,0.6302831385689383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445291215762865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.10068805651,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2827537202592,261.2827537202592,-11.867246279740755,245.91145082266738,276.6540566178628,121327.44189535186,121683.59747569553,-356.15558034366717,0.0,nan,276.6540566178628,3.5040566178628296,270.50553545878404,-2.644464541215939,264.35701429979696,-8.792985700203019,258.20849314074786,-14.941506859252115,252.05997198169638,-21.0900280183036,245.91145082266738,-27.2385491773326,1.0,1.0,26022.012520719443,26022.012520719443,275.8242795922395,2.674279592239543,275.8242795922395,275.8242795922395,77138.08314189057,77147.56030684119,-9.477164950614679,0.0,8546.071908451686,8546.071908451686,0.8850535790268721,3950.499106447519,275.8242795922395,2.674279592239543,1.0,0.002,0.1248244308999222,0.0049582906560590775,0.00019287209056549975,0.0018071279107675585,0.09643604528274988,0.09643604528274988,0.0,1.3330582297743643e-12,1.0,1.000756877765346,0.37353281293593454,0.09234781413693496,0.0,6.983248813854126e-05,89.65641688176468,0.0,1600310.6590718173,266.7973648327684,0.00033906350148527054,1.0,1283878.3103917846,2599.118016867126,,,,,,,,,,,,,,,,,,,3.0,15308.829510449783,1537.70479502026,0.37139135021092934,6.173730061729009,2.971416895708586
1100.0,-28.96789468411509,5.0652131879257585,35.04130620716302,24.735545308236055,5.209793274195474,-25.55012588827289,-39.081248024571664,1.7920244787649904,-6.353001103977533,-6.3533205313034635,40.08663871246641,41886.49708350904,25742.30540329013,25742.30540329013,67628.80248679918,77150.25677833217,77147.32657335151,25742.30540329013,102889.63197664164,102889.63197664164,102889.63197664164,130171.86294246196,125608.58921040592,4563.2737320560445,0.0,90654.56329641404,55391.953099416176,39180.67799666429,27282.230965820312,66462.90896248461,20717.392692094985,1537.7479346344903,0.0,0.8795212299847658,2.7437011975280683,0.001494314320929203,1.0,1.0,-5.990810333249215,336331.8204831117,1558272.2321742917,4.633139469039735,1558272.2321742917,4.633139469039735,0.7593731142460498,0.09235096433205298,3.9308596807697134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308596807697134,1.2833021772302091,1.2836357119955628,3.0630819073757123,6490.303001975692,15308.786811609742,6461.2486265713305,0.0003237083029007313,23062.274071981807,2351.6974779340353,19313.104531579796,1969.3885813789416,0.8374327905088575,0.8374327905088575,35528.27831032481,35405.22815468563,1.0043462354632995,0.8,4287.8868044144665,4273.035954225843,1.0043462354632995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.125830205546,4632.441516551485,6.130396288226984,5.0652131879257585,-3.554611362795085,8.619824550720843,2.971549372195454,3.5,0.8490141063415583,0.6,0.00025988999941944533,1.0003961243085782,0.0002597870914374721,198.07301935772088,0.0,2.0518145413427694e-05,58.148424101654086,0.0519864950735899,8.746012681937021e-05,0.00017242987260007514,0.0006777976339638937,0.09235096432190835,0.09235096432190835,0.09235096432190835,0.09241851807985328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487137.0537184066,595.8455941055456,0.0,0.09235096432190835,0.09235096433205298,0.09235096433205298,0.3714009850532443,0.3714009850532443,0.5,10.137010004755904,0.4206079289872946,0.4206079289872946,-5.326228347257711e-11,0.00031942732590550804,0.362510198054224,-5.326228347257711e-11,27282.230965820312,20717.392692094985,0.7593731142460498,1.017542017683467,0.6302236501136615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453141622822747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.12273119134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28060746112106,261.28060746112106,-11.869392538878913,245.90773062103716,276.6534843012104,121338.07372761505,121696.90757163306,-358.8338440180043,0.0,nan,276.6534843012104,3.503484301210449,270.5043335651444,-2.6456664348555705,264.3551828291378,-8.794817170862189,258.20603209312486,-14.943967906875116,252.0568813570714,-21.093118642928573,245.90773062103716,-27.242269378962817,1.0,1.0,26022.012520719443,26022.012520719443,275.8239059418387,2.6739059418387114,275.8239059418387,275.8239059418387,77136.59910714261,77147.32657335151,-10.727466208903934,0.0,8546.071908451686,8546.071908451686,0.8850526428696931,3950.513979173562,275.8239059418387,2.6739059418387114,1.0,0.002,0.12475665335813296,0.004958514451685158,0.00019276722697879944,0.0018072327728318246,0.09638361348939972,0.09638361348939972,0.0,-1.8937585874456708e-13,1.0,1.000734560656351,0.3625101981074863,0.09235096433205298,0.0,6.777754172522909e-05,87.01819594466556,0.0,1600310.2027400509,266.79699889602244,0.0003194273791677915,1.0,1283879.4935561148,2599.2521504561664,,,,,,,,,,,,,,,,,,,4.0,15308.786811609742,1537.7479346344903,0.3714009850532443,6.173730061729009,2.971549372195454
1101.0,-28.971721309185995,5.065263532992225,35.04145044634556,24.734794184938096,5.20930766461581,-25.55361841183573,-39.08462900491429,1.7912047678699647,-6.353307440337915,-6.353601683583116,40.08677520284017,41884.08466000786,25743.958596832315,25743.958596832315,67628.04325684017,77149.43448791106,77146.19001698619,25743.958596832315,102890.14861381851,102890.14861381851,102890.14861381851,130172.75603837549,125608.47092560088,4564.285112774606,0.0,90655.1008040951,55390.89681055885,39182.44888170694,27282.60742455698,66465.05630626393,20717.658748322254,1537.7705867959296,0.0,0.8795192022810358,2.7436728191078,0.001494314320929203,1.0,1.0,-6.005733413999394,336328.0925678787,1558278.127947232,4.633208353336514,1558278.127947232,4.633208353336514,0.7593723879072629,0.09235388814323718,3.930871982719766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930871982719766,1.2833062155220014,1.2836396192675932,3.0630818546459175,6490.302890247584,15308.744465573422,6461.228403753021,0.000323707020266433,23062.338636978693,2351.704061731447,19313.044084222558,1969.3824174639208,0.837427825001909,0.837427825001909,35528.3672612422,35405.22815468563,1.0043493786478004,0.8,4287.897539847848,4273.035954225843,1.0043493786478004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.234292646118,4632.441516551485,6.130631634895024,5.065263532992225,-3.5547434993126124,8.620007032304837,2.9716772973419423,3.5,0.849050656383412,0.6,0.0002597870914374721,1.0003950162060553,0.0002596845118468311,198.0761561027804,0.0,2.038329470544661e-05,57.766257195235696,0.052006878368295345,8.742693093874555e-05,0.00017236016049872654,0.0006775257258415262,0.09235388812797915,0.09235388812797915,0.09235388812797915,0.09241871049483148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487128.3414019473,595.8484323271229,0.0,0.09235388812797915,0.09235388814323718,0.09235388814323718,0.3714103963611475,0.3714103963611475,0.5,10.138954675531574,0.40615972363696073,0.40615972363696073,7.219114195322618e-12,0.00029424324520732625,0.34786826958372785,7.219114195322618e-12,27282.60742455698,20717.658748322254,0.7593723879072629,1.0174977200834274,0.6301669928181576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453369666570852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.740564284926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2784594095977,261.2784594095977,-11.871540590402276,245.90402144258476,276.652897376615,121350.18308333756,121709.31659943562,-359.13351609803937,0.0,nan,276.652897376615,3.50289737661501,270.50312218981077,-2.64687781018921,264.3533470030189,-8.796652996981095,258.2035718161744,-14.94642818382556,252.05379662938222,-21.096203370617758,245.90402144258476,-27.245978557415214,1.0,1.0,26022.012520719443,26022.012520719443,275.82349179789014,2.673491797890165,275.82349179789014,275.82349179789014,77135.59446570724,77146.19001698619,-10.595551278951461,0.0,8546.071908451686,8546.071908451686,0.8850518646567324,3950.5263426333645,275.82349179789014,2.673491797890165,1.0,0.002,0.12469160684453812,0.00495873862050297,0.00019266660919627342,0.0018073333904516026,0.09633330459813672,0.09633330459813672,0.0,-3.5212414581375917e-13,1.0,1.000704915000884,0.34786826957650874,0.09235388814323718,0.0,6.504651320508527e-05,83.51194691357192,0.0,1600309.8081903944,266.79669255966206,0.00029424323798821206,1.0,1283880.454133905,2599.432876957517,,,,,,,,,,,,,,,,,,,4.0,15308.744465573422,1537.7705867959296,0.3714103963611475,6.173730061729009,2.9716772973419423
1102.0,-28.975537007341543,5.06530023604541,35.041589818193216,24.734105716366344,5.208887682787136,-25.55709453827751,-39.087996155116684,1.7904452145639533,-6.353629943580643,-6.3539020120408365,40.08692320556506,41881.64637542255,25745.59563771963,25745.59563771963,67627.24201314218,77148.57024587983,77145.2574965342,25745.59563771963,102890.85313425383,102890.85313425383,102890.85313425383,130173.91902363244,125608.65850566656,4565.260517965873,0.0,90655.61271206793,55389.83099356447,39184.20190944829,27283.0658893786,66467.26779882688,20717.98267279013,1537.7976752271022,0.0,0.8795170279174044,2.743642442330539,0.001494314320929203,1.0,1.0,-6.019449590133945,336324.110422462,1558284.521021182,4.6332822201292565,1558284.521021182,4.6332822201292565,0.7593715001383228,0.09235675305115343,3.930882748667727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930882748667727,1.283309972369454,1.2836432454428122,3.0630812767782802,6490.301665815403,15308.702209028364,6461.209001126403,0.00032370602715646365,23062.405700804316,2351.710900338476,19312.98608847317,1969.3765035433275,0.8374228750905903,0.8374228750905903,35528.445105842584,35405.22815468563,1.0043521293792392,0.8,4287.906934866426,4273.035954225843,1.0043521293792392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.339320266496,4632.441516551485,6.130868137630226,5.06530023604541,-3.5548955988527164,8.620195834898126,2.9718011734168694,3.5,0.849086049547677,0.6,0.0002596845118468311,1.0003939002932256,0.000259582262317588,198.07928397695545,0.0,2.0318571008772273e-05,57.58283023886062,0.05202719693930412,8.739388242164646e-05,0.00017229062942518463,0.0006772542629645625,0.09235675304427828,0.09235675304427828,0.09235675304427828,0.09241908676723677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487120.04457234446,595.851136060433,0.0,0.09235675304427828,0.09235675305115343,0.09235675305115343,0.37141949842211236,0.37141949842211236,0.5,10.140824688717673,0.39192496320572445,0.39192496320572445,-1.2278178473934531e-11,0.00027206846021954334,0.33445242190691715,-1.2278178473934531e-11,27283.0658893786,20717.98267279013,0.7593715001383228,1.017451811285912,0.6301093419724068,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453597072227686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.55713732855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2763168510783,261.2763168510783,-11.873683148921657,245.90032376704846,276.65230993512614,121363.04853338595,121721.26367180618,-358.2151384202409,0.0,nan,276.65230993512614,3.5023099351261635,270.5019127014932,-2.6480872985067663,264.35151546792474,-8.798484532075236,258.20111823423434,-14.948881765765634,252.05072100064314,-21.09927899935684,245.90032376704846,-27.249676232951515,1.0,1.0,26022.012520719443,26022.012520719443,275.82308235258176,2.673082352581787,275.82308235258176,275.82308235258176,77134.77078557048,77145.2574965342,-10.486710963727091,0.0,8546.071908451686,8546.071908451686,0.885051183609889,3950.5371624110658,275.82308235258176,2.673082352581787,1.0,0.002,0.1246290630467239,0.004958948657758677,0.000192569850990277,0.001807430149547612,0.0962849254951385,0.0962849254951385,0.0,5.378887439622115e-13,1.0,1.0006777498398882,0.33445242191919533,0.09235675305115343,0.0,6.254379860397738e-05,80.29882473070317,0.0,1600309.3990376284,266.79637005641933,0.0002720684724977218,1.0,1283881.480227149,2599.5979599935995,,,,,,,,,,,,,,,,,,,4.0,15308.702209028364,1537.7976752271022,0.37141949842211236,6.173730061729009,2.9718011734168694
1103.0,-28.979341465102895,5.0653235065040905,35.041724823434194,24.733407678455137,5.208458973265595,-25.560561421266375,-39.09135429477317,1.7896789299676368,-6.353965221229998,-6.354217270542772,40.08707592528947,41879.22772855738,25747.207549100895,25747.207549100895,67626.43527765828,77147.71802996745,77144.44320536414,25747.207549100895,102891.65075446502,102891.65075446502,102891.65075446502,130175.21969616308,125609.01801218172,4566.201683981365,0.0,90656.13142645161,55388.779502566846,39185.946582094184,27283.56894169806,66469.51552379224,20718.33773350177,1537.827295439019,0.0,0.8795147554105798,2.7436105122953376,0.001494314320929203,1.0,1.0,-6.032350678536943,336319.9303553758,1558291.1178706624,4.633359421263195,1558291.1178706624,4.633359421263195,0.7593705126251826,0.09235955429103535,3.9308942867664594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9308942867664594,1.2833137599760733,1.2836469028080062,3.063081227181534,6490.301560725849,15308.660043831676,6461.18885946489,0.00032370474793021544,23062.469965587665,2351.717453522627,19312.92588369903,1969.3703643648985,0.8374179310592723,0.8374179310592723,35528.528533533165,35405.22815468563,1.0043550773974763,0.8,4287.917003704843,4273.035954225843,1.0043550773974763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.440928193546,4632.441516551485,6.131103637211168,5.0653235065040905,-3.555064395285575,8.620387901789666,2.971921018059567,3.5,0.8491202908741621,0.6,0.000259582262317588,1.0003927519081712,0.00025948035091463337,198.08240272253434,0.0,2.0253513539446e-05,57.39845737078997,0.05204745045284356,8.736093384259012e-05,0.0001722213284749979,0.0006769838361616989,0.09235955427749759,0.09235955427749759,0.09235955427749759,0.09241955251937448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487112.10824794386,595.8537228440538,0.0,0.09235955427749759,0.09235955429103535,0.09235955429103535,0.37142831966236833,0.37142831966236833,0.5,10.142624635792622,0.3780254560956564,0.3780254560956564,-7.958078640513122e-13,0.0002520493127917689,0.321866592005847,-7.958078640513122e-13,27283.56894169806,20718.33773350177,0.7593705126251826,1.0174052683361583,0.6300516469623889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445382383529976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.37276446048,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2741790152708,261.2741790152708,-11.87582098472916,245.89663736517795,276.651720665379,121375.80253670983,121733.22808460287,-357.42554789302994,0.0,nan,276.651720665379,3.5017206653790254,270.5007040053345,-2.649295994665465,264.3496873452861,-8.800312654713878,258.1986706852311,-14.951329314768884,252.04765402521627,-21.102345974783702,245.89663736517795,-27.253362634822025,1.0,1.0,26022.012520719443,26022.012520719443,275.82267181157124,2.672671811571263,275.82267181157124,275.82267181157124,77133.92836823373,77144.44320536414,-10.514837130409433,0.0,8546.071908451686,8546.071908451686,0.8850504537169535,3950.5487582002916,275.82267181157124,2.672671811571263,1.0,0.002,0.12456886749128394,0.004959145989811229,0.000192476715362905,0.0018075232843450613,0.0962383576814525,0.0962383576814525,0.0,-2.9203375828679157e-13,1.0,1.0006522636809916,0.3218665920066428,0.09235955429103535,0.0,6.0195555316520065e-05,77.2840234995501,0.0,1600308.9780269584,266.79603477877,0.00025204931358757676,1.0,1283882.557327954,2599.75243606908,,,,,,,,,,,,,,,,,,,4.0,15308.660043831676,1537.827295439019,0.37142831966236833,6.173730061729009,2.971921018059567
1104.0,-28.983135922139567,5.065334140284072,35.04185576454717,24.73280484499412,5.2081202766713455,-25.56401030222264,-39.09469455303622,1.788994656962898,-6.354281482627982,-6.354515321175448,40.087228641589284,41876.73038634728,25748.72394815849,25748.72394815849,67625.45433450578,77146.7960711068,77143.77269237269,25748.72394815849,102892.49664053117,102892.49664053117,102892.49664053117,130176.56672667875,125609.4574290575,4567.109297621258,0.0,90656.5962360471,55387.66552744278,39187.70078733813,27284.07008614757,66471.7708734857,20718.692132844055,1537.8564712744387,0.0,0.8795125754104544,2.7435803158340084,0.001494314320929203,1.0,1.0,-6.044536132218809,336315.9784879184,1558297.7145917292,4.633433480020363,1558297.7145917292,4.633433480020363,0.7593695540081158,0.09236227343050751,3.930901229666338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930901229666338,1.2833171641055061,1.283650177029675,3.063078512166743,6490.2958079353,15308.617976627613,6461.172712105287,0.0003237049282412772,23062.547476865046,2351.72535747325,19312.877618160597,1969.3654426496917,0.8374130237578529,0.8374130237578529,35528.578735030314,35405.22815468563,1.004356851328861,0.8,4287.923062493714,4273.035954225843,1.004356851328861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.539150876495,4632.441516551485,6.131321324337319,5.065334140284072,-3.555225411931301,8.620559552215374,2.9720368717080117,3.5,0.8491533919165748,0.6,0.00025948035091463337,1.0003917314247788,0.00025937874410964597,198.0855133550416,0.0,2.0186855562080213e-05,57.209548662935326,0.05206763730840564,8.732817209694921e-05,0.00017215217881768414,0.0006767132114041739,0.09236227342449373,0.09236227342449373,0.09236227342449373,0.09242005963864952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487104.4917491372,595.8562056695735,0.0,0.09236227342449373,0.09236227343050751,0.09236227343050751,0.3714368777805328,0.3714368777805328,0.5,10.144358222053173,0.36452222642788,0.36452222642788,6.764366844436154e-12,0.00023383854744452037,0.3099791889566177,6.764366844436154e-12,27284.07008614757,20718.692132844055,0.7593695540081158,1.0173559910599623,0.6299926996987993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454049937098843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.18385575262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2720541356326,261.2720541356326,-11.877945864367405,245.89296273293078,276.6511455383383,121389.38726234226,121744.64666131635,-355.2593989740814,0.0,nan,276.6511455383383,3.501145538338335,270.499508977262,-2.650491022737981,264.3478724161735,-8.802127583826461,258.1962358550821,-14.953764144917898,252.04459929400906,-21.105400705990917,245.89296273293078,-27.257037267069194,1.0,1.0,26022.012520719443,26022.012520719443,275.8222953023206,2.672295302320606,275.8222953023206,275.8222953023206,77133.23499876584,77143.77269237269,-10.537693606849643,0.0,8546.071908451686,8546.071908451686,0.8850500145132653,3950.55573581467,275.8222953023206,2.672295302320606,1.0,0.002,0.1245108902047194,0.004959337072969417,0.0001923870142070748,0.0018076129856266967,0.0961935071035374,0.0961935071035374,0.0,-1.6622857604287056e-13,1.0,1.0006281905145085,0.3099791889498533,0.09236227343050751,0.0,5.7977286473000504e-05,74.43608586258367,0.0,1600308.5818588063,266.795718517372,0.00023383854068015353,1.0,1283883.5756352253,2599.898397548688,,,,,,,,,,,,,,,,,,,4.0,15308.617976627613,1537.8564712744387,0.3714368777805328,6.173730061729009,2.9720368717080117
1105.0,-28.98691877197556,5.065332164642157,35.04198317778529,24.73213387364524,5.20771296463774,-25.567455598383788,-39.098034182656534,1.788249791130792,-6.354618848620703,-6.3548363665181995,40.08738870660792,41874.30964015976,25750.237079163686,25750.237079163686,67624.54671932344,77145.93038433521,77143.22101000839,25750.237079163686,102893.45808917208,102893.45808917208,102893.45808917208,130178.0908388313,125610.10348756838,4567.98735126292,0.0,90657.09516679835,55386.605522117476,39189.4329385343,27284.63274965922,66474.06568819351,20719.089478290152,1537.88917236104,0.0,0.8795102439490226,2.7435477460593694,0.001494314320929203,1.0,1.0,-6.055907644778813,336311.7217732192,1558304.6287716979,4.633512684468636,1558304.6287716979,4.633512684468636,0.7593684572701067,0.0923649458908097,3.930910947096592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930910947096592,1.2833208504509293,1.2836537339307625,3.063077285555955,6490.29320889423,15308.575982956141,6461.1543951929225,0.00032370429716216067,23062.617389935665,2351.732486622411,19312.82286768377,1969.359859654803,0.8374081111934731,0.837408111193473,35528.64899808306,35405.22815468563,1.0043593341609351,0.8,4287.93154249981,4273.035954225843,1.0043593341609351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.634173050769,4632.441516551485,6.13154289590366,5.065332164642157,-3.5554088749460497,8.620741039588207,2.9721489520758126,3.5,0.8491854148788036,0.6,0.00025937874410964597,1.000390544958093,0.00025927748459529025,198.08861455679659,0.0,2.0126836126295987e-05,57.03945358192283,0.05208776414453194,8.729542786901574e-05,0.0001720833162406302,0.0006764441916229781,0.09236494588420208,0.09236494588420208,0.09236494588420208,0.09242068270406767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487097.2070994789,595.8585809914097,0.0,0.09236494588420208,0.0923649458908097,0.0923649458908097,0.37144518696578505,0.37144518696578505,0.5,10.146030326604768,0.3515179691513026,0.3515179691513026,6.536993168992922e-12,0.00021751789751078832,0.29892872173940077,6.536993168992922e-12,27284.63274965922,20719.089478290152,0.7593684572701067,1.017307216268769,0.6299345347188094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454275451243546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.01376067161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2699346739324,261.2699346739324,-11.880065326067552,245.88929911146377,276.65057023640406,121402.14245271341,121756.49602301639,-354.3535703029353,0.0,nan,276.65057023640406,3.500570236404087,270.4983160113996,-2.6516839886003822,264.34606178641474,-8.80393821358524,258.1938075614574,-14.956192438542587,252.041553336455,-21.10844666354498,245.88929911146377,-27.260700888536206,1.0,1.0,26022.012520719443,26022.012520719443,275.8219097030669,2.6719097030669445,275.8219097030669,275.8219097030669,77132.37431518694,77143.22101000839,-10.846694821448182,0.0,8546.071908451686,8546.071908451686,0.8850493997942346,3950.565501832075,275.8219097030669,2.6719097030669445,1.0,0.002,0.12445497527801368,0.004959515187699871,0.00019230049070210483,0.0018076995091696564,0.09615024535105242,0.09615024535105242,0.0,-1.2823899928071647e-13,1.0,1.0006058108690221,0.2989287217328638,0.0923649458908097,0.0,5.591492663568647e-05,71.78831727170842,0.0,1600308.1637047285,266.7953811513793,0.00021751789097379515,1.0,1283884.6725033724,2600.033528170779,,,,,,,,,,,,,,,,,,,4.0,15308.575982956141,1537.88917236104,0.37144518696578505,6.173730061729009,2.9721489520758126
1106.0,-28.990694091187695,5.065317944354788,35.04210666901323,24.73149412488567,5.207337187429974,-25.570890963324125,-39.101360890176124,1.787534059584645,-6.3549609929334565,-6.35516211785294,40.08753034087849,41871.858027571085,25751.706435734992,25751.706435734992,67623.56446330607,77145.04384656405,77142.47782156739,25751.706435734992,102894.18425730238,102894.18425730238,102894.18425730238,130179.31668362452,125610.48448840674,4568.832195217774,0.0,90657.57928364526,55385.52190955018,39191.17486010564,27285.13242632215,66476.3072864278,20719.4406853403,1537.9190383162818,0.0,0.8795079568298206,2.743514696949229,0.001494314320929203,1.0,1.0,-6.067755736543347,336307.40270520654,1558310.746834251,4.633590382785012,1558310.746834251,4.633590382785012,0.759367422580369,0.09236752783991561,3.930919657157617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930919657157617,1.2833244001101338,1.2836571545551503,3.063075600230362,6490.289637891531,15308.534095333689,6461.136808190881,0.00032370391986308387,23062.689444331776,2351.739834126004,19312.77029895775,1969.3544991365807,0.8374032155085164,0.8374032155085164,35528.711977201434,35405.22815468563,1.0043615596072017,0.8,4287.939143412196,4273.035954225843,1.0043615596072017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.725983976781,4632.441516551485,6.131758722827513,5.065317944354788,-3.555600896016947,8.620918840371736,2.9722572463243084,3.5,0.8492163560926596,0.6,0.00025927748459529025,1.0003897793532717,0.000259176462961174,198.09170966916633,0.0,2.0058356909417714e-05,56.8453834812898,0.05210782250144135,8.726282162047961e-05,0.00017201466297481064,0.0006761758200070257,0.092367527821186,0.092367527821186,0.092367527821186,0.09242112385337632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487090.14290673134,595.8608837500918,0.0,0.092367527821186,0.09236752783991561,0.09236752783991561,0.3714532661490067,0.3714532661490067,0.5,10.147638204260643,0.3388118467191248,0.3388118467191248,-1.0174971976084635e-11,0.000201124919499307,0.2874063813096086,-1.0174971976084635e-11,27285.13242632215,20719.4406853403,0.759367422580369,1.0172581363753415,0.6298764136695646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454500282200249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.81969057098,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26782319652,261.26782319652,-11.882176803479979,245.88564608624478,276.6500003067967,121415.16642165779,121768.18509942164,-353.01867776383506,0.0,nan,276.6500003067967,3.5000003067967214,270.4971294626733,-2.6528705373266916,264.34425861856596,-8.805741381434018,258.191387774481,-14.958612225519005,252.03851693035833,-21.11148306964165,245.88564608624478,-27.2643539137552,1.0,1.0,26022.012520719443,26022.012520719443,275.82149698915464,2.6714969891546616,275.82149698915464,275.82149698915464,77131.70338842768,77142.47782156739,-10.774433139711618,0.0,8546.071908451686,8546.071908451686,0.8850488488005892,3950.574255443405,275.82149698915464,2.6714969891546616,1.0,0.002,0.12440121123937671,0.0049596833107365575,0.0001922172888740011,0.001807782709332966,0.09610864443700054,0.09610864443700054,0.0,-1.7930327361748155e-12,1.0,1.0005824744601939,0.2874063813197836,0.09236752783991561,0.0,5.3764034255271954e-05,69.02687934867276,0.0,1600307.7398544643,266.7950390070665,0.00020112492967427897,1.0,1283885.7854478094,2600.174608547605,,,,,,,,,,,,,,,,,,,3.0,15308.534095333689,1537.9190383162818,0.3714532661490067,6.173730061729009,2.9722572463243084
1107.0,-28.994452947442223,5.065291533229182,35.042226386633835,24.73065530592578,5.206759538058834,-25.574331698932042,-39.1046958399005,1.7866382904604377,-6.355323078275376,-6.355508794750576,40.087668414560994,41869.58935062729,25753.169340804303,25753.169340804303,67622.75869143159,77144.3144225926,77141.70462102228,25753.169340804303,102894.87396182658,102894.87396182658,102894.87396182658,130180.51932032114,125610.87328890467,4569.646031416466,0.0,90658.15980654804,55384.5578648908,39192.89104628582,27285.64535849456,66478.53640478037,20719.80001897369,1537.9500821585111,0.0,0.8795055706136468,2.7434794980014354,0.001494314320929203,1.0,1.0,-6.079366145790459,336302.8062363842,1558316.711111089,4.633671447914598,1558316.711111089,4.633671447914598,0.7593663168580034,0.09237004720244359,3.9309358007674304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309358007674304,1.2833287896627121,1.283661415595179,3.06307770263657,6490.294092638004,15308.49223247974,6461.113622308848,0.00032370147289837657,23062.74241081449,2351.745235204121,19312.700994804753,1969.347432079737,0.837398287280385,0.837398287280385,35528.82870539286,35405.22815468563,1.0043656843470956,0.8,4287.953231268279,4273.035954225843,1.0043656843470956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.814659268117,4632.441516551485,6.131977582385074,5.065291533229182,-3.55581365839619,8.621105191625372,2.972361843478689,3.5,0.8492462409939111,0.6,0.000259176462961174,1.0003880912461265,0.0002590759178653683,198.0947913683794,0.0,2.001154821565676e-05,56.71272764317126,0.052127834049657006,8.723014588503734e-05,0.0001719463170761367,0.0006759099336046939,0.09237004718414926,0.09237004718414926,0.09237004718414926,0.09242155290330466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487083.3637234572,595.8630936962778,0.0,0.09237004718414926,0.09237004720244359,0.09237004720244359,0.37146110373776603,0.37146110373776603,0.5,10.149183375604377,0.3264018138873439,0.3264018138873439,-1.0902567737502977e-10,0.00018571647518683676,0.27614264896010354,-1.0902567737502977e-10,27285.64535849456,20719.80001897369,0.7593663168580034,1.017211905504119,0.6298211665745473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454724672207313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.68703473286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26570139631065,261.26570139631065,-11.88429860368933,245.88200273906344,276.64940005356226,121426.11372238041,121780.85827295818,-354.7445505777661,0.0,nan,276.64940005356226,3.499400053562283,270.4959205906372,-2.6540794093627937,264.3424411277331,-8.807558872266895,258.1889616648933,-14.96103833510665,252.03548220197467,-21.114517798025304,245.88200273906344,-27.26799726093654,1.0,1.0,26022.012520719443,26022.012520719443,275.82105983787847,2.671059837878488,275.82105983787847,275.82105983787847,77130.52673868078,77141.70462102228,-11.177882341493387,0.0,8546.071908451686,8546.071908451686,0.8850478275642297,3950.5904797712674,275.82105983787847,2.671059837878488,1.0,0.002,0.12434955017441539,0.004959838681491616,0.0001921373282734009,0.0018078626713234785,0.09606866413670044,0.09606866413670044,0.0,-4.0312067919878736e-13,1.0,1.0005596605430385,0.2761426490691292,0.09237004720244359,0.0,5.1661064687684705e-05,66.32696780282315,0.0,1600307.294081084,266.7946769217246,0.00018571658421251414,1.0,1283886.9698834254,2600.312186085072,,,,,,,,,,,,,,,,,,,4.0,15308.49223247974,1537.9500821585111,0.37146110373776603,6.173730061729009,2.972361843478689
1108.0,-28.998200333861156,5.065254044441343,35.04234145172553,24.72992450874301,5.206288900783318,-25.577751410410322,-39.10800487557424,1.7858399788642092,-6.355649290839779,-6.355818919488873,40.08777357479299,41867.219937912894,25754.498663063594,25754.498663063594,67621.71860097648,77143.50682597687,77140.66092973818,25754.498663063594,102895.15959280178,102895.15959280178,102895.15959280178,130181.16241956592,125610.74009099507,4570.422328570851,0.0,90658.6855555318,55383.517977398646,39194.630642370175,27286.00282676415,66480.63346913432,20720.048589032016,1537.9729227476785,0.0,0.8795035053594401,2.743448041327733,0.001494314320929203,1.0,1.0,-6.091944548093068,336298.6944444688,1558321.253658901,4.633741609473355,1558321.253658901,4.633741609473355,0.7593654783583121,0.09237243135006111,3.9309477630808707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309477630808707,1.2833327233531961,1.2836652212657071,3.0630776349330286,6490.2939491823245,15308.450573589736,6461.093748080835,0.00032370021809698086,23062.805974424416,2351.7517168884806,19312.641589407238,1969.3413744150387,0.8373934035097058,0.8373934035097057,35528.91520018745,35405.22815468563,1.004368740753441,0.8,4287.963670273658,4273.035954225843,1.004368740753441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.900195517029,4632.441516551485,6.132169209771683,5.065254044441343,-3.5560035039073568,8.6212575483487,2.972462739363056,3.5,0.8492750683894446,0.6,0.0002590759178653683,1.0003869186346415,0.0002589757153351855,198.0978637471248,0.0,1.991745977675078e-05,56.44608100731171,0.05214775150943376,8.719773523150385e-05,0.00017187818263386445,0.0006756441575469949,0.09237243135377046,0.09237243135377046,0.09237243135377046,0.09242164874127162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487076.75625982607,595.8652462114488,0.0,0.09237243135377046,0.09237243135006111,0.09237243135006111,0.37146870521719433,0.37146870521719433,0.5,10.150659905120934,0.31400690150849186,0.31400690150849186,2.9558577807620168e-12,0.0001696286490755483,0.2638743713957865,2.9558577807620168e-12,27286.00282676415,20720.048589032016,0.7593654783583121,1.0171641735690131,0.6297656588568916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454948090299575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.420388097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2635819212507,261.2635819212507,-11.886418078749273,245.8783702642998,276.6487935782003,121438.32876857156,121792.68457507549,-354.3558065039012,0.0,nan,276.6487935782003,3.4987935782003206,270.49470891537175,-2.6552910846282316,264.3406242525948,-8.80937574740517,258.18653958993696,-14.963460410063021,252.03245492710093,-21.11754507289905,245.8783702642998,-27.271629735700174,1.0,1.0,26022.012520719443,26022.012520719443,275.82062758787663,2.670627587876652,275.82062758787663,275.82062758787663,77129.65164714976,77140.66092973818,-11.00928258842032,0.0,8546.071908451686,8546.071908451686,0.8850470708340622,3950.602501896275,275.82062758787663,2.670627587876652,1.0,0.002,0.12430018017984806,0.004959991051109018,0.00019206092224781813,0.0018079390812445427,0.09603046112390906,0.09603046112390906,0.0,3.492360914347792e-12,1.0,1.000534810998777,0.26387437139283065,0.09237243135006111,0.0,4.93699992447445e-05,63.38555104351617,0.0,1600306.8893074198,266.7943507091602,0.00016962864611969053,1.0,1283888.0294344677,2600.463027998765,,,,,,,,,,,,,,,,,,,4.0,15308.450573589736,1537.9729227476785,0.37146870521719433,6.173730061729009,2.972462739363056
1109.0,-29.001950219866583,5.065205971097541,35.042452843696786,24.72954550702127,5.206177772575089,-25.581137420735192,-39.11128618111832,1.785364971209506,-6.355967733383352,-6.356123997951373,40.08789769501649,41864.600066209845,25755.768786306304,25755.768786306304,67620.36885251614,77142.43371995153,77139.9823751739,25755.768786306304,102895.7511614802,102895.7511614802,102895.7511614802,130182.20051116029,125611.03035545415,4571.170155706151,0.0,90659.04767342565,55382.333662562996,39196.3489009585,27286.449349680086,66482.79825063859,20720.361641383282,1537.9999392346097,0.0,0.8795013955248531,2.7434170639460356,0.001494314320929203,1.0,1.0,-6.10288794101001,336294.6495956204,1558326.6152235763,4.633813285752229,1558326.6152235763,4.633813285752229,0.7593645247078002,0.09237476971807275,3.930947744947628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.930947744947628,1.2833351472496972,1.2836675171900904,3.0630718354219497,6490.28166071427,15308.409019183562,6461.082413919589,0.00032370209918610517,23062.898200554304,2351.761121336471,19312.60771084079,1969.337919762691,0.8373885858966599,0.83738858589666,35528.91506907313,35405.22815468563,1.0043687361203442,0.8,4287.963654449549,4273.035954225843,1.0043687361203442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.982860308251,4632.441516551485,6.132350926883545,5.065205971097541,-3.55619392743505,8.62139989853259,2.97256024946744,3.5,0.8493029284192686,0.6,0.0002589757153351855,1.0003871886074311,0.0002588754816979288,198.1009382582558,0.0,1.9849907171266593e-05,56.254636923369524,0.05216760141660502,8.716560717350139e-05,0.00017181010816168411,0.0006753765572373803,0.09237476974431619,0.09237476974431619,0.09237476974431619,0.09242200694769843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487070.5265360735,595.8672768836109,0.0,0.09237476974431619,0.09237476971807275,0.09237476971807275,0.3714760461914998,0.3714760461914998,0.5,10.152077075266067,0.3019615464114054,0.3019615464114054,-5.6843418860808015e-12,0.00015626456803374822,0.2532360569413754,-5.6843418860808015e-12,27286.449349680086,20720.361641383282,0.7593645247078002,1.0171107509282167,0.6297057459642611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445517083318435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.228944013055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26149680399885,261.26149680399885,-11.888503196001125,245.87474952164555,276.64824408638293,121454.13811197085,121802.74962372909,-348.611511758232,0.0,nan,276.64824408638293,3.498244086382954,270.4935451733303,-2.6564548266696875,264.33884626047313,-8.811153739526844,258.1841473475686,-14.965852652431352,252.02944843459255,-21.120551565407425,245.87474952164555,-27.275250478354423,1.0,1.0,26022.012520719443,26022.012520719443,275.82024310982894,2.6702431098289594,275.82024310982894,275.82024310982894,77129.67053912675,77139.9823751739,-10.311836047156248,0.0,8546.071908451686,8546.071908451686,0.8850470719811626,3950.6024836723664,275.82024310982894,2.6702431098289594,1.0,0.002,0.12425279629765003,0.004960135906116684,0.0001919875871283329,0.0018080124139794444,0.09599379356416644,0.09599379356416644,0.0,1.1077770645240292e-12,1.0,1.0005132617156218,0.25323605694705975,0.09237476971807275,0.0,4.738314268511399e-05,60.83469907827347,0.0,1600306.497529598,266.7940322666166,0.0001562645737180901,1.0,1283889.071743345,2600.5933803203543,,,,,,,,,,,,,,,,,,,3.0,15308.409019183562,1537.9999392346097,0.3714760461914998,6.173730061729009,2.97256024946744
1110.0,-29.00568862922798,5.0651454366889315,35.04256190226743,24.72870658328759,5.20559546160219,-25.584560220070085,-39.11460314467547,1.784467051176724,-6.3563993924657325,-6.356551615112943,40.08805313633243,41862.340046178964,25757.26411674274,25757.26411674274,67619.6041629217,77141.71138063449,77139.44830177976,25757.26411674274,102896.7124185225,102896.7124185225,102896.7124185225,130183.84818313202,125611.94987503834,4571.898308093682,0.0,90659.62349681175,55381.36798980886,39198.06167444766,27287.135764609528,66485.19743905718,20720.84111874209,1538.0413113890747,0.0,0.8794985082727996,2.743373448699598,0.001494314320929203,1.0,1.0,-6.112426726093815,336288.9801456032,1558333.329770836,4.633911373177092,1558333.329770836,4.633911373177092,0.7593629942508039,0.09237715535445958,3.9309633339378953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309633339378953,1.2833395452868397,1.2836717877257897,3.063073485403494,6490.285156827171,15308.36728978946,6461.059960795542,0.0003236999029176273,23062.953224239885,2351.7667321909,19312.54059695045,1969.3310760504812,0.8373836780214411,0.8373836780214411,35529.02778686589,35405.22815468563,1.0043727191533092,0.8,4287.977258292998,4273.035954225843,1.0043727191533092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.062764207656,4632.441516551485,6.1325902879934375,5.0651454366889315,-3.556481627243925,8.621627063932856,2.9726545040827954,3.5,0.8493298583093701,0.6,0.0002588754816979288,1.0003860151658792,0.0002587755903954768,198.10400344244655,0.0,1.9856377585585815e-05,56.2729740775502,0.05218745779419061,8.713314109878962e-05,0.0001717423405991392,0.0006751128437798898,0.09237715521559893,0.09237715521559893,0.09237715521559893,0.09242272030999833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487064.6902461167,595.8691812197312,0.0,0.09237715521559893,0.09237715535445958,0.09237715535445958,0.3714831632251781,0.3714831632251781,0.5,10.15344402782486,0.290547417424591,0.290547417424591,-4.376943252282217e-12,0.0001522226472161492,0.2441248890191332,-4.376943252282217e-12,27287.135764609528,20720.84111874209,0.7593629942508039,1.0170625457629776,0.6296490295385156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455393731174466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.247281167234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2593980061982,261.2593980061982,-11.890601993801795,245.87113607686513,276.6476599355452,121464.69851441648,121815.59727827054,-350.8987638540511,0.0,nan,276.6476599355452,3.4976599355452436,270.4923551637336,-2.6576448362663996,264.33705039207285,-8.812949607927123,258.18174562037996,-14.96825437962002,252.02644084859227,-21.123559151407704,245.87113607686513,-27.27886392313485,1.0,1.0,26022.012520719443,26022.012520719443,275.8197529992318,2.6697529992318323,275.8197529992318,275.8197529992318,77128.67085390804,77139.44830177976,-10.777447871718323,0.0,8546.071908451686,8546.071908451686,0.8850460858286083,3950.618150607585,275.8197529992318,2.6697529992318323,1.0,0.002,0.12420711621193124,0.004960251046226614,0.00019191683632143012,0.0018080831642351396,0.09595841816071506,0.09595841816071506,0.0,5.565695473941368e-13,1.0,1.0004948044041548,0.24412488902351015,0.09237715535445958,0.0,4.568008979481851e-05,58.648234820725605,0.0,1600305.9866370128,266.79360060753424,0.00015222265159309245,1.0,1283890.5327059596,2600.628406239194,,,,,,,,,,,,,,,,,,,3.0,15308.36728978946,1538.0413113890747,0.3714831632251781,6.173730061729009,2.9726545040827954
1111.0,-29.009412698003604,5.065075216415303,35.04266680045134,24.728025134559743,5.205174529956898,-25.587953975179335,-39.11788926981387,1.7837158065577188,-6.356701681154959,-6.356853290090873,40.08815118201008,41859.96384619976,25758.42642896441,25758.42642896441,67618.39027516417,77140.87722354592,77138.56325306112,25758.42642896441,102896.98968202552,102896.98968202552,102896.98968202552,130184.47501475434,125611.88703739531,4572.587977359033,0.0,90660.12873083075,55380.32651241508,39199.78024268408,27287.485332728807,66487.2655754129,20721.08379133012,1538.0637068305148,0.0,0.879496515259358,2.743342649545037,0.001494314320929203,1.0,1.0,-6.123784691659637,336284.9805119869,1558337.5650291438,4.63397908124415,1558337.5650291438,4.63397908124415,0.7593621595639339,0.09237933634438078,3.9309740120224426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309740120224426,1.283343257990736,1.2836753731893606,3.0630729444723657,6490.284010659019,15308.32566531459,6461.040802904216,0.00032369890718011773,23063.01910253208,2351.773449907163,19312.483332731234,1969.3252367252053,0.8373788031338414,0.8373788031338414,35529.10499579964,35405.22815468563,1.0043754474353868,0.8,4287.986576593348,4273.035954225843,1.0043754474353868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.13941248271,4632.441516551485,6.132755106273617,5.065075216415303,-3.5566786668980455,8.621753883313348,2.9727449194880275,3.5,0.8493556912822936,0.6,0.0002587755903954768,1.0003845458269829,0.00025867611757392363,198.10705695065562,0.0,1.9788866924826208e-05,56.08164886495747,0.05220724666111543,8.710098788788893e-05,0.00017167460250758787,0.0006748484009816108,0.09237933635902336,0.09237933635902336,0.09237933635902336,0.09242281901918965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487058.8775890673,595.8710750552398,0.0,0.09237933635902336,0.09237933634438078,0.09237933634438078,0.37149009240710684,0.37149009240710684,0.5,10.154748508371373,0.27915934720721225,0.27915934720721225,-1.8530954548623413e-11,0.00015160893593701985,0.2330685984312595,-1.8530954548623413e-11,27287.485332728807,20721.08379133012,0.7593621595639339,1.0170126518207958,0.6295937046579285,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455615953481988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.055955954645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.257303989803,261.257303989803,-11.892696010196971,245.86753254712613,276.6470754324873,121477.17316011574,121827.2725242488,-350.09936413304536,0.0,nan,276.6470754324873,3.4970754324873496,270.4911668553647,-2.6588331446352527,264.33525827833313,-8.814741721666849,258.17934970131216,-14.970650298687815,252.0234411241946,-21.126558875805387,245.86753254712613,-27.282467452873846,1.0,1.0,26022.012520719443,26022.012520719443,275.81934776220476,2.6693477622047794,275.81934776220476,275.81934776220476,77127.85572934733,77138.56325306112,-10.707523713790579,0.0,8546.071908451686,8546.071908451686,0.8850454103373858,3950.628882082555,275.81934776220476,2.6693477622047794,1.0,0.002,0.12416350402584116,0.004960380535639236,0.00019184933052462152,0.0018081506700373792,0.09592466526231076,0.09592466526231076,0.0,5.620005329165512e-13,1.0,1.0004724065738955,0.23306859844979044,0.09237933634438078,0.0,4.36121866349223e-05,55.993318481240074,0.0,1600305.632038174,266.793298318845,0.0001516089544679744,1.0,1283891.563382507,2600.624229760782,,,,,,,,,,,,,,,,,,,5.0,15308.32566531459,1538.0637068305148,0.37149009240710684,6.173730061729009,2.9727449194880275
