time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1112.0,-29.013116318527924,5.064994766078423,35.04276825596239,24.72711814278739,5.204515181787711,-25.591353168420902,-39.121179830376036,1.782752033234161,-6.357053111386449,-6.357203636407163,40.0882616215092,41857.75982236184,25759.654047190492,25759.654047190492,67617.41386955233,77140.21769585295,77137.77496117588,25759.654047190492,102897.42900836637,102897.42900836637,102897.42900836637,130185.37184338794,125612.12023383589,4573.251609552059,0.0,90660.7279899693,55379.37479756917,39201.50354711124,27287.94283502157,66489.44638213281,20721.401433977706,1538.0924639046937,0.0,0.87949421361359,2.7433068866375443,0.001494314320929203,1.0,1.0,-6.1342621216166435,336280.33563623385,1558342.335671393,4.634057274633823,1558342.335671393,4.634057274633823,0.7593610687055415,0.0923814948090393,3.9309909904376767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9309909904376767,1.2833479619055912,1.2836799506566487,3.0630749470320646,6490.288253842721,15308.284203515812,6461.01795470068,0.00032369652597316503,23063.071935424385,2351.778837362849,19312.415037921863,1969.3182725927675,0.8373739236471099,0.8373739236471099,35529.2277598037,35405.22815468563,1.0043797854705265,0.8,4288.001392908073,4273.035954225843,1.0043797854705265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.213497344794,4632.441516551485,6.132939209750817,5.064994766078423,-3.5569165539929553,8.621911320071378,2.9728323120999645,3.5,0.8493806605999898,0.6,0.00025867611757392363,1.000382445532001,0.0002585772258692127,198.11009377383127,0.0,1.970626792447511e-05,55.847563297962466,0.05222695292903991,8.706880226648962e-05,0.00017160731530743402,0.0006745868103667208,0.09238149479256651,0.09238149479256651,0.09238149479256651,0.09242310030047511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487053.39624860074,595.8728618169295,0.0,0.09238149479256651,0.0923814948090393,0.0923814948090393,0.37149678412461073,0.37149678412461073,0.5,10.15599667476791,0.26804108893924194,0.26804108893924194,-4.5645265345228836e-11,0.0001505250207287645,0.22294151479053426,-4.5645265345228836e-11,27287.94283502157,20721.401433977706,0.7593610687055415,1.0169646094048788,0.6295399059543072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455837329798735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.82187038765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2551940701469,261.2551940701469,-11.894805929853078,245.863938494264,276.64644964603974,121487.1933144497,121839.95155117004,-352.758236720345,0.0,nan,276.64644964603974,3.496449646039764,270.4899474156193,-2.660052584380651,264.3334451853141,-8.816554814685901,258.1769429550216,-14.973057044978361,252.0204407246227,-21.12955927537729,245.863938494264,-27.286061505735972,1.0,1.0,26022.012520719443,26022.012520719443,275.8189051756296,2.668905175629618,275.8189051756296,275.8189051756296,77126.47146479989,77137.77496117588,-11.30349637598556,0.0,8546.071908451686,8546.071908451686,0.8850443362892269,3950.645945389865,275.8189051756296,2.668905175629618,1.0,0.002,0.1241217859788113,0.004960493056729981,0.00019178473230818747,0.0018082152679381944,0.09589236615409373,0.09589236615409373,0.0,2.463819079312479e-13,1.0,1.0004518899002448,0.22294151483617952,0.0923814948090393,0.0,4.171804781406428e-05,53.56149956412697,0.0,1600305.219261311,266.7929468886135,0.00015052506637402985,1.0,1283892.7603431612,2600.61937948275,,,,,,,,,,,,,,,,,,,4.0,15308.284203515812,1538.0924639046937,0.37149678412461073,6.173730061729009,2.9728323120999645
1113.0,-29.01681120256022,5.064905361299476,35.04286526131612,24.72644451716917,5.204098548467785,-25.59472022744624,-39.12444276558233,1.7820075740981116,-6.357356373838684,-6.357505105614956,40.08833609843539,41855.40821265292,25760.728577450835,25760.728577450835,67616.13679010374,77139.38668406327,77136.70143926592,25760.728577450835,102897.43001671675,102897.43001671675,102897.43001671675,130185.65010878106,125611.77028680198,4573.879821979079,0.0,90661.22466913388,55378.34788538413,39203.19642638861,27288.2200920643,66491.41651845291,20721.59112837638,1538.1115377961012,0.0,0.8794923107651647,2.743276124812359,0.001494314320929203,1.0,1.0,-6.145837864147268,336276.33881146845,1558345.552848023,4.634121919953759,1558345.552848023,4.634121919953759,0.7593603048665837,0.0923835135415889,3.9310011125058706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310011125058706,1.283351640920145,1.2836835037034866,3.0630740532558933,6490.286360038264,15308.24302722804,6460.999533536629,0.00032369573654246773,23063.13889881874,2351.7856657287393,19312.359975829768,1969.3126578219646,0.8373691048974656,0.8373691048974656,35529.30094830493,35405.22815468563,1.004382371688787,0.8,4288.010225984811,4273.035954225843,1.004382371688787,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.28486603412,4632.441516551485,6.13309082575962,5.064905361299476,-3.557121437917451,8.622026799216927,2.9729165016090313,3.5,0.8494047147454376,0.6,0.0002585772258692127,1.0003815547215276,0.00025847860213815306,198.11312351420358,0.0,1.959144489373226e-05,55.52215482883722,0.05224654437393364,8.703689770815901e-05,0.0001715403281610537,0.0006743252208407242,0.09238351353157233,0.09238351353157233,0.09238351353157233,0.09242301008456535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487048.0459872452,595.8746042109609,0.0,0.09238351353157233,0.0923835135415889,0.0923835135415889,0.37150326247281373,0.37150326247281373,0.5,10.157181571999192,0.25687394739435376,0.25687394739435376,-5.974243322270922e-11,0.0001487317762780549,0.2116672414676941,-5.974243322270922e-11,27288.2200920643,20721.59112837638,0.7593603048665837,1.0169152701287194,0.6294858856110709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456057496966233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.49646191853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2530939979392,261.2530939979392,-11.896906002060803,245.86035591076083,276.64583208511857,121499.9859075249,121851.097745253,-351.111837728091,0.0,nan,276.64583208511857,3.495832085118593,270.48873685020493,-2.6612631497950474,264.33164161536786,-8.81835838463212,258.1745463805459,-14.975453619454072,252.01745114563684,-21.132548854363137,245.86035591076083,-27.289644089239147,1.0,1.0,26022.012520719443,26022.012520719443,275.8184780905925,2.6684780905925436,275.8184780905925,275.8184780905925,77125.75223073897,77136.70143926592,-10.949208526944858,0.0,8546.071908451686,8546.071908451686,0.8850436959706416,3950.6561180684,275.8184780905925,2.6684780905925436,1.0,0.002,0.12408217686560233,0.004960605607664669,0.00019172341204357226,0.0018082765880830427,0.09586170602178612,0.09586170602178612,0.0,1.2661486442633318e-13,1.0,1.0004290483594933,0.21166724152743654,0.0923835135415889,0.0,3.960911369663658e-05,50.85389511490954,0.0,1600304.861829205,266.7926436261613,0.00014873183602048812,1.0,1283893.790312905,2600.615205889292,,,,,,,,,,,,,,,,,,,4.0,15308.24302722804,1538.1115377961012,0.37150326247281373,6.173730061729009,2.9729165016090313
1114.0,-29.020495074187586,5.06480647986701,35.04295918441241,24.725738900620513,5.2036497724548365,-25.598080589514385,-39.12769710933787,1.7812352884450664,-6.357705956770758,-6.357852734497202,40.08844115365085,41853.08378624459,25761.865776175593,25761.865776175593,67614.94956242018,77138.58449798073,77135.99160759214,25761.865776175593,102897.85738376772,102897.85738376772,102897.85738376772,130186.53276575072,125612.04737643745,4574.485389313274,0.0,90661.7380316428,55377.3353420215,39204.891877357004,27288.67538198299,66493.56725934,20721.906805025963,1538.140227696297,0.0,0.8794900440264923,2.7432406516978474,0.001494314320929203,1.0,1.0,-6.155524772567276,336271.7300573198,1558350.0909227226,4.634198927923829,1558350.0909227226,4.634198927923829,0.7593592035877031,0.09238553529803448,3.931012658785898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931012658785898,1.2833554492937496,1.283687186486009,3.0630739604909887,6490.286163480563,15308.201902507308,6460.9799500511435,0.0003236945106431336,23063.201750066077,2351.792074772331,19312.301439481125,1969.3066887755886,0.8373642848363755,0.8373642848363756,35529.38443464862,35405.22815468563,1.004385321797369,0.8,4288.020301902037,4273.035954225843,1.004385321797369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.35383039534,4632.441516551485,6.133260867156725,5.06480647986701,-3.5573649892150323,8.622171469082042,2.9729978557775127,3.5,0.849427958793575,0.6,0.00025847860213815306,1.0003804287518754,0.00025838030684051253,198.11614430492418,0.0,1.953865541285501e-05,55.372549440031094,0.052266083029346495,8.700508791819525e-05,0.0001714735142199578,0.0006740645550451578,0.09238553530127977,0.09238553530127977,0.09238553530127977,0.09242330067778505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487043.0938209976,595.8762187223465,0.0,0.09238553530127977,0.09238553529803448,0.09238553529803448,0.37150949902909125,0.37150949902909125,0.5,10.158314537660134,0.2460891034420456,0.2460891034420456,-2.9558577807620168e-12,0.0001467777264565484,0.20232796192993874,-2.9558577807620168e-12,27288.67538198299,20721.906805025963,0.7593592035877031,1.0168645231305842,0.6294305676669154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456277151132195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.346856529715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25100006179525,261.25100006179525,-11.898999938204724,245.8567843212051,276.6452158023911,121512.3589524587,121862.4448980878,-350.0859456291185,0.0,nan,276.6452158023911,3.495215802391101,270.4875295061013,-2.662470493898695,264.3298432099228,-8.820156790077192,258.17215691370814,-14.977843086291841,252.0144706174432,-21.13552938255677,245.8567843212051,-27.293215678794866,1.0,1.0,26022.012520719443,26022.012520719443,275.8180474023022,2.66804740230225,275.8180474023022,275.8180474023022,77124.95382674283,77135.99160759214,-11.037780849306728,0.0,8546.071908451686,8546.071908451686,0.8850429655565724,3950.6677220798274,275.8180474023022,2.66804740230225,1.0,0.002,0.12404431468254858,0.004960702281716345,0.00019166477289292346,0.0018083352290553917,0.09583238644646173,0.09583238644646173,0.0,1.9483152070842724e-12,1.0,1.000410125904748,0.2023279619328946,0.09238553529803448,0.0,3.786218560858952e-05,48.611069958395674,0.0,1600304.4499631585,266.7922940432292,0.0001467777294124062,1.0,1283894.9779847795,2600.6103932748706,,,,,,,,,,,,,,,,,,,4.0,15308.201902507308,1538.140227696297,0.37150949902909125,6.173730061729009,2.9729978557775127
1115.0,-29.02416824162827,5.064698521057317,35.0430499608274,24.7250328300521,5.20320154645624,-25.6014312628675,-39.13094233777372,1.7804645681277937,-6.358053221119349,-6.35819763301276,40.0885381851149,41850.773181640354,25762.955061523135,25762.955061523135,67613.7282431635,77137.7873070062,77135.24478187558,25762.955061523135,102898.1998433987,102898.1998433987,102898.1998433987,130187.30203059844,125612.23766537497,4575.064365223476,0.0,90662.25400376716,55376.33432987431,39206.57741543649,27289.10218719974,66495.67960263623,20722.20183724276,1538.167532160769,0.0,0.8794878222758398,2.7432054632442857,0.001494314320929203,1.0,1.0,-6.16516276351706,336267.15754982084,1558354.2824043906,4.63427440776314,1558354.2824043906,4.63427440776314,0.7593581384646191,0.09238748829290695,3.9310246733659007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310246733659007,1.2833592497044912,1.2836908617243799,3.0630742516338008,6490.286780377245,15308.160875238955,6460.959844102825,0.00032369307768207947,23063.262517286235,2351.798271304292,19312.24134145611,1969.300560482541,0.8373594727537492,0.8373594727537492,35529.471307022395,35405.22815468563,1.0043883915579752,0.8,4288.030786477223,4273.035954225843,1.0043883915579752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.420244316312,4632.441516551485,6.1334232203036345,5.064698521057317,-3.557610297407395,8.622308818464713,2.9730762021475514,3.5,0.849450343470729,0.6,0.00025838030684051253,1.0003793345182583,0.00025828233143674234,198.11915639803112,0.0,1.947388537184711e-05,55.18899114381471,0.05228555691471834,8.697337792616784e-05,0.00017140692891434467,0.000673804866748164,0.09238748828100601,0.09238748828100601,0.09238748828100601,0.09242352229578177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487038.3532112462,595.8777640828794,0.0,0.09238748828100601,0.09238748829290695,0.09238748829290695,0.37151553864923653,0.37151553864923653,0.5,10.15939555850152,0.23560166470491595,0.23560166470491595,-3.183231456205249e-12,0.00014441189341596328,0.1930348694957047,-3.183231456205249e-12,27289.10218719974,20722.20183724276,0.7593581384646191,1.0168138538805602,0.6293758245908833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456496156947247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.1632982335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2489121691987,261.2489121691987,-11.90108783080126,245.85322358059761,276.64460075781005,121524.7027223992,121873.77824835507,-349.07552595584445,0.0,nan,276.64460075781005,3.494600757810076,270.4863253223081,-2.6636746776918585,264.32804988691,-8.821950113089997,258.16977445151906,-14.980225548480917,252.01149901604774,-21.13850098395224,245.85322358059761,-27.296776419402363,1.0,1.0,26022.012520719443,26022.012520719443,275.81761511560126,2.6676151156012793,275.81761511560126,275.81761511560126,77124.166025874,77135.24478187558,-11.07875600157422,0.0,8546.071908451686,8546.071908451686,0.8850422055176211,3950.67979673273,275.81761511560126,2.6676151156012793,1.0,0.002,0.12400819087487301,0.004960792074601373,0.00019160882091901515,0.0018083911790692483,0.09580441045950758,0.09580441045950758,0.0,-1.1736705357590083e-14,1.0,1.000391296283336,0.19303486949888793,0.09238748829290695,0.0,3.612380792248932e-05,46.37921814355239,0.0,1600304.0402182564,266.79194677888063,0.00014441189659919473,1.0,1283896.1563262672,2600.6056184811855,,,,,,,,,,,,,,,,,,,4.0,15308.160875238955,1538.167532160769,0.37151553864923653,6.173730061729009,2.9730762021475514
1116.0,-29.027831897094046,5.06458212711104,35.043137892624266,24.724421824235492,5.202844127373238,-25.604764294649303,-39.13416975466532,1.779776525075872,-6.358384065343728,-6.358525903426841,40.088637640815,41848.383997515346,25763.967275352188,25763.967275352188,67612.35127286753,77136.92058386952,77134.64684313194,25763.967275352188,102898.61411848413,102898.61411848413,102898.61411848413,130188.14891076973,125612.52999468359,4575.618916086141,0.0,90662.7174005365,55375.27205205936,39208.27260941904,27289.534792285605,66497.80740170465,20722.501825510513,1538.1947590200377,0.0,0.8794856807517775,2.7431719759038367,0.001494314320929203,1.0,1.0,-6.174121686401975,336262.8055352631,1558358.5786147497,4.634347162286221,1558358.5786147497,4.634347162286221,0.7593570935979639,0.09238938164095806,3.9310322756319347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310322756319347,1.283362663542064,1.2836941506995458,3.0630720273428693,6490.282067371669,15308.11993961542,6460.943508374274,0.00032369302238274996,23063.335796692732,2351.8057437241805,19312.192512870282,1969.2955813524786,0.8373546950497784,0.8373546950497784,35529.52627578259,35405.22815468563,1.0043903339593563,0.8,4288.037420624238,4273.035954225843,1.0043903339593563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.484196591057,4632.441516551485,6.133570814588753,5.06458212711104,-3.557846659385312,8.622428786496352,2.9731516453730724,3.5,0.8494718986780206,0.6,0.00025828233143674234,1.000378363337539,0.0002581846438332003,198.1221607705178,0.0,1.9410804342705954e-05,55.010219507228676,0.05230496771906105,8.694185256907921e-05,0.00017134047886766313,0.0006735449525510152,0.09238938163557621,0.09238938163557621,0.09238938163557621,0.0924238049517316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487033.8571990557,595.8792300674696,0.0,0.09238938163557621,0.09238938164095806,0.09238938164095806,0.3715213807855402,0.3715213807855402,0.5,10.160428258055829,0.22547963595928877,0.22547963595928877,-2.1657342585967854e-11,0.0001418380830955357,0.18440421702484855,-2.1657342585967854e-11,27289.534792285605,20722.501825510513,0.7593570935979639,1.016760610833829,0.6293197570367196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456714532679538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.98452659692,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24683834120145,261.24683834120145,-11.903161658798524,245.84967418489003,276.6440024975245,121537.86952744599,121884.59358695983,-346.7240595138632,0.0,nan,276.6440024975245,3.494002497524548,270.4851368349434,-2.6648631650566017,264.32627117245596,-8.823728827544016,258.1674055099722,-14.982594490027793,252.00853984742224,-21.141460152577736,245.84967418489003,-27.300325815109943,1.0,1.0,26022.012520719443,26022.012520719443,275.8172168786868,2.6672168786868156,275.8172168786868,275.8172168786868,77123.52931793097,77134.64684313194,-11.117525200970704,0.0,8546.071908451686,8546.071908451686,0.8850417246002146,3950.6874370100945,275.8172168786868,2.6672168786868156,1.0,0.002,0.12397368155759672,0.0049608780788718415,0.00019155537017315707,0.0018084446297751196,0.09577768508657854,0.09577768508657854,0.0,-5.172338252146247e-14,1.0,1.0003738082001579,0.1844042170465059,0.09238938164095806,0.0,3.450931735432159e-05,44.30641861188183,0.0,1600303.6493877599,266.79161593465625,0.00014183810475287828,1.0,1283897.277855986,2600.6010739079366,,,,,,,,,,,,,,,,,,,4.0,15308.11993961542,1538.1947590200377,0.3715213807855402,6.173730061729009,2.9731516453730724
1117.0,-29.03148151607367,5.064456753686231,35.043223212126264,24.723602912295632,5.202273913164059,-25.60810597316263,-39.137405902706064,1.7788983715050306,-6.3587616854326825,-6.3589006677331135,40.088738112904565,41846.167415458825,25765.04482055056,25765.04482055056,67611.21223600939,77136.21551440874,77133.98163203304,25765.04482055056,102899.02645258361,102899.02645258361,102899.02645258361,130189.04452728467,125612.89314264082,4576.151384643852,0.0,90663.27782357656,55374.316412525,39209.957123390624,27290.018074701064,66499.97519809169,20722.83561443128,1538.2255387294672,0.0,0.8794832853004426,2.743133744951285,0.001494314320929203,1.0,1.0,-6.182902788320746,336257.83718675695,1558362.9187393277,4.634428543813585,1558362.9187393277,4.634428543813585,0.7593558772187906,0.09239124857938957,3.931047141943756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931047141943756,1.2833669642376715,1.2836983271304347,3.063073346506799,6490.284862521741,15308.079072109535,6460.921955126704,0.00032369103196479716,23063.39113978342,2351.8113871488654,19312.128088770954,1969.2890119226195,0.8373498923780689,0.8373498923780689,35529.63376771441,35405.22815468563,1.004394132345848,0.8,4288.050393761636,4273.035954225843,1.004394132345848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.545838700821,4632.441516551485,6.133737330793985,5.064456753686231,-3.558121759993991,8.62257851368022,2.9732243640677076,3.5,0.8494926754479165,0.6,0.0002581846438332003,1.0003769246934133,0.0002580873643325254,198.12515371131113,0.0,1.9354079094242496e-05,54.849460153083236,0.05232432179815529,8.691025253035476e-05,0.00017127439130284555,0.0006732877064192075,0.0923912485475639,0.0923912485475639,0.0923912485475639,0.09242411452725759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487029.59126469825,595.8806213265641,0.0,0.0923912485475639,0.09239124857938957,0.09239124857938957,0.3715270394719294,0.3715270394719294,0.5,10.161414236780798,0.21571757172330308,0.21571757172330308,-1.1823431123048067e-11,0.00013898230042741488,0.175997879412364,-1.1823431123048067e-11,27290.018074701064,20722.83561443128,0.7593558772187906,1.0167103376295634,0.6292659101120937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456932349156586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.82376724277,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24475795160123,261.24475795160123,-11.905242048398748,245.84613456132752,276.64338134187494,121548.73052918739,121896.55161734713,-347.8210881597367,0.0,nan,276.64338134187494,3.493381341874965,270.4839319857582,-2.666068014241773,264.32448262962413,-8.825517370375849,258.16503327356725,-14.98496672643273,252.00558391745543,-21.144416082544552,245.84613456132752,-27.30386543867246,1.0,1.0,26022.012520719443,26022.012520719443,275.8167642761519,2.6667642761519232,275.8167642761519,275.8167642761519,77122.4582183089,77133.98163203304,-11.523413724149577,0.0,8546.071908451686,8546.071908451686,0.8850407841606893,3950.7023776534747,275.8167642761519,2.6667642761519232,1.0,0.002,0.12394074483144464,0.004960948876640294,0.000191504331039097,0.0018084956681681614,0.09575216551954849,0.09575216551954849,0.0,-7.927417403075232e-13,1.0,1.0003567738645327,0.17599787942418743,0.09239124857938957,0.0,3.2936726330163e-05,42.287415448065325,0.0,1600303.2034158884,266.7912383145673,0.000138982312250846,1.0,1283898.5582285721,2600.595885698261,,,,,,,,,,,,,,,,,,,4.0,15308.079072109535,1538.2255387294672,0.3715270394719294,6.173730061729009,2.9732243640677076
1118.0,-29.0351272993751,5.064323703556681,35.04330509845077,24.72305829813706,5.2019887199875585,-25.611415697440613,-39.1406107583083,1.7782771180532706,-6.359087457023293,-6.359222897686617,40.08880966859223,41843.753028818304,25765.96601747043,25765.96601747043,67609.71904628874,77135.30711472139,77133.12995167883,25765.96601747043,102899.09596914926,102899.09596914926,102899.09596914926,130189.44112590898,125612.78667587279,4576.654450036198,0.0,90663.71778393188,55373.24886455268,39211.63213264355,27290.345156759726,66501.97728940328,20723.05914400568,1538.247679919581,0.0,0.8794812816974628,2.7431008880210253,0.001494314320929203,1.0,1.0,-6.192479187703157,336253.5653462078,1558366.0097585476,4.634496613155756,1558366.0097585476,4.634496613155756,0.7593549669294912,0.0923929949066463,3.931053794127154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931053794127154,1.2833700649036281,1.2837013037448788,3.0630711293880366,6490.28016471313,15308.038363679407,6460.905717055174,0.00032369097939465377,23063.464030784835,2351.818819962458,19312.0795520885,1969.2840625584172,0.8373451414891956,0.8373451414891956,35529.681866776344,35405.22815468563,1.004395831998315,0.8,4288.056198808848,4273.035954225843,1.004395831998315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.605019601205,4632.441516551485,6.133870215656836,5.064323703556681,-3.558360625691143,8.622684329247825,2.973294179963075,3.5,0.8495126228465929,0.6,0.0002580873643325254,1.0003765396841247,0.00025799022077628705,198.12814358520941,0.0,1.92735160241727e-05,54.62114441250543,0.05234359531417947,8.687896851483145e-05,0.00017120839581769395,0.0006730294139655694,0.09239299488506603,0.09239299488506603,0.09239299488506603,0.09242412725989874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487025.4362026738,595.8819751336429,0.0,0.09239299488506603,0.0923929949066463,0.0923929949066463,0.3715325206652748,0.3715325206652748,0.5,10.162348205721116,0.20603812939361887,0.20603812939361887,8.526512829121202e-12,0.00013544066331405702,0.16674370998345012,8.526512829121202e-12,27290.345156759726,20723.05914400568,0.7593549669294912,1.0166572754982124,0.6292106601089871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457149337321422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.595451502195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2426984531876,261.2426984531876,-11.907301546812391,245.84260618682865,276.64279071954587,121562.63195222004,121906.96024142785,-344.3282892077842,0.0,nan,276.64279071954587,3.4927907195458943,270.48275381299675,-2.6672461870032294,264.3227169064347,-8.827283093565256,258.16267999993414,-14.987320000065836,252.00264309338564,-21.147356906614334,245.84260618682865,-27.30739381317133,1.0,1.0,26022.012520719443,26022.012520719443,275.8163423886758,2.6663423886758437,275.8163423886758,275.8163423886758,77122.12293787835,77133.12995167883,-11.007013800481218,0.0,8546.071908451686,8546.071908451686,0.8850403633448833,3950.70906309779,275.8163423886758,2.6663423886758437,1.0,0.002,0.12390953944463809,0.004961021978815201,0.00019145598781280938,0.0018085440109532843,0.09572799390640468,0.09572799390640468,0.0,-1.233906206377089e-12,1.0,1.000338021064269,0.1667437099749236,0.0923929949066463,0.0,3.1205385185226505e-05,40.064583401917254,0.0,1600302.8171304802,266.7909125429767,0.0001354406547875442,1.0,1283899.659116688,2600.5914247911937,,,,,,,,,,,,,,,,,,,3.0,15308.038363679407,1538.247679919581,0.3715325206652748,6.173730061729009,2.973294179963075
1119.0,-29.038756864064943,5.06418200345135,35.04338493254887,24.72222583545374,5.201399379767856,-25.614741239712206,-39.14383304128421,1.7773837562971273,-6.3594811848599875,-6.3596134852576425,40.08891421339129,41841.562925428945,25767.004018575775,25767.004018575775,67608.56694400472,77134.61895226862,77132.5955475899,25767.004018575775,102899.59956616568,102899.59956616568,102899.59956616568,130190.47521588841,125613.3341734623,4577.141042426118,0.0,90664.27873868722,55372.302685038216,39213.30672627667,27290.875649722737,66504.1823759994,20723.425805284238,1538.2811585747406,0.0,0.8794787856691314,2.743061045896975,0.001494314320929203,1.0,1.0,-6.200287095668784,336248.38733798,1558370.5258303084,4.634581412174663,1558370.5258303084,4.634581412174663,0.7593536415345756,0.09239477097018857,3.9310683921533283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310683921533283,1.2833744355168364,1.2837055508080986,3.063072072625649,6490.282163320446,15307.997610436732,6460.88477467336,0.0003236891975646055,23063.52108237524,2351.824637605629,19312.016953907794,1969.2776793204403,0.8373403560077267,0.8373403560077268,35529.787418734755,35405.22815468563,1.0043995618370332,0.8,4288.068937812008,4273.035954225843,1.0043995618370332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.662059808648,4632.441516551485,6.134034028852473,5.06418200345135,-3.5586545463457866,8.622836549797137,2.973361471096805,3.5,0.8495318488848014,0.6,0.00025799022077628705,1.0003748754235626,0.0002578935428251864,198.13112023644015,0.0,1.924687245877125e-05,54.54563654815772,0.05236284218663824,8.684752487572314e-05,0.0001711426959005639,0.0006727736424026157,0.09239477095214761,0.09239477095214761,0.09239477095214761,0.0924245340427146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487021.6385672271,595.8832143973575,0.0,0.09239477095214761,0.09239477097018857,0.09239477097018857,0.3715378027144239,0.3715378027144239,0.5,10.163241098455002,0.19683583848711805,0.19683583848711805,4.490630090003833e-11,0.00013230039763811874,0.15932638958884127,4.490630090003833e-11,27290.875649722737,20723.425805284238,0.7593536415345756,1.0166062423226465,0.6291568654865395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445736610361813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.519943637846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2406298722084,261.2406298722084,-11.90937012779159,245.83908705249274,276.6421726919298,121573.13473702435,121918.98154108877,-345.846804064416,0.0,nan,276.6421726919298,3.4921726919297953,270.48155556402287,-2.668444435977108,264.3209384361434,-8.829061563856555,258.16032130827455,-14.98967869172543,251.9997041803869,-21.150295819613063,245.83908705249274,-27.310912947507234,1.0,1.0,26022.012520719443,26022.012520719443,275.8158892689737,2.6658892689737286,275.8158892689737,275.8158892689737,77121.00247066244,77132.5955475899,-11.593076927456423,0.0,8546.071908451686,8546.071908451686,0.8850394398762276,3950.723734114095,275.8158892689737,2.6658892689737286,1.0,0.002,0.12387972169998787,0.004961076650307296,0.00019140976181780407,0.0018085902379268183,0.09570488090890203,0.09570488090890203,0.0,-2.5537775019679465e-13,1.0,1.0003229896016275,0.15932638954393497,0.09239477097018857,0.0,2.9817744996813686e-05,38.2830324266404,0.0,1600302.3518981526,266.79051881514,0.00013230035273181784,1.0,1283900.9935436537,2600.586017576488,,,,,,,,,,,,,,,,,,,4.0,15307.997610436732,1538.2811585747406,0.3715378027144239,6.173730061729009,2.973361471096805
1120.0,-29.0423772838103,5.064033040450345,35.04346128715556,24.721531674172752,5.2009596405142355,-25.618043591415532,-39.147032832819946,1.776625948832863,-6.359818366612103,-6.359946421718643,40.08897346208602,41839.291585165185,25767.875564174174,25767.875564174174,67607.16714933937,77133.83257214587,77131.65464448364,25767.875564174174,102899.53020865782,102899.53020865782,102899.53020865782,130190.70589328794,125613.10868040152,4577.597212886421,0.0,90664.78755720443,55371.323453928126,39214.96011475145,27291.17568463013,66506.13579938158,20723.628753925295,1538.3023403836787,0.0,0.8794767709573194,2.7430271057738986,0.001494314320929203,1.0,1.0,-6.209774828012371,336243.9736575253,1558373.0852273684,4.634649859374487,1558373.0852273684,4.634649859374487,0.7593527297395417,0.09239640453280815,3.9310802467693544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310802467693544,1.283378172420193,1.2837091645947583,3.0630723907015875,6490.282837285191,15307.9570605808,6460.864855627855,0.0003236877635751292,23063.58096650779,2351.830744087715,19311.957414547796,1969.2716079953702,0.8373356003385604,0.8373356003385605,35529.87313423361,35405.22815468563,1.0044025907263718,0.8,4288.079282764647,4273.035954225843,1.0044025907263718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.716699662513,4632.441516551485,6.13416171727181,5.064033040450345,-3.5589082308824005,8.622941271332746,2.973425931070958,3.5,0.8495502660202737,0.6,0.0002578935428251864,1.0003739417814077,0.0002577971417027763,198.13408946539568,0.0,1.9154910753732376e-05,54.28501707607755,0.05238199709739197,8.681631112039963e-05,0.0001710772317047868,0.0006725183262266713,0.09239640452155226,0.09239640452155226,0.09239640452155226,0.092424451390342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487017.8701018374,595.8844419590515,0.0,0.09239640452155226,0.09239640453280815,0.09239640453280815,0.3715429289624876,0.3715429289624876,0.5,10.164082504816285,0.18762223219840735,0.18762223219840735,1.4551915228366852e-11,0.00012805510652924568,0.15017159370626132,1.4551915228366852e-11,27291.17568463013,20723.628753925295,0.7593527297395417,1.0165553348833722,0.6291042335007266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457581911747612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.25932416577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2385682915124,261.2385682915124,-11.911431708487555,245.83557841792822,276.6415581650975,121585.3964906274,121930.07291769645,-344.67642706906526,0.0,nan,276.6415581650975,3.4915581650975014,270.480362215654,-2.66963778434598,264.3191662662232,-8.830833733776785,258.1579703168033,-14.992029683196677,251.99677436736854,-21.153225632631433,245.83557841792822,-27.31442158207176,1.0,1.0,26022.012520719443,26022.012520719443,275.815446234784,2.665446234784042,275.815446234784,275.815446234784,77120.29161181918,77131.65464448364,-11.36303266446339,0.0,8546.071908451686,8546.071908451686,0.8850386899548202,3950.7356480032013,275.815446234784,2.665446234784042,1.0,0.002,0.12385161684217305,0.004961134641708618,0.00019136620521512592,0.0018086337947335175,0.09568310260756296,0.09568310260756296,0.0,-5.1356488506293374e-14,1.0,1.0003044368262284,0.1501715936917094,0.09239640453280815,0.0,2.8104857984856302e-05,36.08388705837163,0.0,1600301.9512488982,266.7901816333879,0.00012805509197733045,1.0,1283902.1310057733,2600.58140849334,,,,,,,,,,,,,,,,,,,4.0,15307.9570605808,1538.3023403836787,0.3715429289624876,6.173730061729009,2.973425931070958
1121.0,-29.045987034857376,5.063876569605259,35.04353502045636,24.720819596573733,5.200497930865904,-25.62133853830436,-39.15022385828195,1.7758494350240854,-6.360183458391873,-6.360307514674891,40.08905051953369,41837.03086163501,25768.77650563612,25768.77650563612,67605.80736727113,77133.06298688235,77130.93710787201,25768.77650563612,102899.71361350814,102899.71361350814,102899.71361350814,130191.29801586136,125613.2647344037,4578.033281457672,0.0,90665.30045254416,55370.341672087074,39216.62086717455,27291.58440235322,66508.20526952777,20723.908525136998,1538.329408511426,0.0,0.8794745374321954,2.742990287635156,0.001494314320929203,1.0,1.0,-6.218048912151801,336239.1867632607,1558376.4139260093,4.634725740706812,1558376.4139260093,4.634725740706812,0.7593516088919365,0.09239802462635481,3.9310921494805084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9310921494805084,1.2833819960963382,1.2837128655311503,3.0630725391486773,6490.283151826761,15307.916572943099,6460.845217315565,0.000323686424023511,23063.64160517721,2351.836927511149,19311.898714318166,1969.2656222377843,0.83733085368371,0.8373308536837101,35529.959197435106,35405.22815468563,1.0044056319041574,0.8,4288.0896696813115,4273.035954225843,1.0044056319041574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.769281690028,4632.441516551485,6.134299405100624,5.063876569605259,-3.5591862941764574,8.623062863781715,2.9734879639047405,3.5,0.8495679896870687,0.6,0.0002577971417027763,1.000372850636941,0.00025770105769927276,198.13705002176428,0.0,1.9100348612173102e-05,54.13038796689857,0.052401097446004144,8.678519320348272e-05,0.00017101194849929359,0.0006722637282129381,0.09239802461415547,0.09239802461415547,0.09239802461415547,0.09242460239362606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487014.40012103744,595.8855733897786,0.0,0.09239802461415547,0.09239802462635481,0.09239802462635481,0.3715478572784548,0.3715478572784548,0.5,10.164879838450386,0.17867893257670175,0.17867893257670175,1.6086687537608668e-11,0.00012405628302758487,0.14225860252309985,1.6086687537608668e-11,27291.58440235322,20723.908525136998,0.7593516088919365,1.016503258406918,0.6290506666371223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457797182234966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.10469505659,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23651141085634,261.23651141085634,-11.91348858914364,245.83208001710844,276.6409428046009,121597.35146288293,121941.24208378406,-343.8906209011745,0.0,nan,276.6409428046009,3.490942804600934,270.4791702471068,-2.6708297528931553,264.3173976896193,-8.83260231038065,258.1556251320973,-14.99437486790265,251.99385257460514,-21.156147425394835,245.83208001710844,-27.31791998289154,1.0,1.0,26022.012520719443,26022.012520719443,275.8150011808432,2.6650011808432055,275.8150011808432,275.8150011808432,77119.52584382718,77130.93710787201,-11.411264044829295,0.0,8546.071908451686,8546.071908451686,0.8850379369905502,3950.747610227911,275.8150011808432,2.6650011808432055,1.0,0.002,0.12382499252352593,0.00496118118537733,0.00019132492520714808,0.001808675074715961,0.09566246260357404,0.09566246260357404,0.0,-7.689075071093399e-14,1.0,1.0002883998894776,0.14225860250701317,0.09239802462635481,0.0,2.6624318884068776e-05,34.18305259705622,0.0,1600301.5182914254,266.7898165416081,0.00012405626694089733,1.0,1283903.3646607338,2600.5764096427783,,,,,,,,,,,,,,,,,,,4.0,15307.916572943099,1538.329408511426,0.3715478572784548,6.173730061729009,2.9734879639047405
1122.0,-29.049588835764094,5.06371285666135,35.04360607211896,24.720071372017287,5.199996223431671,-25.62463032981137,-39.15341055309398,1.7750377188613342,-6.360549840870135,-6.360669600082557,40.08912059346511,41834.79392702732,25769.64556184054,25769.64556184054,67604.43948886787,77132.32243519492,77130.17386164413,25769.64556184054,102899.81942348467,102899.81942348467,102899.81942348467,130191.79076216936,125613.34397330752,4578.4467888618365,0.0,90665.82585624367,55369.36796809906,39218.2865423829,27291.97133868468,66510.25788106758,20724.17230646552,1538.3554952212405,0.0,0.879472324942286,2.7429533725128095,0.001494314320929203,1.0,1.0,-6.226311188390639,336234.38676487573,1558379.4409569425,4.63480090763797,1558379.4409569425,4.63480090763797,0.7593505082240171,0.09239958734037176,3.9311047518241655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311047518241655,1.2833859834692045,1.2837167306127204,3.0630728420437783,6490.2837936251335,15307.876178354329,6460.8253943371865,0.0003236850027004996,23063.70132064572,2351.8430167942897,19311.83946210924,1969.2595801939747,0.8373261166377506,0.8373261166377506,35530.05031931072,35405.22815468563,1.0044088518401098,0.8,4288.10066712635,4273.035954225843,1.0044088518401098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.819733047881,4632.441516551485,6.1344326106427625,5.06371285666135,-3.5594682128880533,8.623181069549403,2.973547483600557,3.5,0.8495849953144449,0.6,0.00025770105769927276,1.0003720402607,0.0002576052181867409,198.140004134596,0.0,1.903780100846998e-05,53.95312805800392,0.05242013524701261,8.675412780542537e-05,0.0001709469298938474,0.0006720102884154559,0.09239958731851435,0.09239958731851435,0.09239958731851435,0.09242469333023445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487011.1091636034,595.8866462975712,0.0,0.09239958731851435,0.09239958734037176,0.09239958734037176,0.3715526168971669,0.3715526168971669,0.5,10.165633019853658,0.16994463036957086,0.16994463036957086,-7.918288247310556e-11,0.00011975921239582021,0.1343584116918919,-7.918288247310556e-11,27291.97133868468,20724.17230646552,0.7593505082240171,1.0164513210842887,0.6289976202142462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458011824427988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.92743514769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2344554622754,261.2344554622754,-11.9155445377246,245.8285909989426,276.6403199255987,121608.84270425784,121952.57748848894,-343.73478423112664,0.0,nan,276.6403199255987,3.490319925598726,270.4779741402782,-2.6720258597217708,264.3156283549557,-8.834371645044257,258.15328256960277,-14.996717430397212,251.9909367842743,-21.159063215725666,245.8285909989426,-27.32140900105739,1.0,1.0,26022.012520719443,26022.012520719443,275.81454978583974,2.6645497858397675,275.81454978583974,275.81454978583974,77118.66572151799,77130.17386164413,-11.50814012614137,0.0,8546.071908451686,8546.071908451686,0.8850371397671954,3950.7602755832863,275.81454978583974,2.6645497858397675,1.0,0.002,0.12379984640819014,0.00496122127993538,0.00019128592887532382,0.0018087140712251528,0.0956429644376619,0.0956429644376619,0.0,1.0047648477118365e-13,1.0,1.0002723883659272,0.13435841177107477,0.09239958734037176,0.0,2.514611626698901e-05,32.28521439017494,0.0,1600301.0833943542,266.78945015912984,0.00011975929157870269,1.0,1283904.6017041567,2600.571397075825,,,,,,,,,,,,,,,,,,,4.0,15307.876178354329,1538.3554952212405,0.3715526168971669,6.173730061729009,2.973547483600557
1123.0,-29.053189331983038,5.063542760456396,35.043674601378385,24.719688633363717,5.199868064119487,-25.627883592310734,-39.15656131049616,1.774562321884841,-6.360884578488935,-6.3610000407431535,40.089189898038256,41832.285944235184,25770.4115280211,25770.4115280211,67602.69747225629,77131.30863075894,77129.54922056536,25770.4115280211,102899.96074858645,102899.96074858645,102899.96074858645,130192.298072493,125613.45943743,4578.838635062992,0.0,90666.18276087545,55368.22992485878,39219.94759557408,27292.33732390654,66512.28491948062,20724.422569565504,1538.379870529078,0.0,0.8794702855352541,2.7429196889730547,0.001494314320929203,1.0,1.0,-6.234034798925904,336230.00631422654,1558382.4347566816,4.634870194483125,1558382.4347566816,4.634870194483125,0.7593494951937328,0.0924010857944181,3.9311050486816264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311050486816264,1.2833884003718972,1.2837190251325616,3.0630673049113426,6490.27206110594,15307.835822708335,6460.814243331755,0.0003236867751612897,23063.790368889313,2351.8520971880625,19311.80613100778,1969.256181367519,0.8373214385896182,0.8373214385896182,35530.05246575273,35405.22815468563,1.004408927688066,0.8,4288.100926179161,4273.035954225843,1.004408927688066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.868111132414,4632.441516551485,6.134544300433716,5.063542760456396,-3.559729106016462,8.623271866472859,2.9736045578118198,3.5,0.8496013022319485,0.6,0.0002576052181867409,1.0003719163984768,0.0002575094462009361,198.14295725404628,0.0,1.8989641409317177e-05,53.81664375400488,0.05243912488842193,8.672342284650419e-05,0.0001708817953402367,0.0006717542883897849,0.09240108583085754,0.09240108583085754,0.09240108583085754,0.09242480848350673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487008.01449090947,595.8876553777943,0.0,0.09240108583085754,0.0924010857944181,0.0924010857944181,0.3715572070801119,0.3715572070801119,0.5,10.166344700200277,0.16146717251638165,0.16146717251638165,-9.094947017729282e-11,0.00011546225420033807,0.12696524181723134,-9.094947017729282e-11,27292.33732390654,20724.422569565504,0.7593494951937328,1.0163941526606057,0.6289407437269235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458225999930425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.79095084369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23243435386183,261.23243435386183,-11.917565646138144,245.82511327870745,276.6397554289894,121624.11090327686,121962.02075116675,-337.9098478898924,0.0,nan,276.6397554289894,3.48975542898944,270.4768269989775,-2.6731730010224624,264.31389856888535,-8.836101431114628,258.1509701388374,-14.999029861162569,251.98804170877355,-21.161958291226426,245.82511327870745,-27.32488672129253,1.0,1.0,26022.012520719443,26022.012520719443,275.8141462541631,2.6641462541631427,275.8141462541631,275.8141462541631,77118.74261304674,77129.54922056536,-10.806607518621604,0.0,8546.071908451686,8546.071908451686,0.8850371209880088,3950.7605739250344,275.8141462541631,2.6641462541631427,1.0,0.002,0.12377608365505338,0.00496126132215636,0.00019124908251347115,0.0018087509187132704,0.09562454125673557,0.09562454125673557,0.0,1.2267413647404357e-12,1.0,1.0002574039767942,0.12696524190818081,0.0924010857944181,0.0,2.3762755494385026e-05,30.50913795486479,0.0,1600300.6855262306,266.78911542151104,0.00011546234514980824,1.0,1283905.7306327075,2600.56682260834,,,,,,,,,,,,,,,,,,,3.0,15307.835822708335,1538.379870529078,0.3715572070801119,6.173730061729009,2.9736045578118198
1124.0,-29.05676534187586,5.06336459565495,35.043742190744005,24.718673864286416,5.199094270791417,-25.631179380593974,-39.15975226610897,1.7735083106308789,-6.361322996629838,-6.361435127349845,40.08929983236652,41830.279404442466,25771.379784089444,25771.379784089444,67601.6591885319,77130.78015653726,77129.2283490695,25771.379784089444,102900.60813315894,102900.60813315894,102900.60813315894,130193.57231864396,125614.35118761394,4579.221131030017,0.0,90666.83589258147,55367.397373348,39221.59835470385,27292.964185485016,66514.56254018887,20724.85556181465,1538.4191592819507,0.0,0.8794675295831543,2.7428753078258117,0.001494314320929203,1.0,1.0,-6.239908514492413,336224.2387057263,1558387.1836809542,4.634963825570298,1558387.1836809542,4.634963825570298,0.7593479191548045,0.09240265514895275,3.931127335942302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931127335942302,1.283393518215943,1.2837240213755148,3.0630724560670974,6490.282975786863,15307.795373139557,6460.787208994882,0.00032368270108952405,23063.825753903842,2351.855705455364,19311.72532356573,1969.2479413016404,0.837316650308849,0.837316650308849,35530.21361475941,35405.22815468563,1.004414622148865,0.8,4288.120375157049,4273.035954225843,1.004414622148865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.91462536547,4632.441516551485,6.134706863233956,5.06336459565495,-3.5600721284508317,8.623436724105781,2.973659433551094,3.5,0.8496169810145984,0.6,0.0002575094462009361,1.000369397410002,0.00025741435800379216,198.14589036576834,0.0,1.897654448945465e-05,53.77952708311447,0.05245810143291139,8.669233638254327e-05,0.00017081710981839285,0.0006715038098537423,0.09240265512629424,0.09240265512629424,0.09240265512629424,0.09242538379973617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487005.259926414,595.8885559202371,0.0,0.09240265512629424,0.09240265514895275,0.09240265514895275,0.3715616380367384,0.3715616380367384,0.5,10.167026560851046,0.15363528835462148,0.15363528835462148,-5.5138116294983774e-12,0.00011213072002647095,0.12152661285745125,-5.5138116294983774e-12,27292.964185485016,20724.85556181465,0.7593479191548045,1.0163437389772534,0.6288890403386195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458440103880894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.7538341728,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2303852830452,261.2303852830452,-11.919614716954754,245.82164316235423,276.639127403708,121632.4277374887,121975.01262897206,-342.5848914833735,0.0,nan,276.639127403708,3.4891274037080393,270.4756305554946,-2.6743694445053734,264.31213370720064,-8.837866292799333,258.1486368588904,-15.00136314110955,251.9851400106234,-21.164859989376566,245.82164316235423,-27.328356837645742,1.0,1.0,26022.012520719443,26022.012520719443,275.8136736214768,2.663673621476846,275.8136736214768,275.8136736214768,77117.16135634088,77129.2283490695,-12.066992728621699,0.0,8546.071908451686,8546.071908451686,0.8850357110964607,3950.7829726220134,275.8136736214768,2.663673621476846,1.0,0.002,0.12375333848409724,0.004961277828738711,0.00019121376732832046,0.0018087862325130205,0.09560688366416023,0.09560688366416023,0.0,-1.5865911015544576e-13,1.0,1.000246380354517,0.12152661286296507,0.09240265514895275,0.0,2.2745171506791628e-05,29.202689851147106,0.0,1600300.1677132028,266.78867700337014,0.00011213072554028258,1.0,1283907.217073623,2600.5607995029163,,,,,,,,,,,,,,,,,,,4.0,15307.795373139557,1538.4191592819507,0.3715616380367384,6.173730061729009,2.973659433551094
