time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1125.0,-29.060347907983196,5.063181385906139,35.043805940536444,24.718285432923608,5.198962116161825,-25.634416905741524,-39.16288912352172,1.7730311111133064,-6.361616574372363,-6.361722916095323,40.08932419866498,41827.801255316466,25771.98515502295,25771.98515502295,67599.78641033941,77129.77744757144,77128.19517944075,25771.98515502295,102900.1803344637,102900.1803344637,102900.1803344637,130193.29769106112,125613.72930868575,4579.568382375361,0.0,90667.19836979889,55366.285980745524,39223.23598783707,27293.117356597417,66516.3533444345,20724.95392948409,1538.432450720115,0.0,0.8794658894703404,2.742845999941837,0.001494314320929203,1.0,1.0,-6.249135942716748,336220.4237535324,1558388.2362530848,4.635019547163105,1558388.2362530848,4.635019547163105,0.7593472617547794,0.09240398670270797,3.931128537603703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931128537603703,1.2833959420101428,1.2837263237517373,3.06306760752765,6490.272702313583,15307.75529409697,6460.775169844251,0.0003236841053432247,23063.910910699164,2351.864389031847,19311.689337738833,1969.2442717685278,0.8373119984945959,0.8373119984945959,35530.222303419185,35405.22815468563,1.0044149291768951,0.8,4288.121423786237,4273.035954225843,1.0044149291768951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.958835832992,4632.441516551485,6.134786405235681,5.063181385906139,-3.5603066464829105,8.62348803238905,2.973711591770085,3.5,0.8496318833628814,0.6,0.00025741435800379216,1.0003700855924476,0.00025731912790189453,198.14882893088375,0.0,1.8841335486364917e-05,53.396344768358176,0.052476942768397754,8.666178698466564e-05,0.00017075257101912652,0.0006712503048024913,0.09240398676213722,0.09240398676213722,0.09240398676213722,0.09242502237915105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487002.3364952707,595.8895071460612,0.0,0.09240398676213722,0.09240398670270797,0.09240398670270797,0.3715659562084925,0.3715659562084925,0.5,10.167657633217205,0.14552870329498546,0.14552870329498546,-1.4097167877480388e-11,0.00010634172298296107,0.11258697337859758,-1.4097167877480388e-11,27293.117356597417,20724.95392948409,0.7593472617547794,1.0162882210378354,0.6288348526673441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458652757716144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.370651858044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2283710686601,261.2283710686601,-11.921628931339853,245.81818396797274,276.638558169322,121647.64744936829,121984.404678615,-336.75722924670515,0.0,nan,276.638558169322,3.4885581693220047,270.4744833291,-2.675516670899981,264.3104084888704,-8.839591511129584,258.14633364848527,-15.00366635151471,251.98225880821047,-21.167741191789503,245.81818396797274,-27.331816032027234,1.0,1.0,26022.012520719443,26022.012520719443,275.8132649386364,2.6632649386364164,275.8132649386364,275.8132649386364,77117.24911669732,77128.19517944075,-10.946062743430957,0.0,8546.071908451686,8546.071908451686,0.8850356350793538,3950.7841802917214,275.8132649386364,2.6632649386364164,1.0,0.002,0.12373226622229408,0.004961314300404907,0.00019118109497665573,0.0018088189076728095,0.09559054748832786,0.09559054748832786,0.0,2.649465282583696e-12,1.0,1.0002282608034643,0.11258697339269474,0.09240398670270797,0.0,2.1072265381675627e-05,27.054854322022507,0.0,1600299.815868278,266.7883834256276,0.00010634173708012895,1.0,1283908.2002806077,2600.5568155282604,,,,,,,,,,,,,,,,,,,3.0,15307.75529409697,1538.432450720115,0.3715659562084925,6.173730061729009,2.973711591770085
1126.0,-29.063903096048417,5.062990553455936,35.04386883682459,24.717270908318483,5.198181122663947,-25.637694674141365,-39.166062127891905,1.771972702382814,-6.3620583473627335,-6.362161183469191,40.08942706726137,41825.79828286008,25772.89990205063,25772.89990205063,67598.69818491071,77129.25522852392,77127.86065848604,25772.89990205063,102900.76056053667,102900.76056053667,102900.76056053667,130194.49403002855,125614.58298748564,4579.911042542905,0.0,90667.84265865476,55365.441051665206,39224.890674432834,27293.73346949189,66518.62414392472,20725.378571158453,1538.4713783385228,0.0,0.8794631430447828,2.7428012972784943,0.001494314320929203,1.0,1.0,-6.254714195917984,336214.61410969886,1558392.6799642695,4.635112855194935,1558392.6799642695,4.635112855194935,0.7593456789018862,0.09240546034819105,3.931149646973642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931149646973642,1.2834010793224622,1.283731340161765,3.0630717943988244,6490.281573791191,15307.714964511224,6460.749620796072,0.0003236805616700981,23063.950956040182,2351.8684725201965,19311.612969924085,1969.236484418643,0.8373072335582034,0.8373072335582034,35530.37493545789,35405.22815468563,1.004420322683139,0.8,4288.13984485632,4273.035954225843,1.004420322683139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.001504322364,4632.441516551485,6.134941840780867,5.062990553455936,-3.5606575774792084,8.623648130935145,2.9737619311552854,3.5,0.8496462660443672,0.6,0.00025731912790189453,1.000367267566589,0.0002572246576278209,198.1517451144943,0.0,1.8869733169985588e-05,53.47682380373916,0.05249581250156774,8.66308956791164e-05,0.00017068823222277812,0.0006710009838451292,0.09240546032942969,0.09240546032942969,0.09240546032942969,0.09242556604569589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486999.92698759184,595.8902952051291,0.0,0.09240546032942969,0.09240546034819105,0.09240546034819105,0.3715700772373211,0.3715700772373211,0.5,10.168260806210869,0.13806975115204523,0.13806975115204523,1.5063505998114124e-11,0.00010283610646411034,0.10744698755121362,1.5063505998114124e-11,27293.73346949189,20725.378571158453,0.7593456789018862,1.0162371674833361,0.6287832741754041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458865807391956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.45113089342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2263288767845,261.2263288767845,-11.923671123215456,245.81473254014227,276.63792521339303,121655.82706242109,121997.26186585781,-341.43480343674753,0.0,nan,276.63792521339303,3.487925213393055,270.4732866788062,-2.6767133211938017,264.30864814415804,-8.841351855841936,258.1440096094345,-15.0059903905655,251.97937107477298,-21.170628925226993,245.81473254014227,-27.335267459857704,1.0,1.0,26022.012520719443,26022.012520719443,275.81278752802126,2.6627875280212834,275.81278752802126,275.81278752802126,77115.66879054821,77127.86065848604,-12.191867937828647,0.0,8546.071908451686,8546.071908451686,0.885034299699875,3950.8053952085106,275.81278752802126,2.6627875280212834,1.0,0.002,0.12371215572997168,0.004961319050577788,0.00019114984954336894,0.001808850150812885,0.09557492477168447,0.09557492477168447,0.0,3.5625408872919095e-13,1.0,1.0002178418874506,0.10744698753615012,0.09240546034819105,0.0,2.0110493719849362e-05,25.82005791008558,0.0,1600299.2938754978,266.78794165263724,0.00010283609140060435,1.0,1283909.6975824514,2600.550748447698,,,,,,,,,,,,,,,,,,,4.0,15307.714964511224,1538.4713783385228,0.3715700772373211,6.173730061729009,2.9737619311552854
1127.0,-29.067460715735493,5.062794462293369,35.0439275906954,24.716715153213613,5.197873392818297,-25.64092730494351,-39.16919423555953,1.7713399812333184,-6.362391028494756,-6.362487113496081,40.08943330791939,41823.462399333854,25773.530933434482,25773.530933434482,67596.99333276834,77128.38657053972,77126.55223162626,25773.530933434482,102900.08316506074,102900.08316506074,102900.08316506074,130193.93905543348,125613.72168771546,4580.217367718031,0.0,90668.2777583206,55364.40928284656,39226.52052830449,27293.85589037274,66520.37641867723,20725.452115781427,1538.4841788480885,0.0,0.8794613662646712,2.74276810848122,0.001494314320929203,1.0,1.0,-6.264449996753228,336210.29365351604,1558392.9495488117,4.635173220350073,1558392.9495488117,4.635173220350073,0.7593449675643609,0.0924066984026028,3.931156013684555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931156013684555,1.2834042278838327,1.2837343682835016,3.0630692405981255,6490.276162593957,15307.675063980052,6460.73426614881,0.000323680716493474,23064.0242826028,2351.875949748671,19311.567073855884,1969.2318043221574,0.8373025815977225,0.8373025815977224,35530.42097015196,35405.22815468563,1.0044219493965443,0.8,4288.1454007562015,4273.035954225843,1.0044219493965443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.041964618943,4632.441516551485,6.1350329633691905,5.062794462293369,-3.56092638553974,8.623720847833109,2.9738096656759843,3.5,0.8496599044788526,0.6,0.0002572246576278209,1.000367529475977,0.00025713015471679997,198.15466336753417,0.0,1.8719449669129502e-05,53.05092036231301,0.05251453195123687,8.66004125114526e-05,0.0001706242451163683,0.0006707505272695989,0.09240669842425538,0.09240669842425538,0.09240669842425538,0.0924250299363233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486997.3069022413,595.8911469609208,0.0,0.09240669842425538,0.0924066984026028,0.0924066984026028,0.3715740924131644,0.3715740924131644,0.5,10.168810752395773,0.13018005355792184,0.13018005355792184,3.1320723792305216e-11,9.608500130298125e-05,0.09803711674283022,3.1320723792305216e-11,27293.85589037274,20725.452115781427,0.7593449675643609,1.0161847688190295,0.6287315955053869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459077234838966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.025227452,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2243065970849,261.2243065970849,-11.925693402915101,245.811291349159,276.6373218449937,121669.24466454351,122007.3503387852,-338.10567424169926,0.0,nan,276.6373218449937,3.487321844993744,270.47211574583133,-2.677884254168646,264.30690964670725,-8.843090353292723,258.1417035475095,-15.00829645249047,251.97649744830818,-21.173502551691797,245.811291349159,-27.33870865084097,1.0,1.0,26022.012520719443,26022.012520719443,275.8123084952738,2.6623084952738054,275.8123084952738,275.8123084952738,77115.49032238802,77126.55223162626,-11.061909238240332,0.0,8546.071908451686,8546.071908451686,0.885033896941291,3950.811793752978,275.8123084952738,2.6623084952738054,1.0,0.002,0.12369380625287857,0.004961336969888666,0.00019112136930432165,0.0018088786314017602,0.09556068465216082,0.09556068465216082,0.0,7.060818943416258e-13,1.0,1.0001987680469466,0.0980371167115095,0.0924066984026028,0.0,1.8349477726648303e-05,23.559092831122243,0.0,1600298.8948889833,266.7876089715052,9.608496998225746e-05,1.0,1283910.8110912715,2600.546236513139,,,,,,,,,,,,,,,,,,,3.0,15307.675063980052,1538.4841788480885,0.3715740924131644,6.173730061729009,2.9738096656759843
1128.0,-29.07099650328899,5.062591955218733,35.04398485884084,24.71583498353141,5.197230489487682,-25.644173804035177,-39.172335947491206,1.770407791259476,-6.362795230739266,-6.36288700552851,40.08950793805235,41821.3726888638,25774.300855110367,25774.300855110367,67595.67354397416,77127.77107962217,77126.03623135616,25774.300855110367,102900.33708646653,102900.33708646653,102900.33708646653,130194.67405762116,125614.1594890631,4580.514568558062,0.0,90668.86191981284,55363.51240436304,39228.16612827755,27294.336971154622,66522.50309943217,20725.78085094596,1538.5158415193332,0.0,0.8794589329712778,2.742727335746314,0.001494314320929203,1.0,1.0,-6.270562912834237,336204.9928318254,1558396.173421868,4.635255890448362,1558396.173421868,4.635255890448362,0.7593436276854615,0.0924080217534445,3.9311731157749454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311731157749454,1.2834087745335065,1.2837387948105672,3.0630717147807007,6490.281405089941,15307.634996229119,6460.711379647918,0.00032367811685472385,23064.072542615424,2351.880870900402,19311.49866457315,1969.2248285166854,0.8372978635447555,0.8372978635447555,35530.54462725528,35405.22815468563,1.004426319031051,0.8,4288.160324858546,4273.035954225843,1.004426319031051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.080810453632,4632.441516551485,6.1351595025203185,5.062591955218733,-3.5612536012061846,8.623845556424918,2.9738554957643695,3.5,0.8496729987898198,0.6,0.00025713015471679997,1.000365284208186,0.00025703626342883824,198.1575637862656,0.0,1.872619252060827e-05,53.07002960340384,0.05253325814375748,8.656984582975918e-05,0.00017056030888704078,0.0006705021009150052,0.09240802172664442,0.09240802172664442,0.09240802172664442,0.09242530238404514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486995.1693437219,595.8918452585315,0.0,0.09240802172664442,0.0924080217534445,0.0924080217534445,0.3715778999193554,0.3715778999193554,0.5,10.169329170102728,0.12275239270513794,0.12275239270513794,-3.666400516522117e-11,9.177478926858385e-05,0.09232409269429809,-3.666400516522117e-11,27294.336971154622,20725.78085094596,0.7593436276854615,1.0161324423246356,0.6286800817815404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459288812779632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.04433669309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22227212365067,261.22227212365067,-11.927727876349309,245.80785925773694,276.6366849895677,121679.04173006842,122019.18608674391,-340.14435667550123,0.0,nan,276.6366849895677,3.4866849895677205,270.4709198431907,-2.6790801568092775,264.3051546968552,-8.84484530314478,258.13938955045455,-15.010610449545425,251.97362440409893,-21.17637559590105,245.80785925773694,-27.34214074226304,1.0,1.0,26022.012520719443,26022.012520719443,275.811848224593,2.6618482245930295,275.811848224593,275.811848224593,77114.263313323,77126.03623135616,-11.772918033166206,0.0,8546.071908451686,8546.071908451686,0.8850328150613128,3950.8289813538204,275.811848224593,2.6618482245930295,1.0,0.002,0.12367652588108209,0.0049613367700599145,0.00019109451192171785,0.0018089054867984134,0.09554725596085892,0.09554725596085892,0.0,-1.2798685722348324e-12,1.0,1.0001871870456558,0.09232409273096209,0.0924080217534445,0.0,1.7280370865128427e-05,22.186478581682742,0.0,1600298.415704475,266.7872047692607,9.177482593258901e-05,1.0,1283912.1772817262,2600.5407007287236,,,,,,,,,,,,,,,,,,,4.0,15307.634996229119,1538.5158415193332,0.3715778999193554,6.173730061729009,2.9738554957643695
1129.0,-29.074524037058094,5.062384480635073,35.04403905293358,24.71515234736728,5.1967903121537775,-25.64739260213314,-39.17545450441537,1.7696588780254627,-6.363136178179332,-6.363221911840878,40.08953375650388,41819.15607309928,25774.896954097065,25774.896954097065,67594.05302719635,77127.00943153909,77125.07352149137,25774.896954097065,102899.97047558843,102899.97047558843,102899.97047558843,130194.53556200527,125613.75057966294,4580.784982342327,0.0,90669.35473317008,55362.547452331935,39229.785867597944,27294.565086416835,66524.35095401478,20725.930047484744,1538.5339543837724,0.0,0.8794570338100541,2.7426932217005207,0.001494314320929203,1.0,1.0,-6.27857310553145,336200.55348856986,1558397.2887300134,4.635320413840413,1558397.2887300134,4.635320413840413,0.7593427476079853,0.09240920312526808,3.931183811236485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931183811236485,1.2834124643577585,1.2837423650761108,3.063071242029519,6490.280403386915,15307.595247261272,6460.693012901531,0.00032367713815943644,23064.135152879466,2351.887255370536,19311.443765139098,1969.2192303323866,0.837293210308306,0.837293210308306,35530.62196100965,35405.22815468563,1.0044290517530015,0.8,4288.169658223422,4273.035954225843,1.0044290517530015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.117738540755,4632.441516551485,6.135247464654463,5.062384480635073,-3.561534182277783,8.623918662912857,2.973899063567343,3.5,0.8496854467335265,0.6,0.00025703626342883824,1.0003644418521633,0.0002569426227834913,198.16045750811602,0.0,1.8605268883251146e-05,52.72733201513375,0.05255186341264073,8.65395142918219e-05,0.00017049674913701632,0.0006702540600758868,0.09240920312491925,0.09240920312491925,0.09240920312491925,0.0924250413134986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486993.0043556452,595.8925500777615,0.0,0.09240920312491925,0.09240920312526808,0.09240920312526808,0.3715815862489461,0.3715815862489461,0.5,10.169804318959548,0.11525176900966017,0.11525176900966017,-1.1027623258996755e-11,8.573366153541429e-05,0.08464880630941707,-1.1027623258996755e-11,27294.565086416835,20725.930047484744,0.7593427476079853,1.0160798573430805,0.6286292984956281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445949909815777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.701639104824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22024685345815,261.22024685345815,-11.929753146541827,245.80443788005005,276.6360558268596,121691.12047551115,122029.72613687665,-338.6056613654706,0.0,nan,276.6360558268596,3.4860558268596264,270.46973223751974,-2.6802677624802413,264.3034086481609,-8.846591351839095,258.1370850587539,-15.012914941246095,251.97076146940455,-21.179238530595427,245.80443788005005,-27.345562119949932,1.0,1.0,26022.012520719443,26022.012520719443,275.8114006688816,2.6614006688816403,275.8114006688816,275.8114006688816,77113.5921764248,77125.07352149137,-11.481345066567883,0.0,8546.071908451686,8546.071908451686,0.8850321384649374,3950.8397302926674,275.8114006688816,2.6614006688816403,1.0,0.002,0.12366068194146265,0.004961342426730205,0.0001910698995767251,0.0018089301018084415,0.09553494978836255,0.09553494978836255,0.0,1.3851667209074936e-12,1.0,1.0001716281828918,0.08464880632044469,0.09240920312526808,0.0,1.5843941838725676e-05,20.34224799105728,0.0,1600298.0080589647,266.78686382182065,8.573367256303754e-05,1.0,1283913.3214524223,2600.5360645782844,,,,,,,,,,,,,,,,,,,4.0,15307.595247261272,1538.5339543837724,0.3715815862489461,6.173730061729009,2.973899063567343
1130.0,-29.078042373757125,5.062171898727412,35.044091493367084,24.714537325222068,5.196417856228124,-25.650596350755425,-39.17855563396586,1.7689718334905236,-6.363494069007118,-6.363575125609836,40.08959153366858,41816.88281316136,25775.50983071617,25775.50983071617,67592.39264387754,77126.20069536932,77124.55055569593,25775.50983071617,102900.0603864121,102900.0603864121,102900.0603864121,130195.01203244744,125613.96988408398,4581.042148363458,0.0,90669.81539929926,55361.54051812144,39231.41653464203,27294.951646035355,66526.36818067738,20726.192714008987,1538.560078470895,0.0,0.8794549152758061,2.742657220614199,0.001494314320929203,1.0,1.0,-6.284631488150637,336195.8715217625,1558399.7845938336,4.635392390572398,1558399.7845938336,4.635392390572398,0.7593416168231061,0.0924103963478056,3.9311921269226904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9311921269226904,1.2834158648608414,1.2837456462671455,3.0630696055397,6490.276935861362,15307.555545784653,6460.67639329476,0.00032367679703976054,23064.203547404577,2351.8942296711493,19311.394088022276,1969.214164676243,0.8372885735391195,0.8372885735391195,35530.68208772051,35405.22815468563,1.0044311764353393,0.8,4288.176914880439,4273.035954225843,1.0044311764353393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.153110193615,4632.441516551485,6.135341691826194,5.062171898727412,-3.561830806270038,8.62400270499745,2.9739407953266364,3.5,0.8496973700933247,0.6,0.0002569426227834913,1.0003635019476471,0.00025684925757810996,198.16334375874504,0.0,1.855587312330483e-05,52.58734443144589,0.05257041928576404,8.65093619950544e-05,0.0001704332607884369,0.0006700058929772648,0.09241039634286405,0.09241039634286405,0.09241039634286405,0.09242517482453076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486991.14707275294,595.8931564668018,0.0,0.09241039634286405,0.0924103963478056,0.0924103963478056,0.3715851040283635,0.3715851040283635,0.5,10.170247673554409,0.10811686931998565,0.10811686931998565,6.355094228638336e-11,8.105660270985027e-05,0.07894363745919009,6.355094228638336e-11,27294.951646035355,20726.192714008987,0.7593416168231061,1.0160240892799823,0.628576066253788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459708898450263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.56165152114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2182361057972,261.2182361057972,-11.931763894202788,245.80102747236512,276.6354447392251,121703.77826870278,122039.9559043502,-336.17763564742086,0.0,nan,276.6354447392251,3.485444739225102,270.468561285879,-2.6814387141209863,264.30167783252443,-8.848322167475544,258.13479437906983,-15.015205620930146,251.96791092571965,-21.182089074280327,245.80102747236512,-27.348972527634857,1.0,1.0,26022.012520719443,26022.012520719443,275.8109862614086,2.6609862614085955,275.8109862614086,275.8109862614086,77113.00798605921,77124.55055569593,-11.542569636716507,0.0,8546.071908451686,8546.071908451686,0.8850316124132711,3950.8480875573036,275.8109862614086,2.6609862614085955,1.0,0.002,0.12364590570221305,0.004961340184915318,0.00019104692978934816,0.0018089530701958566,0.09552346489467407,0.09552346489467407,0.0,-1.4795456526606188e-14,1.0,1.0001600625617915,0.07894363739563914,0.0924103963478056,0.0,1.4776239346837031e-05,18.971428369062657,0.0,1600297.5825394813,266.78650593099286,8.105653915890798e-05,1.0,1283914.5281660343,2600.5311750184414,,,,,,,,,,,,,,,,,,,4.0,15307.555545784653,1538.560078470895,0.3715851040283635,6.173730061729009,2.9739407953266364
1131.0,-29.081553869904116,5.0619536952759345,35.04414229973285,24.71375480471181,5.195876208180382,-25.65381086208533,-39.18166958084328,1.7681332012176654,-6.363890956020043,-6.363967237389182,40.0896492552909,41814.756918722414,25776.18441920871,25776.18441920871,67590.94133793112,77125.52056549335,77123.94808517111,25776.18441920871,102900.13250437981,102900.13250437981,102900.13250437981,130195.506118591,125614.22147372198,4581.28464486902,0.0,90670.35652775451,55360.63351259354,39233.025572401086,27295.373614211192,66528.39918661228,20726.47866481904,1538.588828646364,0.0,0.8794525876719581,2.7426172497399057,0.001494314320929203,1.0,1.0,-6.290657921113052,336190.67400731967,1558402.2780613585,4.635471470655454,1558402.2780613585,4.635471470655454,0.7593403540747985,0.09241157461737444,3.9312066561345316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312066561345316,1.2834199724803093,1.2837496351090831,3.0630711228041494,6490.280150762664,15307.515910971548,6460.655131195668,0.00032367473338334025,23064.255954661174,2351.8995737240725,19311.330534185232,1969.2076839884398,0.8372839155161433,0.8372839155161433,35530.78714137334,35405.22815468563,1.0044348886917924,0.8,4288.189593743393,4273.035954225843,1.0044348886917924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.186882671894,4632.441516551485,6.135452942006577,5.0619536952759345,-3.5621591673687285,8.624112862644663,2.97398064058555,3.5,0.8497087544530143,0.6,0.00025684925757810996,1.0003628054841565,0.0002567561050551053,198.1662244708161,0.0,1.850156128908929e-05,52.43342469327905,0.052588920847053126,8.647909484547855e-05,0.0001703701627326314,0.0006697603177412438,0.09241157459542164,0.09241157459542164,0.09241157459542164,0.09242531029334515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486989.4402902222,595.8937139444439,0.0,0.09241157459542164,0.09241157461737444,0.09241157461737444,0.3715884988531577,0.3715884988531577,0.5,10.1706597427252,0.10129612384457687,0.10129612384457687,3.3082869776990265e-11,7.62813691608244e-05,0.073309316276152,3.3082869776990265e-11,27295.373614211192,20726.47866481904,0.7593403540747985,1.0159712568513546,0.6285249221378669,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459918157512517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.407731782965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21622248097674,261.21622248097674,-11.933777519023238,245.79762568358163,276.63481927837046,121714.54829049358,122051.20696168297,-336.6586711893798,0.0,nan,276.63481927837046,3.4848192783704803,270.46738055944775,-2.68261944055223,264.29994184047024,-8.850058159529738,258.13250312145766,-15.017496878542318,251.96506440253276,-21.184935597467216,245.79762568358163,-27.35237431641835,1.0,1.0,26022.012520719443,26022.012520719443,275.8105236528523,2.660523652852305,275.8105236528523,275.8105236528523,77112.09428768196,77123.94808517111,-11.853797489151475,0.0,8546.071908451686,8546.071908451686,0.8850306932925236,3950.8626894152044,275.8105236528523,2.660523652852305,1.0,0.002,0.1236321839312935,0.004961326332011172,0.00019102557402274939,0.001808974424863665,0.0955127870113747,0.0955127870113747,0.0,-1.1135857860833376e-12,1.0,1.0001486402605597,0.07330931624306913,0.09241157461737444,0.0,1.3721769851614235e-05,17.61759804634437,0.0,1600297.111242843,266.78610904397993,7.628133607795462e-05,1.0,1283915.8677677303,2600.525747016422,,,,,,,,,,,,,,,,,,,4.0,15307.515910971548,1538.588828646364,0.3715884988531577,6.173730061729009,2.97398064058555
1132.0,-29.085050490360548,5.0617306863040685,35.04419069306798,24.713053518813126,5.195415499377019,-25.65700389136368,-39.18476142045108,1.7673689011730356,-6.364256648816706,-6.364327181085652,40.089681227594625,41812.57446075161,25776.76108081204,25776.76108081204,67589.33554156365,77124.7858354553,77123.12105362242,25776.76108081204,102899.88213443446,102899.88213443446,102899.88213443446,130195.54844543873,125614.04240320038,4581.506042238352,0.0,90670.8593749032,55359.68388114403,39234.63943751019,27295.666311004272,66530.30574851445,20726.672748389625,1538.6106907707165,0.0,0.8794505304617419,2.74258057660622,0.001494314320929203,1.0,1.0,-6.297571174184043,336185.90294252394,1558403.6592079552,4.635541364369427,1558403.6592079552,4.635541364369427,0.7593393219360118,0.09241266311212368,3.93121834050901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93121834050901,1.2834237326736635,1.2837532767079076,3.063071252640302,6490.280425869891,15307.47629591961,6460.635934415498,0.000323673428737887,23064.315314311243,2351.9056267238298,19311.273153724655,1969.2018328098438,0.837279272788217,0.837279272788217,35530.87162533674,35405.22815468563,1.004437874083914,0.8,4288.19979006275,4273.035954225843,1.004437874083914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.218917306693,4632.441516551485,6.1355434192267575,5.0617306863040685,-3.562465512485296,8.624196198789365,2.9740184357089,3.5,0.8497195530596857,0.6,0.0002567561050551053,1.000361278590329,0.0002566633780716865,198.16909305190424,0.0,1.8459683783761042e-05,52.314743843178796,0.05260738053083689,8.644905225902694e-05,0.00017030705279607838,0.0006695142094699796,0.09241266310140614,0.09241266310140614,0.09241266310140614,0.09242517149237892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486987.78646494774,595.8942529506646,0.0,0.09241266310140614,0.09241266311212368,0.09241266311212368,0.37159177246072395,0.37159177246072395,0.5,10.17103499495208,0.0945172718621734,0.0945172718621734,1.5688783605583012e-11,7.053226892139719e-05,0.0667560069015849,1.5688783605583012e-11,27295.666311004272,20726.672748389625,0.7593393219360118,1.0159180058040367,0.6284741065042413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460127015463407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.289050932864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2142152125526,261.2142152125526,-11.935784787447403,245.79423425187468,276.6341961732249,121726.23697154871,122061.8329141247,-335.59594257596973,0.0,nan,276.6341961732249,3.484196173224916,270.46620378899615,-2.6837962110038234,264.29821140468766,-8.851788595312314,258.13021902038946,-15.019780979610516,251.96222663614265,-21.187773363857332,245.79423425187468,-27.355765748125293,1.0,1.0,26022.012520719443,26022.012520719443,275.8100669358596,2.660066935859618,275.8100669358596,275.8100669358596,77111.40390876785,77123.12105362242,-11.717144854570506,0.0,8546.071908451686,8546.071908451686,0.8850299541363353,3950.8744322115554,275.8100669358596,2.660066935859618,1.0,0.002,0.12361968867491863,0.004961313193470813,0.0001910061260304306,0.0018089938740098249,0.0955030630152153,0.0955030630152153,0.0,4.025555930264879e-14,1.0,1.00013535471868,0.06675600688589611,0.09241266311212368,0.0,1.2495256628545966e-05,16.04287362264651,0.0,1600296.675052906,266.78574335118327,7.053225323261358e-05,1.0,1283917.097468479,2600.5207643421545,,,,,,,,,,,,,,,,,,,4.0,15307.47629591961,1538.6106907707165,0.37159177246072395,6.173730061729009,2.9740184357089
1133.0,-29.08853746837354,5.061502792709454,35.04423715558955,24.712347413320117,5.194946953124388,-25.66018902626178,-39.187844389211364,1.7665985116330294,-6.364636666859724,-6.364701909127077,40.08972229077129,41810.39382414338,25777.347235581914,25777.347235581914,67587.74105972529,77124.05687733818,77122.41799990347,25777.347235581914,102899.76523548538,102899.76523548538,102899.76523548538,130195.78206311142,125614.06992265997,4581.712140451454,0.0,90671.36001310738,55358.729643736544,39236.25596596759,27296.016827626034,66532.27279359363,20726.907669192704,1538.6356880851101,0.0,0.8794483593053654,2.7425423883025055,0.001494314320929203,1.0,1.0,-6.303774738576237,336180.935967303,1558405.4330640885,4.6356151296326304,1558405.4330640885,4.6356151296326304,0.7593381774374934,0.09241373312382689,3.931229708261521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931229708261521,1.2834275204385652,1.2837569464308336,3.063071069972198,6490.280038818099,15307.43686182747,6460.617287219117,0.00032367230039103697,23064.375969320885,2351.9118118135025,19311.217416006803,1969.1961491443872,0.8372746542847571,0.8372746542847571,35530.95381991427,35405.22815468563,1.0044407785781893,0.8,4288.209710077486,4273.035954225843,1.0044407785781893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.249414829666,4632.441516551485,6.135638399518116,5.061502792709454,-3.5627851746086474,8.6242879673181,2.974054417494514,3.5,0.8497298335698611,0.6,0.0002566633780716865,1.0003602923984898,0.00025657093751322706,198.17195379454054,0.0,1.8375622205545644e-05,52.076513330516356,0.052625756153042436,8.641910547284678e-05,0.00017024427259883972,0.0006692693421019315,0.09241373310857941,0.09241373310857941,0.09241373310857941,0.09242515794835679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486986.3332418735,595.8947272123497,0.0,0.09241373310857941,0.09241373312382689,0.09241373312382689,0.3715949023743453,0.3715949023743453,0.5,10.171377739517418,0.08793375867753639,0.08793375867753639,-2.4442670110147446e-12,6.524226733972682e-05,0.060927170550826304,-2.4442670110147446e-12,27296.016827626034,20726.907669192704,0.7593381774374934,1.0158640043668146,0.628422749871387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460334994333406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.050820420205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2122133088939,261.2122133088939,-11.937786691106055,245.7908528883954,276.6335737293834,121737.77084930017,122072.46985176895,-334.69900246877324,0.0,nan,276.6335737293834,3.4835737293834086,270.4650295612328,-2.6849704387671522,264.29648539298114,-8.853514607018838,258.12794122477624,-15.02205877522374,251.95939705659447,-21.19060294340551,245.7908528883954,-27.359147111604585,1.0,1.0,26022.012520719443,26022.012520719443,275.80960994151775,2.659609941517772,275.80960994151775,275.80960994151775,77110.69317777042,77122.41799990347,-11.72482213305193,0.0,8546.071908451686,8546.071908451686,0.8850292350093809,3950.8858568028286,275.80960994151775,2.659609941517772,1.0,0.002,0.12360828435038186,0.004961292711918759,0.00019098835786829276,0.0018090116416174173,0.09549417893414638,0.09549417893414638,0.0,-5.14289999475892e-13,1.0,1.0001235375554058,0.06092717055327057,0.09241373312382689,0.0,1.1404324559523039e-05,14.642221886946118,0.0,1600296.2227551641,266.78536333314025,6.524226978399383e-05,1.0,1283918.3776753629,2600.5155770346173,,,,,,,,,,,,,,,,,,,4.0,15307.43686182747,1538.6356880851101,0.3715949023743453,6.173730061729009,2.974054417494514
1134.0,-29.092014449685998,5.061270220619209,35.04428170779291,24.71164109827953,5.194476976687716,-25.663365307046522,-39.190922189131356,1.7658278347342349,-6.3650162465497715,-6.365076143174341,40.08976008384295,41808.2343063207,25777.90865501497,25777.90865501497,67586.14296133567,77123.33176504781,77121.70965257661,25777.90865501497,102899.61830759158,102899.61830759158,102899.61830759158,130195.97662549424,125614.07465524296,4581.901970251274,0.0,90671.85981290598,55357.791739870714,39237.85341448363,27296.35831790266,66534.21173238629,20727.13596203163,1538.6602677801436,0.0,0.879446203140596,2.7425042515970777,0.001494314320929203,1.0,1.0,-6.309861555028249,336175.97559775587,1558407.0656590494,4.635688385786758,1558407.0656590494,4.635688385786758,0.7593370412505713,0.0924147625251144,3.931241023222004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931241023222004,1.2834313089754577,1.283760617292872,3.0630708443292143,6490.279560707692,15307.397504351597,6460.598740086571,0.0003236711977211081,23064.43672044109,2351.9180067037255,19311.161977386448,1969.190495978387,0.8372700452845543,0.8372700452845543,35531.03563273163,35405.22815468563,1.0044436695839458,0.8,4288.219584017815,4273.035954225843,1.0044436695839458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.278348249396,4632.441516551485,6.1357297751424165,5.061270220619209,-3.5631065882494957,8.624376808868703,2.974088554070645,3.5,0.8497395868773271,0.6,0.00025657093751322706,1.0003592695112593,0.0002564787925027962,198.17480640748772,0.0,1.831912607976485e-05,51.91640331005358,0.0526440752791222,8.638921845870469e-05,0.00017018171905452238,0.0006690253553495801,0.09241476251054859,0.09241476251054859,0.09241476251054859,0.09242512259011261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486985.01814691006,595.8951564262525,0.0,0.09241476251054859,0.0924147625251144,0.0924147625251144,0.3715979055215544,0.3715979055215544,0.5,10.171688541419249,0.0815242624140069,0.0815242624140069,3.410605131648481e-13,5.9896624577504554e-05,0.05521458814610014,3.410605131648481e-13,27296.35831790266,20727.13596203163,0.7593370412505713,1.015810380878644,0.6283719791328055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460542405336352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.89071039974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2102165733714,261.2102165733714,-11.939783426628594,245.78748147625708,276.63295167046874,121749.2460820107,122083.08102060649,-333.83493859580807,0.0,nan,276.63295167046874,3.482951670468765,270.4638576316915,-2.686142368308481,264.2947635927901,-8.855236407209873,258.12566955392333,-15.024330446076647,251.95657551509765,-21.193424484902323,245.78748147625708,-27.362518523742892,1.0,1.0,26022.012520719443,26022.012520719443,275.80915282175005,2.6591528217500695,275.80915282175005,275.80915282175005,77109.98140408937,77121.70965257661,-11.728248487241217,0.0,8546.071908451686,8546.071908451686,0.8850285192217269,3950.897228338114,275.80915282175005,2.6591528217500695,1.0,0.002,0.12359794922010452,0.004961267791443392,0.0001909722419489292,0.0018090277576079065,0.0954861209744646,0.0954861209744646,0.0,-4.43164168556498e-13,1.0,1.0001119558164933,0.05521458814575908,0.0924147625251144,0.0,1.033512980450131e-05,13.26947630529307,0.0,1600295.7708886722,266.7849837534502,5.989662423644404e-05,1.0,1283919.656191812,2600.5103965914905,,,,,,,,,,,,,,,,,,,4.0,15307.397504351597,1538.6602677801436,0.3715979055215544,6.173730061729009,2.974088554070645
1135.0,-29.095485773242977,5.061033316743337,35.044324495414386,24.711051501240604,5.194129153081784,-25.66652428060633,-39.193978475499875,1.765167660452149,-6.365387162674153,-6.36544188884737,40.08979826222976,41805.97744799884,25778.428467909307,25778.428467909307,67584.40591590815,77122.5222005867,77121.06993928415,25778.428467909307,102899.49840719346,102899.49840719346,102899.49840719346,130196.19852104937,125614.12200838944,4582.076512659935,0.0,90672.31012005908,55356.79273820727,39239.46375761312,27296.70011385592,66536.16387146903,20727.364840283182,1538.6846858286074,0.0,0.8794440911498614,2.742466979592,0.001494314320929203,1.0,1.0,-6.315597160102868,336171.127794697,1558408.714901038,4.635760141343171,1558408.714901038,4.635760141343171,0.7593359180350845,0.09241575356693596,3.9312491203100675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312491203100675,1.283434581045103,1.2837637719338293,3.063069344063368,6490.27638182439,15307.358230910357,6460.582122192408,0.0003236707944543823,23064.503760806572,2351.9248429184863,19311.112305388724,1969.185430844246,0.8372654580240321,0.8372654580240321,35531.09417869481,35405.22815468563,1.004445738413814,0.8,4288.226649895333,4273.035954225843,1.004445738413814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.305763390795,4632.441516551485,6.1358134636466035,5.061033316743337,-3.563423605808728,8.624456922552064,2.9741208994779367,3.5,0.8497488284222676,0.6,0.0002564787925027962,1.0003586949713046,0.0002563868278369424,198.17765445006037,0.0,1.8260819603547626e-05,51.75116275645397,0.052662336098725754,8.635954980531666e-05,0.00017011924269747956,0.0006687811232022814,0.09241575355307528,0.09241575355307528,0.09241575355307528,0.0924251112642686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486983.84982935764,595.8955379608286,0.0,0.09241575355307528,0.09241575356693596,0.09241575356693596,0.3716007838581276,0.3716007838581276,0.5,10.171969272416096,0.0753196499372848,0.0753196499372848,-8.29913915367797e-12,5.4726173232211295e-05,0.0498447287445174,-8.29913915367797e-12,27296.70011385592,20727.364840283182,0.7593359180350845,1.0157544707035417,0.6283196237275922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460749227352991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.72546984614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20823568547524,261.20823568547524,-11.941764314524733,245.78412029386243,276.6323510770741,121761.92856254998,122093.11393087747,-331.1853683274842,0.0,nan,276.6323510770741,3.4823510770740995,270.46270492048563,-2.6872950795143424,264.2930587637944,-8.856941236205557,258.1234126071314,-15.026587392868578,251.9537664505033,-21.196233549496668,245.78412029386243,-27.365879706137548,1.0,1.0,26022.012520719443,26022.012520719443,275.8087122214187,2.658712221418739,275.8087122214187,275.8087122214187,77109.5746059404,77121.06993928415,-11.495333343744278,0.0,8546.071908451686,8546.071908451686,0.8850280069974014,3950.905365911618,275.8087122214187,2.658712221418739,1.0,0.002,0.12358861915358355,0.0049612401704056085,0.0001909576823201145,0.0018090423173939428,0.09547884116005725,0.09547884116005725,0.0,-2.85942710481768e-13,1.0,1.0001010686739458,0.049844728752816536,0.09241575356693596,0.0,9.330066185987408e-06,11.979067027813498,0.0,1600295.3294100014,266.7846128373258,5.472618153135045e-05,1.0,1283920.905706388,2600.5053336758956,,,,,,,,,,,,,,,,,,,3.0,15307.358230910357,1538.6846858286074,0.3716007838581276,6.173730061729009,2.9741208994779367
1136.0,-29.098941843491726,5.0607915754820025,35.044366033377315,24.710218235291563,5.193530214739016,-25.669694637694786,-39.19705142090095,1.7642830097004805,-6.365794604987002,-6.365844685442008,40.0898477723667,41803.93992456353,25779.0089569485,25779.0089569485,67582.94888151203,77121.90145960795,77120.51256669957,25779.0089569485,102899.52152364807,102899.52152364807,102899.52152364807,130196.6456224187,125614.40591110021,4582.239711318491,0.0,90672.87203084647,55355.933022603844,39241.04334249181,27297.12409877062,66538.16744126243,20727.650978093912,1538.713912696166,0.0,0.8794417369409346,2.7424259183324344,0.001494314320929203,1.0,1.0,-6.320704427426165,336165.78896130103,1558410.8536574375,4.63584012660146,1558410.8536574375,4.63584012660146,0.7593346062059125,0.09241674792708295,3.931265350386908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931265350386908,1.2834389007273408,1.283767974686857,3.063071680435283,6490.281332316122,15307.318954913442,6460.559815780734,0.00032366829292845676,23064.551473718915,2351.9297082815146,19311.045630031487,1969.178631849968,0.8372608351840534,0.8372608351840534,35531.21153012852,35405.22815468563,1.0044498852462882,0.8,4288.240812970157,4273.035954225843,1.0044498852462882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.33174231274,4632.441516551485,6.135913690728388,5.0607915754820025,-3.563770672076274,8.624562247558277,2.974151550509747,3.5,0.8497575858599278,0.6,0.0002563868278369424,1.0003571286465884,0.00025629529744423913,198.18049004896235,0.0,1.8225341771197547e-05,51.65061857957385,0.05268056144049695,8.632972893009751e-05,0.0001700570989068449,0.0006685395805197987,0.09241674791391441,0.09241674791391441,0.09241674791391441,0.0924252355857032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486982.86206535605,595.8958613762849,0.0,0.09241674791391441,0.09241674792708295,0.09241674792708295,0.37160354458470946,0.37160354458470946,0.5,10.17222390357285,0.06942842841630181,0.06942842841630181,2.6147972675971687e-12,5.0080455025636184e-05,0.045140258015862855,2.6147972675971687e-12,27297.12409877062,20727.650978093912,0.7593346062059125,1.0157019870012485,0.6282700821519708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460955718440032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.62492566926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.206246321856,261.206246321856,-11.943753678143992,245.78076783304053,276.63172481065516,121771.8828834494,122104.48530812611,-332.6024246767114,0.0,nan,276.63172481065516,3.48172481065518,270.4615334151713,-2.6884665848286886,264.29134201962404,-8.858657980375938,258.1211506240872,-15.028849375912785,251.95095922855754,-21.19904077144244,245.78076783304053,-27.36923216695945,1.0,1.0,26022.012520719443,26022.012520719443,275.80824420508446,2.658244205084486,275.80824420508446,275.80824420508446,77108.5263378221,77120.51256669957,-11.986228877474787,0.0,8546.071908451686,8546.071908451686,0.8850269802771419,3950.921677138843,275.80824420508446,2.658244205084486,1.0,0.002,0.12358016961992356,0.00496120201568709,0.00019094446867772415,0.0018090555315578222,0.09547223433886207,0.09547223433886207,0.0,2.355463914194278e-13,1.0,1.0000915303331313,0.04514025801324806,0.09241674792708295,0.0,8.4495348369805e-06,10.84854604801726,0.0,1600294.8459362828,266.784205395013,5.0080452410838916e-05,1.0,1283922.281796765,2600.499757903504,,,,,,,,,,,,,,,,,,,4.0,15307.318954913442,1538.713912696166,0.37160354458470946,6.173730061729009,2.974151550509747
1137.0,-29.102389143597637,5.060546103978488,35.044405131820675,24.70952917300167,5.19307492999995,-25.672842736321925,-39.200098312552996,1.7635285232977798,-6.3661543138076695,-6.3661981412194075,40.08986044353158,41801.775066669485,25779.456584432948,25779.456584432948,67581.23165110243,77121.17428076854,77119.62005055601,25779.456584432948,102899.07663498896,102899.07663498896,102899.07663498896,130196.43485420507,125614.0532457276,4582.381608477472,0.0,90673.36172199609,55354.982107331576,39242.6440162939,27297.358219216116,66540.00223551002,20727.802369779987,1538.7329618768417,0.0,0.8794397874758932,2.7423899163014807,0.001494314320929203,1.0,1.0,-6.327224149185724,336161.10416617466,1558411.4010311342,4.635906360721507,1558411.4010311342,4.635906360721507,0.7593336396629233,0.0924176321726995,3.931276038181385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931276038181385,1.283442611864921,1.2837715692958516,3.063071150854965,6490.2802101989755,15307.279868780352,6460.541848165458,0.0003236673642883804,23064.61333199633,2351.9360160703536,19310.991923627033,1969.1731553208317,0.8372562611677475,0.8372562611677477,35531.28880808343,35405.22815468563,1.0044526160092817,0.8,4288.25013960063,4273.035954225843,1.0044526160092817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.356149640913,4632.441516551485,6.135984588365901,5.060546103978488,-3.564082393665892,8.62462849764438,2.9741803474238173,3.5,0.8497658135496621,0.6,0.00025629529744423913,1.0003562322681419,0.0002562040293017739,198.18331852269864,0.0,1.8139538080304214e-05,51.407450919582146,0.052698700978577255,8.630017028577356e-05,0.00016999512715846558,0.0006682977700056734,0.09241763215406308,0.09241763215406308,0.09241763215406308,0.09242496156927267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486981.86369291454,595.8961864343854,0.0,0.09241763215406308,0.0924176321726995,0.0924176321726995,0.37160620333698957,0.37160620333698957,0.5,10.172443784402207,0.0634644161297615,0.0634644161297615,-1.1027623258996755e-11,4.382741173003524e-05,0.03897399203367513,-1.1027623258996755e-11,27297.358219216116,20727.802369779987,0.7593336396629233,1.0156481722364106,0.6282202233585344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461161307757358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.38175800927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.204263880284,261.204263880284,-11.945736119716003,245.7774253288487,276.63110243170365,121783.43216663566,122114.87729406256,-331.4451274269039,0.0,nan,276.63110243170365,3.4811024317036754,270.46036701117237,-2.6896329888276114,264.28963159059447,-8.86036840940551,258.11889616997706,-15.031103830022914,251.94816074940775,-21.20183925059223,245.7774253288487,-27.372574671151284,1.0,1.0,26022.012520719443,26022.012520719443,275.8077863134735,2.6577863134735367,275.8077863134735,275.8077863134735,77107.86873339939,77119.62005055601,-11.751317156624282,0.0,8546.071908451686,8546.071908451686,0.885026304163199,3950.932418372292,275.8077863134735,2.6577863134735367,1.0,0.002,0.12357287426166699,0.004961168025064831,0.0001909330577576677,0.0018090669412520065,0.09546652887883385,0.09546652887883385,0.0,-9.903258768595435e-13,1.0,1.0000790280652114,0.038973992044702754,0.0924176321726995,0.0,7.295357615692951e-06,9.366681005774844,0.0,1600294.4160175042,266.7838456861923,4.3827422757658496e-05,1.0,1283923.4893196046,2600.494865163084,,,,,,,,,,,,,,,,,,,4.0,15307.279868780352,1538.7329618768417,0.37160620333698957,6.173730061729009,2.9741803474238173
