time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1138.0,-29.105826468016478,5.060296581381861,35.04444258960152,24.708821495901816,5.192602994602593,-25.675983521781117,-39.20314024491233,1.7627600492115862,-6.366538928905982,-6.366577512099759,40.08989129084608,41799.647141509326,25779.94271576787,25779.94271576787,67579.5898572772,77120.46596654861,77118.94106828507,25779.94271576787,102898.88378405294,102898.88378405294,102898.88378405294,130196.58116101989,125614.06979617749,4582.511364842398,0.0,90673.86443603844,55354.06193146531,39244.22500508125,27297.697376966935,66541.92238204819,20728.02814498222,1538.7576560272792,0.0,0.8794376298124944,2.7423512554903557,0.001494314320929203,1.0,1.0,-6.33263884989384,336156.0759428367,1558412.7335853465,4.635979668713037,1558412.7335853465,4.635979668713037,0.7593324762429221,0.09241851948556587,3.9312880801788155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9312880801788155,1.2834463877842894,1.2837752290391546,3.06307152179975,6490.280996186462,15307.240843140115,6460.5225743069595,0.00032366594488167713,23064.670557522233,2351.9418514500094,19310.934312774174,1969.1672806487613,0.8372516860630456,0.8372516860630456,35531.37587753433,35405.22815468563,1.0044556927751214,0.8,4288.260647960937,4273.035954225843,1.0044556927751214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.379261636238,4632.441516551485,6.136066541568971,5.060296581381861,-3.5644154780726525,8.624712059454513,2.97420761614606,3.5,0.8497736046131601,0.6,0.0002562040293017739,1.0003552112103065,0.00025611305507350596,198.18613888156457,0.0,1.808782334916214e-05,51.2608913715255,0.052716788801926415,8.627066908394763e-05,0.00016993336021782626,0.0006680569934490733,0.09241851947038067,0.09241851947038067,0.09241851947038067,0.09242491509749515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486981.0881756886,595.8964399622013,0.0,0.09241851947038067,0.09241851948556587,0.09241851948556587,0.3716087251820632,0.3716087251820632,0.5,10.172635652717902,0.05769547844869294,0.05769547844869294,-8.412825991399586e-12,3.8583193770591606e-05,0.03393866220591235,-8.412825991399586e-12,27297.697376966935,20728.02814498222,0.7593324762429221,1.0155941914222328,0.6281701165998492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461366380907725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.23519846121,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.202286495379,261.202286495379,-11.947713504620992,245.77409254271276,276.6304804480317,121794.77290403926,122125.37260564466,-330.5997016053926,0.0,nan,276.6304804480317,3.480480448031699,270.4592028670165,-2.690797132983505,264.28792528594477,-8.862074714055211,258.11664770480417,-15.033352295195812,251.94537012376412,-21.204629876235856,245.77409254271276,-27.375907457287212,1.0,1.0,26022.012520719443,26022.012520719443,275.80732749296084,2.65732749296086,275.80732749296084,275.80732749296084,77107.16838064704,77118.94106828507,-11.772687638032949,0.0,8546.071908451686,8546.071908451686,0.8850255423815033,3950.9445205797097,275.80732749296084,2.65732749296086,1.0,0.002,0.12356652140162866,0.004961125287178089,0.0001909230929345115,0.0018090769066288262,0.09546154646725574,0.09546154646725574,0.0,-4.366624249685369e-13,1.0,1.0000688185228777,0.03393866221432518,0.09241851948556587,0.0,6.352859743499211e-06,8.156594082685523,0.0,1600293.9583958175,266.783461071094,3.85832021834176e-05,1.0,1283924.7853743422,2600.489613716605,,,,,,,,,,,,,,,,,,,4.0,15307.240843140115,1538.7576560272792,0.3716087251820632,6.173730061729009,2.97420761614606
1139.0,-29.1092539596909,5.060043217171353,35.04447837543096,24.708113364782207,5.192131815529871,-25.679115382163772,-39.206173236574955,1.761993238611482,-6.366921444803097,-6.366954703092068,40.089917953863875,41797.530013903095,25780.4037096188,25780.4037096188,67577.9337235219,77119.76235839946,77118.24392909993,25780.4037096188,102898.64763871873,102898.64763871873,102898.64763871873,130196.66867947907,125614.04193942844,4582.626740050628,0.0,90674.36997710187,55353.15071744218,39245.79917739966,27298.02104076034,66543.82021816,20728.242735316864,1538.7815792768522,0.0,0.8794354996698973,2.742312818734115,0.001494314320929203,1.0,1.0,-6.3380111986684255,336151.0766710669,1558413.885386164,4.636052041895183,1558413.885386164,4.636052041895183,0.7593313341053647,0.09241936856220559,3.931300612788639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931300612788639,1.2834501553524227,1.2837788808056383,3.063072294933918,6490.282634364991,15307.201902436136,6460.502744568134,0.00032366430796643413,23064.725623407026,2351.94746660756,19310.87504035782,1969.1612365443675,0.8372471173366292,0.8372471173366292,35531.46649429287,35405.22815468563,1.0044588948938737,0.8,4288.271584443696,4273.035954225843,1.0044588948938737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.400991008289,4632.441516551485,6.136144530073003,5.060043217171353,-3.5647487230700428,8.624791940241396,2.9742332536693756,3.5,0.8497809296198217,0.6,0.00025611305507350596,1.0003542048419969,0.0002560223707101409,198.18895124224687,0.0,1.802983103815395e-05,51.0965411621283,0.052734818632964565,8.624126387042607e-05,0.00016987179120307987,0.0006678170768521717,0.09241936854953901,0.09241936854953901,0.09241936854953901,0.09242483272359257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486980.42709153245,595.896656098067,0.0,0.09241936854953901,0.09241936856220559,0.09241936856220559,0.3716111368043995,0.3716111368043995,0.5,10.172799578114123,0.05208051758967258,0.05208051758967258,3.2457592169521376e-11,3.325828896549865e-05,0.028943504423637023,3.2457592169521376e-11,27298.02104076034,20728.242735316864,0.7593313341053647,1.0155403387117183,0.6281203855876075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461570866130864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.07084825182,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2003142103947,261.2003142103947,-11.949685789605269,245.7707694129498,276.6298590078432,121806.10026838494,122135.84731359857,-329.7470452136296,0.0,nan,276.6298590078432,3.479859007843231,270.45804108888285,-2.6919589111171263,264.2862231699187,-8.863776830081292,258.11440525085595,-15.035594749144025,251.9425873319177,-21.20741266808227,245.7707694129498,-27.379230587050188,1.0,1.0,26022.012520719443,26022.012520719443,275.8068687277444,2.6568687277444383,275.8068687277444,275.8068687277444,77106.47316131751,77118.24392909993,-11.770767782421899,0.0,8546.071908451686,8546.071908451686,0.8850247495630625,3950.9571158525823,275.8068687277444,2.6568687277444383,1.0,0.002,0.12356110353489916,0.004961078987161417,0.00019091457364368194,0.0018090854262371257,0.09545728682184097,0.09545728682184097,0.0,-1.1919241635349742e-13,1.0,1.0000586902447328,0.02894350439117943,0.09241936856220559,0.0,5.417867041940968e-06,6.956140760499424,0.0,1600293.50311308,266.7830785551969,3.325825650790648e-05,1.0,1283926.0739789887,2600.484392472043,,,,,,,,,,,,,,,,,,,4.0,15307.201902436136,1538.7815792768522,0.3716111368043995,6.173730061729009,2.9742332536693756
1140.0,-29.112672828573128,5.059786515100823,35.044512749232055,24.707500088866823,5.191753413703825,-25.68223020431681,-39.20918848654253,1.7613107895800815,-6.367284953213925,-6.3673133800808275,40.08994877421219,41795.33588191309,25780.804250212983,25780.804250212983,67576.14013212608,77118.98981535237,77117.69354816785,25780.804250212983,102898.49779838083,102898.49779838083,102898.49779838083,130196.84972585476,125614.12031808014,4582.729407774625,0.0,90674.82624069201,55352.18251487289,39247.3819175768,27298.35192747393,66545.73384505074,20728.463522991082,1538.80542807295,0.0,0.8794334533770503,2.742276265894686,0.001494314320929203,1.0,1.0,-6.34280600007196,336146.32283613185,1558415.216777534,4.636121566432386,1558415.216777534,4.636121566432386,0.7593302181048261,0.09242018422204128,3.9313091976398256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313091976398256,1.2834535284923718,1.283782138414312,3.063070933513111,6490.2797496776675,15307.163044137325,6460.486118273004,0.00032366384072378087,23064.791315607774,2351.954165347777,19310.825343249042,1969.1561688496115,0.837242578049321,0.837242578049321,35531.52856683644,35405.22815468563,1.0044610883486575,0.8,4288.279075942106,4273.035954225843,1.0044610883486575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.421385608404,4632.441516551485,6.136210078456505,5.059786515100823,-3.5650696467222733,8.624856161823097,2.9742573164348425,3.5,0.8497878046956693,0.6,0.0002560223707101409,1.0003533234563724,0.000255931943951108,198.1917565969916,0.0,1.797263886938623e-05,50.93445855584058,0.05275279127183395,8.621203984712772e-05,0.0001698103308630132,0.0006675769155760257,0.09242018421722989,0.09242018421722989,0.09242018421722989,0.09242481814404724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486979.90613421577,595.8968269010471,0.0,0.09242018421722989,0.09242018422204128,0.09242018422204128,0.37161343821625215,0.37161343821625215,0.5,10.172938596053234,0.046694675243657,0.046694675243657,-1.2448708730516955e-11,2.8426866890640667e-05,0.024507380008856217,-1.2448708730516955e-11,27298.35192747393,20728.463522991082,0.7593302181048261,1.015484182494322,0.6280693512108826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461774771883158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.90876564553,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19835531624403,261.19835531624403,-11.951644683755944,245.76745651669629,276.62925411579,121818.2975316494,122145.80575684154,-327.50822519217223,0.0,nan,276.62925411579,3.479254115790013,270.4568945959987,-2.693105404001301,264.28453507617274,-8.865464923827233,258.1121755562977,-15.037824443702277,251.939816036509,-21.210183963490977,245.76745651669629,-27.382543483303692,1.0,1.0,26022.012520719443,26022.012520719443,275.80644564912905,2.6564456491290684,275.80644564912905,275.80644564912905,77105.92916184095,77117.69354816785,-11.76438632690406,0.0,8546.071908451686,8546.071908451686,0.8850242064813414,3950.9657436280245,275.80644564912905,2.6564456491290684,1.0,0.002,0.1235565160283392,0.004961032567691029,0.0001909073446270672,0.00180909265535392,0.0954536723135336,0.0954536723135336,0.0,-1.90130029775748e-14,1.0,1.0000496953077178,0.024507380021304925,0.09242018422204128,0.0,4.587506624206194e-06,5.890024990683083,0.0,1600293.0707800325,266.78271504678605,2.8426879339349398e-05,1.0,1283927.2993316434,2600.479427529678,,,,,,,,,,,,,,,,,,,4.0,15307.163044137325,1538.80542807295,0.37161343821625215,6.173730061729009,2.9742573164348425
1141.0,-29.1160801805419,5.059525848796903,35.04454594596214,24.7067243088037,5.1912065105147995,-25.685351511445024,-39.21220841640604,1.7604778421220473,-6.3676900977738455,-6.367713826512504,40.08998355173325,41793.265066365064,25781.279961414206,25781.279961414206,67574.54502777927,77118.34301817679,77117.10010813586,25781.279961414206,102898.38006955007,102898.38006955007,102898.38006955007,130197.11786507994,125614.29620201826,4582.821663061685,0.0,90675.35508589458,55351.28361778915,39248.96829789492,27298.737795529876,66547.7060934248,20728.72159085198,1538.8329038696202,0.0,0.8794311673573892,2.742235447510334,0.001494314320929203,1.0,1.0,-6.347437819060531,336141.015460444,1558416.71911245,4.636199236138262,1558416.71911245,4.636199236138262,0.75932893843342,0.09242099952859122,3.9313229922106774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313229922106774,1.2834576037400889,1.2837860986404843,3.0630719555944164,6490.2819153453065,15307.12424433206,6460.465986260892,0.00032366207163682083,23064.844904769743,2351.959629921507,19310.765167317608,1969.15003261232,0.8372380237997697,0.8372380237997697,35531.62830806597,35405.22815468563,1.0044646129021726,0.8,4288.291113651849,4273.035954225843,1.0044646129021726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.440568822166,4632.441516551485,6.13629528708096,5.059525848796903,-3.5654238258064304,8.624949674603332,2.974279950005518,3.5,0.849794271430148,0.6,0.000255931943951108,1.000352142838983,0.0002558418510753397,198.19455257042003,0.0,1.7921838216104298e-05,50.79048950443958,0.052770713110050056,8.618277964007858e-05,0.00016974916431102943,0.0006673387925644981,0.0924209995168047,0.0924209995168047,0.0924209995168047,0.09242485240825069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486979.5172176551,595.8969549890875,0.0,0.0924209995168047,0.09242099952859122,0.09242099952859122,0.3716156413222567,0.3716156413222567,0.5,10.173054183678301,0.0415547716314677,0.0415547716314677,4.831690603168681e-12,2.372873865397196e-05,0.02027600745196878,4.831690603168681e-12,27298.737795529876,20728.72159085198,0.75932893843342,1.0154301176499294,0.6280196196048059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461978170102314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.76479659413,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1963931069222,261.1963931069222,-11.95360689307779,245.76415245073076,276.62863376309156,121828.6198396962,122156.68232907032,-328.0624893741257,0.0,nan,276.62863376309156,3.4786337630915796,270.4557375006857,-2.694262499314277,264.2828412381501,-8.86715876184985,258.10994497566656,-15.040055024333412,251.93704871320844,-21.212951286791537,245.76415245073076,-27.385847549269215,1.0,1.0,26022.012520719443,26022.012520719443,275.8059757626039,2.65597576260393,275.8059757626039,275.8059757626039,77105.05406986059,77117.10010813586,-12.046038275264436,0.0,8546.071908451686,8546.071908451686,0.8850233338299006,3950.9796071717305,275.8059757626039,2.65597576260393,1.0,0.002,0.1235527205665964,0.004960975123482897,0.00019090132300811607,0.0018090986771981312,0.09545066150405804,0.09545066150405804,0.0,2.0624734559104851e-13,1.0,1.0000411153838684,0.02027600744713709,0.09242099952859122,0.0,3.7954624924118734e-06,4.873103099967855,0.0,1600292.5899097451,266.78230990222613,2.3728733822281356e-05,1.0,1283928.6673786049,2600.4738844278236,,,,,,,,,,,,,,,,,,,4.0,15307.12424433206,1538.8329038696202,0.3716156413222567,6.173730061729009,2.974279950005518
1142.0,-29.119478436744807,5.059261990987564,35.04457718016175,24.70602438496428,5.1907410993592,-25.688456483134576,-39.215218218136556,1.7597191464080535,-6.368063594623607,-6.368081459837735,40.08999330653885,41791.17600480806,25781.662941241204,25781.662941241204,67572.83894604926,77117.64407667158,77116.28427942944,25781.662941241204,102897.94722067064,102897.94722067064,102897.94722067064,130196.94264096569,125614.04595013984,4582.896690825848,0.0,90675.85514753826,55350.39055084405,39250.51621854911,27298.99542029504,66549.51163884415,20728.88861231149,1538.853518077729,0.0,0.8794291524928894,2.7421979949134894,0.001494314320929203,1.0,1.0,-6.352979174553354,336136.1430350905,1558417.1405053323,4.6362676933037905,1558417.1405053323,4.6362676933037905,0.7593278907582401,0.09242173390457269,3.931335259774502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931335259774502,1.28346133166723,1.2837897118850288,3.063072616817879,6490.28331639848,15307.085561286667,6460.446444781697,0.000323660503316288,23064.90013083731,2351.9652614131546,19310.706756528576,1969.1440763694613,0.8372334866826735,0.8372334866826736,35531.717008258325,35405.22815468563,1.004467747300891,0.8,4288.301818825374,4273.035954225843,1.004467747300891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.458375795597,4632.441516551485,6.136360433740852,5.059261990987564,-3.5657548810849184,8.625016872072482,2.9743009598623367,3.5,0.8498002742463819,0.6,0.0002558418510753397,1.0003512123989364,0.00025575202779212595,198.1973411486364,0.0,1.7855917202687757e-05,50.6036693524171,0.05278856902725274,8.615362669737236e-05,0.00016968822437796733,0.0006671012996656302,0.09242173389036083,0.09242173389036083,0.09242173389036083,0.09242461645049709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486979.1476349523,595.8970755685614,0.0,0.09242173389036083,0.09242173390457269,0.09242173390457269,0.3716177518078396,0.3716177518078396,0.5,10.173140660041906,0.03639628498535785,0.03639628498535785,-5.348965714802034e-11,1.7865214147150255e-05,0.015102285284399386,-5.348965714802034e-11,27298.99542029504,20728.88861231149,0.7593278907582401,1.0153769318813124,0.6279711898053216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462180888561078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.5779764421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1944364204473,261.1944364204473,-11.955563579552688,245.7608579215179,276.6280149193549,121839.89107926545,122167.03020243176,-327.1391231663438,0.0,nan,276.6280149193549,3.478014919354905,270.45458351984996,-2.6954164801500156,264.2811521202238,-8.868847879776183,258.1077207206471,-15.042279279352897,251.93428932109015,-21.21571067890983,245.7608579215179,-27.38914207848208,1.0,1.0,26022.012520719443,26022.012520719443,275.8055126668586,2.6555126668586126,275.8055126668586,275.8055126668586,77104.39894130718,77116.28427942944,-11.885338122257963,0.0,8546.071908451686,8546.071908451686,0.8850225577772676,3950.9919360733747,275.8055126668586,2.6555126668586126,1.0,0.002,0.12354989355826741,0.004960919598776795,0.00019089681064008655,0.0018091031889488714,0.09544840532004327,0.09544840532004327,0.0,-4.1104229395183545e-13,1.0,1.0000306245276425,0.015102285337889043,0.09242173390457269,0.0,2.827008469119971e-06,3.6296807669921893,0.0,1600292.1444041338,266.78193640537637,1.7865267636807403e-05,1.0,1283929.9233235354,2600.4687955599993,,,,,,,,,,,,,,,,,,,4.0,15307.085561286667,1538.853518077729,0.3716177518078396,6.173730061729009,2.9743009598623367
1143.0,-29.12286692359561,5.05899481954064,35.044606925191154,24.70532009555029,5.190266945426722,-25.691553536676892,-39.21821544701231,1.758953558996748,-6.368450603908286,-6.368463289585792,40.090012797523656,41789.071352731364,25782.060577734457,25782.060577734457,67571.13193046582,77116.95107255667,77115.59335170969,25782.060577734457,102897.65392944415,102897.65392944415,102897.65392944415,130196.96565808426,125614.00544943355,4582.960208650715,0.0,90676.35183573187,55349.47238576776,39252.088277737894,27299.311728640118,66551.40000637801,20729.097160127953,1538.8772885424737,0.0,0.8794270243890893,2.742159084363653,0.001494314320929203,1.0,1.0,-6.357837959338269,336131.0825176587,1558417.9824861723,4.636339998114576,1558417.9824861723,4.636339998114576,0.7593267319769365,0.09242245835289475,3.931346944687533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931346944687533,1.2834650912340988,1.2837933571227518,3.0630727485602267,6490.283595544705,15307.046946881384,6460.427720786621,0.0003236592264929455,23064.957916844174,2351.9711539459627,19310.650789254283,1969.138369295762,0.8372289626052971,0.8372289626052971,35531.80149556297,35405.22815468563,1.0044707328306142,0.8,4288.312015547984,4273.035954225843,1.0044707328306142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.474998509745,4632.441516551485,6.1364307979648345,5.05899481954064,-3.566098203984597,8.625093023525237,2.9743205725045145,3.5,0.8498058778584328,0.6,0.00025575202779212595,1.0003502122512635,0.0002556624916553597,198.20012177833792,0.0,1.780273590620214e-05,50.452953558176866,0.052806371763158944,8.612460459287654e-05,0.0001696274231992494,0.0006668642519295883,0.09242245834328021,0.09242245834328021,0.09242245834328021,0.0924245089816272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486978.9453822335,595.8971422484452,0.0,0.09242245834328021,0.09242245835289475,0.09242245835289475,0.3716197466719611,0.3716197466719611,0.5,10.173202179942548,0.03137921599289939,0.03137921599289939,-1.2789769243681803e-11,1.2685677518220473e-05,0.010625330247535203,-1.2789769243681803e-11,27299.311728640118,20729.097160127953,0.7593267319769365,1.0153224714129243,0.6279217469313414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462383071255493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.42726064786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1924843459673,261.1924843459673,-11.957515654032704,245.75757280304524,276.62739588887973,121851.00233280285,122177.37037072836,-326.36803792552274,0.0,nan,276.62739588887973,3.477395888879755,270.45343127176284,-2.696568728237139,264.2794666545571,-8.87053334544288,258.10550203734675,-15.044497962653224,251.9315374202121,-21.218462579787882,245.75757280304524,-27.392427196954742,1.0,1.0,26022.012520719443,26022.012520719443,275.8050499897075,2.6550499897075497,275.8050499897075,275.8050499897075,77103.71886356169,77115.59335170969,-11.87448814799427,0.0,8546.071908451686,8546.071908451686,0.8850218185830675,3951.0036794109706,275.8050499897075,2.6550499897075497,1.0,0.002,0.12354790458553733,0.0049608579205186855,0.00019089358755170074,0.0018091064126228048,0.09544679377585037,0.09544679377585037,0.0,1.745053754276249e-13,1.0,1.000021546343638,0.010625330260324972,0.09242245835289475,0.0,1.9889733139125814e-06,2.553704948922746,0.0,1600291.6840632693,266.7815493960917,1.2685690307989717e-05,1.0,1283931.22776457,2600.4635102096695,,,,,,,,,,,,,,,,,,,4.0,15307.046946881384,1538.8772885424737,0.3716197466719611,6.173730061729009,2.9743205725045145
1144.0,-29.12625023369091,5.058724503014577,35.04463518466408,24.704615596588724,5.189791817824174,-25.694646028481664,-39.22120813569052,1.758187613268498,-6.3688363176713665,-6.368843818076558,40.09002941448822,41786.969686961136,25782.43798735761,25782.43798735761,67569.40767431875,77116.25973992578,77114.89541301572,25782.43798735761,102897.33340037333,102897.33340037333,102897.33340037333,130196.95214762203,125613.94102938866,4583.011118233367,0.0,90676.84753589162,55348.55590671675,39253.65736574985,27299.618747248696,66553.27611299854,20729.2989655699,1538.9006039286025,0.0,0.8794249141241277,2.742120307151338,0.001494314320929203,1.0,1.0,-6.362617691706362,336126.03930432885,1558418.700314583,4.636411697052692,1558418.700314583,4.636411697052692,0.759325584635098,0.09242315012869985,3.9313585595881624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313585595881624,1.283468851902519,1.2837970038301953,3.063072823123528,6490.283753535394,15307.008414913582,6460.409120725494,0.00032365798330769073,23065.01586194434,2351.977062701773,19310.59519242686,1969.1326999971307,0.8372244488367332,0.8372244488367333,35531.88547659592,35405.22815468563,1.0044737004719622,0.8,4288.322151168963,4273.035954225843,1.0044737004719622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.49040123935,4632.441516551485,6.136498129271542,5.058724503014577,-3.5664420783262,8.625166581340778,2.9743387457696713,3.5,0.8498110702199061,0.6,0.0002556624916553597,1.0003496867849377,0.00025557312111232144,198.2028982278152,0.0,1.7746073210636215e-05,50.29237147894303,0.05282411783636958,8.609563546649026e-05,0.00016956685618886943,0.0006666281115005668,0.09242315011961477,0.09242315011961477,0.09242315011961477,0.09242438050924545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486978.8478205665,595.8971747665685,0.0,0.09242315011961477,0.09242315012869985,0.09242315012869985,0.3716216422961346,0.3716216422961346,0.5,10.17323909269992,0.026485253549083154,0.026485253549083154,-8.304823495564051e-11,7.500405217797379e-06,0.006226126370222573,-8.304823495564051e-11,27299.618747248696,20729.2989655699,0.759325584635098,1.0152679420257982,0.6278724674050975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44625846780654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.26667856863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1905364270869,261.1905364270869,-11.95946357291308,245.75429626956532,276.62677658459586,121862.05144684137,122187.72471475258,-325.67326791122866,0.0,nan,276.62677658459586,3.476776584595882,270.45228052165703,-2.697719478342947,264.2777844585651,-8.872215541434855,258.10328839555467,-15.046711604445306,251.92879233258313,-21.22120766741685,245.75429626956532,-27.39570373043466,1.0,1.0,26022.012520719443,26022.012520719443,275.80458779343985,2.654587793439873,275.80458779343985,275.80458779343985,77103.03538029102,77114.89541301572,-11.860032724696794,0.0,8546.071908451686,8546.071908451686,0.8850210838175365,3951.015352386103,275.80458779343985,2.654587793439873,1.0,0.002,0.12354673910204662,0.004960792991509917,0.00019089163734982637,0.0018091083629793302,0.09544581867491318,0.09544581867491318,0.0,3.2915640699182624e-13,1.0,1.0000126256799957,0.006226126453270808,0.09242315012869985,0.0,1.1654841900909897e-06,1.4964030622451796,0.0,1600291.2252284773,266.7811636823286,7.500488266032335e-06,1.0,1283932.5277577166,2600.458242896753,,,,,,,,,,,,,,,,,,,4.0,15307.008414913582,1538.9006039286025,0.3716216422961346,6.173730061729009,2.9743387457696713
1145.0,-29.12961908830193,5.05845118802336,35.04466200073585,24.70391549812632,5.189320756656719,-25.697725103858026,-39.22419125502927,1.757426772791212,-6.369221549421127,-6.369223923523232,40.0900442769399,41784.89187881559,25782.797803028374,25782.797803028374,67567.68968184397,77115.57183724806,77114.20215745551,25782.797803028374,102896.99996048388,102896.99996048388,102896.99996048388,130196.92247008378,125613.8725972313,4583.049872852481,0.0,90677.34293348309,55347.65681654421,39255.20679659875,27299.922509599895,66555.12930619865,20729.498332891133,1538.9237747840173,0.0,0.8794228127403358,2.7420815727931314,0.001494314320929203,1.0,1.0,-6.36727018226992,336121.0017595267,1558419.34235172,4.636483094462125,1558419.34235172,4.636483094462125,0.7593244385804281,0.092423811742037,3.9313702794280525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313702794280525,1.2834725884152483,1.2838006265876467,3.0630730370971637,6490.284206919851,15306.969873703885,6460.390309143777,0.00032365666338377355,23065.073114068284,2351.982900793674,19310.53896335024,1969.1269662270233,0.837219932833076,0.8372199328330762,35531.97021633732,35405.22815468563,1.0044766949256008,0.8,4288.3323783580145,4273.035954225843,1.0044766949256008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.5046224089965,4632.441516551485,6.136562998292124,5.05845118802336,-3.5667871070135457,8.625238295036906,2.9743555249835434,3.5,0.8498158642810124,0.6,0.00025557312111232144,1.000348202052522,0.0002554841610030733,198.20566288207047,0.0,1.7713500646374385e-05,50.200060831825006,0.052841831337015956,8.606676793391719e-05,0.00016950635317840426,0.0006663922390598133,0.09242381173118858,0.09242381173118858,0.09242381173118858,0.09242424569444248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486978.85692174645,595.8971725370104,0.0,0.09242381173118858,0.092423811742037,0.092423811742037,0.37162343984328505,0.37162343984328505,0.5,10.173252112081125,0.02171545628829108,0.02171545628829108,3.416289473534562e-11,2.374102109570231e-06,0.001953741253316821,3.416289473534562e-11,27299.922509599895,20729.498332891133,0.7593244385804281,1.01521385934038,0.6278237652664876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462785982204158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.174367921514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18859359200366,261.18859359200366,-11.961406407996321,245.75102929397346,276.62615789002194,121873.14453470662,122197.96783675428,-324.8233020476888,0.0,nan,276.62615789002194,3.476157890021966,270.4511321708772,-2.6988678291227757,264.2761064516044,-8.873893548395586,258.1010807323593,-15.048919267640656,251.92605501318553,-21.223944986814445,245.75102929397346,-27.398970706026518,1.0,1.0,26022.012520719443,26022.012520719443,275.804126568203,2.6541265682030257,275.804126568203,275.804126568203,77102.36536470265,77114.20215745551,-11.836792752859765,0.0,8546.071908451686,8546.071908451686,0.8850203424131269,3951.0271308251927,275.804126568203,2.6541265682030257,1.0,0.002,0.12354637337522745,0.00496072475124776,0.00019089092301766307,0.0018091090770303436,0.09544546150883153,0.09544546150883153,0.0,4.800673747418216e-14,1.0,1.0000039620454808,0.001953741219153926,0.092423811742037,0.0,3.6572721575544194e-07,0.46956954350773444,0.0,1600290.7670400357,266.78077845057885,2.3740679466754955e-06,1.0,1283933.826302199,2600.452981468873,,,,,,,,,,,,,,,,,,,4.0,15306.969873703885,1538.9237747840173,0.37162343984328505,6.173730061729009,2.9743555249835434
1146.0,-29.13298847613717,5.058174726505422,35.04468727615968,24.7033319430426,5.18897199631149,-25.70079242880596,-39.227161172870524,1.7567759487884782,-6.3696193002636505,-6.369619300265816,40.0900534454681,41782.72318416733,25783.175375848903,25783.175375848903,67565.89856001623,77114.7961323298,77113.40975766434,25783.175375848903,102896.58513351325,102896.58513351325,102896.58513351325,130196.80442390306,125613.72825822755,4583.076165675508,0.0,90677.78765133994,55346.70838263656,39256.75474300375,27300.219290389814,66556.97403339356,20729.69164033409,1538.947003616576,0.0,0.8794206506923274,2.742041244322968,0.001494314320929203,1.0,1.0,-6.3696193002636505,336115.7618848611,1558419.738418338,4.636556553251394,1558419.738418338,4.636556553251394,0.7593232647633468,0.09242444560142063,3.9313786837640734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9313786837640734,1.2834758104605277,1.2838037352723446,3.063071895646747,6490.281788323388,15306.93150930872,6460.3735916507085,0.0003236560900885825,23065.1369266013,2351.989407861125,19310.48899364472,1969.121870735136,0.8372154501009575,0.8372154501009574,35532.03098345558,35405.22815468563,1.0044788422582276,0.8,4288.33971230542,4273.035954225843,1.0044788422582276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.517695069678,4632.441516551485,6.136633770721584,5.058174726505422,-3.5671451512894428,8.625319877794865,2.974370949132884,3.5,0.8498202711808239,0.6,0.0002554841610030733,1.0003482667525179,0.00025539521534081793,198.20842804119195,0.0,1.7632397423592425e-05,49.97021429846093,0.052859463734439546,8.603803703847678e-05,0.0001694461239645965,0.0006661568798008594,0.09242444562054544,0.09242444562054544,0.09242444562054544,0.09242405421461918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486978.95782772556,595.8971401951551,0.0,0.09242444562054544,0.09242444560142063,0.09242444560142063,0.37162514194092494,0.37162514194092494,0.5,10.173240369790427,0.017017121590072293,0.017017121590072293,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27300.219290389814,20729.69164033409,0.7593232647633468,1.0151588100462088,0.6277737801481739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462986431549056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.94452138815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1866659862516,261.1866659862516,-11.963334013748351,245.74777115826976,276.6255608142161,121885.41965636054,122207.69677319663,-322.2771168361069,0.0,nan,276.6255608142161,3.4755608142161236,270.45000288306693,-2.699997116933048,264.2744449518024,-8.875555048197555,258.0988870206694,-15.051112979330583,251.92332908948467,-21.22667091051531,245.74777115826976,-27.40222884173022,1.0,1.0,26022.012520719443,26022.012520719443,275.8036384705239,2.6536384705239016,275.8036384705239,275.8036384705239,77102.15008278683,77113.40975766434,-11.259674877510406,0.0,8546.071908451686,8546.071908451686,0.8850198107493461,3951.0355771828936,275.8036384705239,2.6536384705239016,1.0,0.002,0.12354683933122976,0.004960650185668608,0.00019089148771868092,0.0018091085125647118,0.09544574385934046,0.09544574385934046,0.0,2.833926669720821e-13,0.9999949585187947,0.9999949585187947,0.0,0.09242397964531522,4.6595610540810146e-07,0.0,0.0,0.0,1600290.2979323864,266.7803806997363,0.0,1.0,1283935.1770151868,2600.4475086814896,,,,,,,,,,,,,,,,,,,3.0,15306.93150930872,1538.947003616576,0.37162514194092494,6.173730061729009,2.974370949132884
1147.0,-29.136338377848364,5.057895485439547,35.04471206820426,24.70257799085232,5.1884396427005575,-25.703860575825203,-39.23013116056097,1.7559618406745745,-6.370002356808925,-6.370002356811657,40.09009004654305,41780.68259741143,25783.50893036791,25783.50893036791,67564.19152777935,77114.15498983387,77113.07017783735,25783.50893036791,102896.57910820526,102896.57910820526,102896.57910820526,130197.20251060516,125614.1061204516,4583.096390153561,0.0,90678.30117745763,55345.81640607533,39258.31641264699,27300.6234023999,66558.93981504689,20729.963351525843,1538.975046979725,0.0,0.8794184511314516,2.7420021412670743,0.001494314320929203,1.0,1.0,-6.370002356808925,336110.68534974643,1558421.319532142,4.636631286834861,1558421.319532142,4.636631286834861,0.7593219775964364,0.09242508839836659,3.931391289726373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931391289726373,1.2834797948310308,1.2838076064949406,3.0630722085063584,6490.282451235364,15306.893021936145,6460.354658534984,0.0003236547173610381,23065.19359047796,2351.995185968497,19310.432401294816,1969.1160999214633,0.8372109397454515,0.8372109397454515,35532.122130167285,35405.22815468563,1.0044820631187539,0.8,4288.3507127479115,4273.035954225843,1.0044820631187539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.529577137307,4632.441516551485,6.136695804944299,5.057895485439547,-3.5674953223276216,8.625390807767168,2.9743849685550114,3.5,0.8498242767300033,0.6,0.00025539521534081793,1.0003462617735757,0.00025530681235116725,198.21117727531836,0.0,1.7629779896715178e-05,49.962796227290816,0.05287709351433626,8.600931433215865e-05,0.0001693859010086593,0.0006659222558278968,0.09242508839076863,0.09242508839076863,0.09242508839076863,0.0924241891957046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486979.26474940695,595.8970422490321,0.0,0.09242508839076863,0.09242508839836659,0.09242508839836659,0.3716267448800459,0.3716267448800459,0.5,10.173213393949124,0.012712290903948542,0.012712290903948542,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27300.6234023999,20729.963351525843,0.7593219775964364,1.0151031809630056,0.6277245808528659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463186917906854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.93710331698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1847359218936,261.1847359218936,-11.965264078106372,245.74452195189497,276.62494989187786,121895.62452043362,122218.31267675149,-322.6881563178989,0.0,nan,276.62494989187786,3.474949891877884,270.4488643039254,-2.701135696074573,264.2727787158586,-8.877221284141399,258.0966931278963,-15.05330687210369,251.92060753990825,-21.22939246009173,245.74452195189497,-27.40547804810501,1.0,1.0,26022.012520719443,26022.012520719443,275.80321567878383,2.6532156787838517,275.80321567878383,275.80321567878383,77101.16985013404,77113.07017783735,-11.900327703304356,0.0,8546.071908451686,8546.071908451686,0.8850190132875978,3951.0482461750053,275.80321567878383,2.6532156787838517,1.0,0.002,0.12354781298883312,0.004960575730283501,0.0001908928417026525,0.0018091071581845225,0.09544642085132625,0.09544642085132625,0.0,-1.1282511383492455e-13,0.9999894654404264,0.9999894654404264,0.0,0.09242411474076677,9.736575998242015e-07,0.0,0.0,0.0,1600289.8496332043,266.77999764319105,0.0,1.0,1283936.4856360974,2600.4422064576243,,,,,,,,,,,,,,,,,,,4.0,15306.893021936145,1538.975046979725,0.3716267448800459,6.173730061729009,2.9743849685550114
1148.0,-29.139678487823907,5.057613774175266,35.04473517938435,24.701813246961706,5.187904102093235,-25.7069202287851,-39.233092207554705,1.755145844045875,-6.370375506718915,-6.370375506640658,40.09009112114858,41778.670487151416,25783.80535639788,25783.80535639788,67562.4758435493,77113.52677516373,77112.27806004947,25783.80535639788,102896.08341644735,102896.08341644735,102896.08341644735,130196.9584937744,125613.8570798513,4583.101413923098,0.0,90678.83006335024,55344.95820398849,39259.85762151305,27300.87507732704,66560.73269884009,20730.12513198532,1538.9956283114434,0.0,0.8794164392304895,2.7419640499206563,0.001494314320929203,1.0,1.0,-6.370375506718915,336105.74016228085,1558421.365953383,4.636699644584872,1558421.365953383,4.636699644584872,0.7593209035706469,0.09242565416385921,3.9314060816934373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314060816934373,1.2834837869228954,1.2838114861367085,3.0630742061174274,6490.286683933512,15306.85481262266,6460.333360395434,0.00032365243164371454,23065.241335815073,2352.000054637932,19310.36873973043,1969.1096082485285,0.8372064466434097,0.8372064466434097,35532.22908259075,35405.22815468563,1.0044858425099412,0.8,4288.363620772367,4273.035954225843,1.0044858425099412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.5403580011925,4632.441516551485,6.136750610355689,5.057613774175266,-3.5678393100514114,8.625453084226677,2.9743976887109813,3.5,0.8498279110602803,0.6,0.00025530681235116725,1.0003452589048747,0.0002552186958237436,198.21391853967944,0.0,1.752246065332027e-05,49.65865349150965,0.05289461597498958,8.598068691365271e-05,0.00016932612543751454,0.0006656897593346305,0.09242565414119505,0.09242565414119505,0.09242565414119505,0.09242392982144047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486979.51924309536,595.8969595999823,0.0,0.09242565414119505,0.09242565416385921,0.09242565416385921,0.3716282866280516,0.3716282866280516,0.5,10.173161662146315,0.008382510760611694,0.008382510760611694,-7.827338777133264e-11,-7.827338777133264e-11,-7.827338777133264e-11,-7.827338777133264e-11,27300.87507732704,20730.12513198532,0.7593209035706469,1.0150500618621745,0.6276774427376378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463386250035866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.6329605812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18280444648263,261.18280444648263,-11.967195553517342,245.74128171367695,276.624327179282,121905.93873075883,122228.86280681683,-322.9240760579961,0.0,nan,276.624327179282,3.4743271792819996,270.4477180861798,-2.7022819138201726,264.2711089929974,-8.87889100700255,258.0944998999406,-15.055500100059362,251.91789080681917,-21.232109193180804,245.74128171367695,-27.408718286323023,1.0,1.0,26022.012520719443,26022.012520719443,275.8027498410163,2.652749841016316,275.8027498410163,275.8027498410163,77100.33322063342,77112.27806004947,-11.94483941605722,0.0,8546.071908451686,8546.071908451686,0.8850180775371701,3951.0631121019046,275.8027498410163,2.652749841016316,1.0,0.002,0.12354961353761836,0.004960499589215785,0.00019089547719724066,0.0018091045214833601,0.09544773859862032,0.09544773859862032,0.0,-1.3193994508053919e-12,0.9999805189356193,0.9999805189356193,0.0,0.09242385361374002,1.800550119190326e-06,0.0,0.0,0.0,1600289.4129259554,266.77962449328106,0.0,1.0,1283937.7604106425,2600.4370413862384,,,,,,,,,,,,,,,,,,,4.0,15306.85481262266,1538.9956283114434,0.3716282866280516,6.173730061729009,2.9743976887109813
1149.0,-29.143010685511644,5.057330119328342,35.04475687977168,24.701211077068024,5.187530984006532,-25.709956518582093,-39.236034569889284,1.7544768170808882,-6.370726389778895,-6.370726389761733,40.090096627982014,41776.551355597854,25784.038583298265,25784.038583298265,67560.58993889613,77112.77887490373,77111.64229408283,25784.038583298265,102895.68087738109,102895.68087738109,102895.68087738109,130196.81309898832,125613.71782572595,4583.095273262368,0.0,90679.27916955402,55344.03343362669,39261.38415103037,27301.132221607222,66562.51637263759,20730.292056694,1539.0159631542822,0.0,0.8794145303486194,2.741928231967656,0.001494314320929203,1.0,1.0,-6.370726389778895,336101.09011949424,1558421.6038412366,4.636764502272723,1558421.6038412366,4.636764502272723,0.7593198658730793,0.09242618807913565,3.931414737433607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931414737433607,1.2834870922682706,1.2838146792236913,3.0630730617522053,6490.284259160926,15306.816687806888,6460.316761141021,0.000323651866844,23065.304788664616,2352.006525027876,19310.319123448167,1969.1045487957833,0.8372019923594581,0.8372019923594581,35532.29166735935,35405.22815468563,1.004488054077069,0.8,4288.371174090912,4273.035954225843,1.004488054077069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.55011283348,4632.441516551485,6.136791872252545,5.057330119328342,-3.568167609476953,8.625497728805296,2.974409198288656,3.5,0.8498311995110445,0.6,0.0002552186958237436,1.0003444502699568,0.00025513081594531696,198.21665337623773,0.0,1.7465922188749924e-05,49.49842348291728,0.05291208189717833,8.595224886204335e-05,0.00016926644696170024,0.0006654566041382523,0.09242618807399154,0.09242618807399154,0.09242618807399154,0.09242374306802752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486979.89934193366,595.8968363506585,0.0,0.09242618807399154,0.09242618807913565,0.09242618807913565,0.37162972885952744,0.37162972885952744,0.5,10.173088311969268,0.004142893098787681,0.004142893098787681,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,-1.716671249596402e-11,27301.132221607222,20730.292056694,0.7593198658730793,1.0149945287625697,0.6276287861732837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463585004721469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.472730572605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18088730152505,261.18088730152505,-11.96911269847493,245.73805165626564,276.62372294677954,121917.92782523374,122238.4559864589,-320.52816122517925,0.0,nan,276.62372294677954,3.47372294677956,270.4465886886934,-2.7034113113065814,264.2694544305381,-8.880545569461901,258.0923201724879,-15.057679827512061,251.9151859143855,-21.234814085614488,245.73805165626564,-27.411948343734338,1.0,1.0,26022.012520719443,26022.012520719443,275.80232456512465,2.6523245651246725,275.80232456512465,275.80232456512465,77099.83671169674,77111.64229408283,-11.805582386092283,0.0,8546.071908451686,8546.071908451686,0.8850175299685833,3951.071811120775,275.80232456512465,2.6523245651246725,1.0,0.002,0.12355213364234836,0.0049604244954721795,0.00019089923321040757,0.0018091007667087775,0.09544961660520379,0.09544961660520379,0.0,-8.081512889446252e-14,0.9999727338670058,0.9999727338670058,0.0,0.09242366797439934,2.520104736312378e-06,0.0,0.0,0.0,1600289.002276382,266.7792736102211,0.0,1.0,1283938.9591135473,2600.4321845518216,,,,,,,,,,,,,,,,,,,4.0,15306.816687806888,1539.0159631542822,0.37162972885952744,6.173730061729009,2.974409198288656
1150.0,-29.146331611077112,5.057043633377404,35.044777769422915,24.70044189775365,5.186984724800234,-25.7129999775696,-39.238981681968994,1.7536530918511537,-6.371130626070112,-6.371130626085872,40.09011663117887,41774.556314272086,25784.37831889376,25784.37831889376,67558.93463316585,77112.15998253487,77111.07124985542,25784.37831889376,102895.44956874917,102895.44956874917,102895.44956874917,130196.9468059972,125613.86404220968,4583.082763787522,0.0,90679.8028543789,55343.177344481424,39262.917233219414,27301.497237248033,66564.41447046745,20730.53390386765,1539.0427119828155,0.0,0.8794122795096112,2.7418869682038114,0.001494314320929203,1.0,1.0,-6.371130626070112,336095.7330810099,1558422.4679502684,4.636840978801235,1558422.4679502684,4.636840978801235,0.7593185723010285,0.09242674692030023,3.9314287368315197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314287368315197,1.2834911194082574,1.2838185945926175,3.063074358195849,6490.287006169438,15306.778610163616,6460.296564956578,0.00032364996830903275,23065.355860287327,2352.011732884046,19310.258755701336,1969.098392998765,0.8371975213679095,0.8371975213679095,35532.392889040784,35405.22815468563,1.004491630964502,0.8,4288.383390475516,4273.035954225843,1.004491630964502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.558972791648,4632.441516551485,6.136859790822313,5.057043633377404,-3.5685374315558063,8.625581064933211,2.974419652033459,3.5,0.849834186295274,0.6,0.00025513081594531696,1.0003432941886303,0.00025504326107594026,198.21937902691133,0.0,1.7419255400839885e-05,49.366169805980235,0.05292950115257917,8.592377361848028e-05,0.0001692070423268367,0.000665225428677993,0.0924267469096299,0.0924267469096299,0.0924267469096299,0.09242372195436616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486980.43335307366,595.8966637951429,0.0,0.0924267469096299,0.09242674692030023,0.09242674692030023,0.37163108391893324,0.37163108391893324,0.5,10.172997564396649,0.0001384880425234769,0.0001384880425234769,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27301.497237248033,20730.53390386765,0.7593185723010285,1.014940718259298,0.6275809176208731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463783293759989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.34047689567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1789671661232,261.1789671661232,-11.97103283387679,245.7348303016239,276.6231040306189,121927.97919830336,122249.00733243061,-321.02813412723367,0.0,nan,276.6231040306189,3.473104030618913,270.4454492848332,-2.7045507151667607,264.2677945389912,-8.882205461008766,258.0901397932353,-15.059860206764654,251.9124850474368,-21.237514952563174,245.7348303016239,-27.415169698376076,1.0,1.0,26022.012520719443,26022.012520719443,275.8018535093034,2.6518535093034075,275.8018535093034,275.8018535093034,77098.99163368742,77111.07124985542,-12.079616168004577,0.0,8546.071908451686,8546.071908451686,0.8850166443558012,3951.085880515677,275.8018535093034,2.6518535093034075,1.0,0.002,0.12355524597533665,0.004960337096154588,0.0001909038833135259,0.0018090961169874653,0.09545194165676295,0.09545194165676295,0.0,3.009910029549978e-13,0.9999663264981576,0.9999663264981576,0.0,0.09242363458806753,3.1123322327038207e-06,0.0,0.0,0.0,1600288.5291836548,266.77886937392987,0.0,1.0,1283940.3400812738,2600.4265892436265,,,,,,,,,,,,,,,,,,,4.0,15306.778610163616,1539.0427119828155,0.37163108391893324,6.173730061729009,2.974419652033459
