time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1151.0,-29.1496447641448,5.056755415286212,35.04479723526913,24.699839378614,5.186608201252182,-25.71601946757355,-39.2419025307521,1.752982904990634,-6.371482307881706,-6.371482307857666,40.0901173194438,41772.42819152909,25784.5861726301,25784.5861726301,67557.0143641592,77111.41904442039,77110.41092582309,25784.5861726301,102894.9970984532,102894.9970984532,102894.9970984532,130196.73725013272,125613.68042098789,4583.056829144836,0.0,90680.24916402862,55342.23387344044,39264.461433986864,27301.740151679518,66566.20158566638,20730.690349331457,1539.0624137756301,0.0,0.8794103844992353,2.7418510695121627,0.001494314320929203,1.0,1.0,-6.371482307881706,336091.0725619562,1558422.497683393,4.63690536557203,1558422.497683393,4.63690536557203,0.7593175465797615,0.09242723004486557,3.9314371289543786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314371289543786,1.283494429046358,1.283821792693115,3.063072998201834,6490.284124505316,15306.74064726527,6460.280362478154,0.00032364952613323216,23065.42014780898,2352.0182883868583,19310.210325409058,1969.0934544833412,0.8371930882535155,0.8371930882535155,35532.453567671975,35405.22815468563,1.00449377517663,0.8,4288.390713743469,4273.035954225843,1.00449377517663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.566708218062,4632.441516551485,6.136897962894816,5.056755415286212,-3.56886871489165,8.625624130177862,2.974428778970473,3.5,0.8498367939915638,0.6,0.00025504326107594026,1.0003424998575374,0.0002549559387032561,198.2220983634608,0.0,1.735507183863122e-05,49.18427359068088,0.0529468562244178,8.589556073599922e-05,0.00016914770033994104,0.0006649935493936934,0.09242723003956699,0.09242723003956699,0.09242723003956699,0.09242349584959919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486980.9765401398,595.8964873115864,0.0,0.09242723003956699,0.09242723004486557,0.09242723004486557,0.37163236852449416,0.37163236852449416,0.5,10.172885538695997,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,-2.404476617812179e-11,27301.740151679518,20730.690349331457,0.7593175465797615,1.0148846224493928,0.6275320988200099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463980917173445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.15858068037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17706072109786,261.17706072109786,-11.972939278902118,245.73161895297685,276.62250248921526,121939.82687147628,122258.56610571637,-318.73923424008433,0.0,nan,276.62250248921526,3.4725024892152874,270.4443257819906,-2.705674218009392,264.2661490747181,-8.883850925281877,258.0879723674614,-15.062027632538559,251.9097956602249,-21.24020433977509,245.73161895297685,-27.418381047023132,1.0,1.0,26022.012520719443,26022.012520719443,275.80142456115243,2.651424561152453,275.80142456115243,275.80142456115243,77098.50302187228,77110.41092582309,-11.90790395080694,0.0,8546.071908451686,8546.071908451686,0.8850161134633466,3951.0943145991505,275.80142456115243,2.651424561152453,1.0,0.002,0.12355906089864316,0.00496025636801499,0.00019090963961030906,0.001809090360308842,0.09545481980515454,0.09545481980515454,0.0,-8.084895600224407e-14,0.9999587251152515,0.9999587251152515,0.0,0.09242341512159785,3.814923267722773e-06,0.0,0.0,0.0,1600288.1175954884,266.77851769211827,0.0,1.0,1283941.5415077936,2600.421721402034,,,,,,,,,,,,,,,,,,,4.0,15306.74064726527,1539.0624137756301,0.37163236852449416,6.173730061729009,2.974428778970473
1152.0,-29.152947997513156,5.056464937558889,35.0448161349097,24.699164390936517,5.186157677565528,-25.71903743002526,-39.24482680214567,1.7522471102223265,-6.371867446326291,-6.371867446339344,40.090139910527554,41770.384907436644,25784.8573292849,25784.8573292849,67555.24223672155,77110.73660181912,77109.97762962153,25784.8573292849,102894.83495890643,102894.83495890643,102894.83495890643,130196.94187509353,125613.91579633253,4583.026078761003,0.0,90680.73004979466,55341.35069293743,39265.9770631747,27302.106916187102,66568.0839793618,20730.934425163898,1539.0888213228752,0.0,0.8794082265698984,2.741811756087246,0.001494314320929203,1.0,1.0,-6.371867446326291,336085.9687308542,1558423.4735874883,4.636978685758558,1558423.4735874883,4.636978685758558,0.7593162860582298,0.09242773995704541,3.931448196393594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931448196393594,1.2834980445393878,1.2838252970243704,3.0630729926857683,6490.284112817434,15306.702729378445,6460.262172784761,0.0003236483443185608,23065.477533947447,2352.0241401444378,19310.155955198254,1969.0879102647953,0.8371886481334643,0.8371886481334643,35532.533589943,35405.22815468563,1.0044966029399731,0.8,4288.400371583823,4273.035954225843,1.0044966029399731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.57359609372,4632.441516551485,6.136952439261697,5.056464937558889,-3.5692263339862267,8.625691271545115,2.9744369059019258,3.5,0.8498391159719788,0.6,0.0002549559387032561,1.000341483446797,0.0002548689051910301,198.22480962301145,0.0,1.730922394753265e-05,49.054340667307535,0.05296416544836533,8.586732337113066e-05,0.00016908861533212544,0.0006647631317781747,0.09242773995035629,0.09242773995035629,0.09242773995035629,0.09242352966144313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486981.69443317235,595.8962551273137,0.0,0.09242773995035629,0.09242773995704541,0.09242773995704541,0.3716335669506315,0.3716335669506315,0.5,10.172759229895657,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27302.106916187102,20730.934425163898,0.7593162860582298,1.0148293025478365,0.627483658991699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446417808317545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.028647757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17515965180854,261.17515965180854,-11.974840348191435,245.72841683175034,276.62190247186874,121950.76420025104,122268.60466510027,-317.8404648492321,0.0,nan,276.62190247186874,3.471902471868759,270.4432053438478,-2.7067946561521694,264.264508215805,-8.885491784194983,258.0858110877997,-15.06418891220028,251.9071139597796,-21.242886040220384,245.72841683175034,-27.42158316824964,1.0,1.0,26022.012520719443,26022.012520719443,275.80098872145896,2.6509887214589867,275.80098872145896,275.80098872145896,77097.82282004507,77109.97762962153,-12.154809576459229,0.0,8546.071908451686,8546.071908451686,0.8850154133279411,3951.105437375562,275.80098872145896,2.6509887214589867,1.0,0.002,0.12356336011815451,0.004960167447968923,0.00019091613104037846,0.001809083868795542,0.09545806552018923,0.09545806552018923,0.0,-1.640796873370043e-13,0.9999534856143375,0.9999534856143375,0.0,0.09242344073750314,4.299219542275219e-06,0.0,0.0,0.0,1600287.6668495808,266.7781325536737,0.0,1.0,1283942.8572271843,2600.4163904929983,,,,,,,,,,,,,,,,,,,4.0,15306.702729378445,1539.0888213228752,0.3716335669506315,6.173730061729009,2.9744369059019258
1153.0,-29.156240587279843,5.056172123534209,35.04483385415311,24.698394582979404,5.185606978380922,-25.72205583070307,-39.24774730168281,1.7514222226750045,-6.372262648320373,-6.372262648291009,40.09014364386576,41768.40017860088,25785.137687826304,25785.137687826304,67553.53786642718,77110.12830045093,77109.26709971161,25785.137687826304,102894.4047875379,102894.4047875379,102894.4047875379,130196.8089390471,125613.82451950217,4582.984419544929,0.0,90681.25060804267,55340.49139296035,39267.51023898035,27302.40415150919,66569.91439048955,20731.127524020547,1539.1121687482014,0.0,0.8794060857914882,2.7417714158774626,0.001494314320929203,1.0,1.0,-6.372262648320373,336080.73160153994,1558423.6348621324,4.637051423435403,1558423.6348621324,4.637051423435403,0.7593150921427041,0.09242820945844056,3.931461962150063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931461962150063,1.2835020754258946,1.28382921722512,3.063074098143173,6490.286455149024,15306.664899777827,6460.242377601069,0.0003236465573764427,23065.529180002628,2352.029406576418,19310.096786069505,1969.081876692806,0.8371842083211769,0.8371842083211769,35532.633122127256,35405.22815468563,1.0045001201313284,0.8,4288.412384064016,4273.035954225843,1.0045001201313284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.579499108037,4632.441516551485,6.137010544082359,5.056172123534209,-3.5695927370782052,8.625764860612414,2.9744438708129937,3.5,0.8498411059465696,0.6,0.0002548689051910301,1.0003403921028104,0.00025478217934924276,198.2275122107928,0.0,1.7252201391819887e-05,48.892738744417564,0.052981417649757154,8.583913099120759e-05,0.0001690297741998225,0.0006645341277374163,0.09242820944277307,0.09242820944277307,0.09242820944277307,0.09242334685708334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486982.41547548777,595.8960209957854,0.0,0.09242820944277307,0.09242820945844056,0.09242820945844056,0.37163470704142915,0.37163470704142915,0.5,10.172613352155677,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,27302.40415150919,20731.127524020547,0.7593150921427041,1.0147757960175199,0.6274365914547141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44643746639452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.86704583411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17325484158977,261.17325484158977,-11.97674515841021,245.725223187979,276.6212864952058,121960.62921879721,122279.09513376377,-318.4659149665572,0.0,nan,276.6212864952058,3.4712864952058453,270.4420738337685,-2.7079261662314593,264.2628611723153,-8.88713882768468,258.083648510851,-15.066351489148985,251.90443584941906,-21.24556415058092,245.725223187979,-27.42477681202098,1.0,1.0,26022.012520719443,26022.012520719443,275.8005103783967,2.6505103783967456,275.8005103783967,275.8005103783967,77096.997717451,77109.26709971161,-12.269382260608836,0.0,8546.071908451686,8546.071908451686,0.8850145424942947,3951.119271960813,275.8005103783967,2.6505103783967456,1.0,0.002,0.12356831627369902,0.004960073898601355,0.0001909236335307471,0.001809076366148119,0.09546181676537355,0.09546181676537355,0.0,-3.211341782771715e-13,0.999946378323523,0.999946378323523,0.0,0.09242325330289562,4.956155544933027e-06,0.0,0.0,0.0,1600287.2043236236,266.7777373516796,0.0,1.0,1283944.2073229363,2600.4109203173703,,,,,,,,,,,,,,,,,,,4.0,15306.664899777827,1539.1121687482014,0.37163470704142915,6.173730061729009,2.9744438708129937
1154.0,-29.159524327762853,5.05587749750757,35.04484996364208,24.697700945567362,5.185135561087455,-25.725058338882103,-39.250653971079714,1.7506695730312085,-6.372635508712563,-6.372635508716704,40.09013262502389,41766.375135861526,25785.35512741019,25785.35512741019,67551.73026327172,77109.46682522689,77108.4393297701,25785.35512741019,102893.7944571803,102893.7944571803,102893.7944571803,130196.41978158434,125613.48995652408,4582.929825060252,0.0,90681.73863036738,55339.612944215936,39269.02854016828,27302.625324404038,66571.65386457232,20731.266747651815,1539.131386776013,0.0,0.8794041210145973,2.7417333566144206,0.001494314320929203,1.0,1.0,-6.372635508712563,336075.79059696937,1558423.158862755,4.637118181272556,1558423.158862755,4.637118181272556,0.7593140403652496,0.09242862285256642,3.9314736384162763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314736384162763,1.2835057684245372,1.283832799846129,3.0630743820045594,6490.287056617239,15306.62717329625,6460.223849851613,0.00032364522285375987,23065.584808778447,2352.035079132879,19310.041405386502,1969.0762294347717,0.8371797882201263,0.8371797882201263,35532.717546367276,35405.22815468563,1.0045031034517642,0.8,4288.422573175393,4273.035954225843,1.0045031034517642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.5843944717,4632.441516551485,6.137055145515504,5.05587749750757,-3.569943351744729,8.6258208492523,2.97444964681148,3.5,0.8498427562318513,0.6,0.00025478217934924276,1.0003394862093997,0.00025469571366685964,198.2302075990316,0.0,1.7191447861890296e-05,48.7205632405971,0.05299860909761905,8.581108061196027e-05,0.00016897109873728248,0.0006643054203398598,0.09242862284563323,0.09242862284563323,0.09242862284563323,0.09242301143340682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486983.1734591036,595.8957741368299,0.0,0.09242862284563323,0.09242862285256642,0.09242862285256642,0.37163576746715643,0.37163576746715643,0.5,10.172445011480312,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27302.625324404038,20731.266747651815,0.7593140403652496,1.0147221278397738,0.6273897779500487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464570616354913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.694870330284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1713549825185,261.1713549825185,-11.978645017481483,245.72203872956052,276.62067123548,121971.4064733803,122289.04460347847,-317.6381300981749,0.0,nan,276.62067123548,3.47067123548004,270.44094473429254,-2.709055265707434,264.26121823312906,-8.88878176687092,258.0814917319166,-15.068508268083349,251.90176523073222,-21.248234769267754,245.72203872956052,-27.427961270439454,1.0,1.0,26022.012520719443,26022.012520719443,275.8000406582733,2.6500406582733262,275.8000406582733,275.8000406582733,77096.37934997605,77108.4393297701,-12.059979794052197,0.0,8546.071908451686,8546.071908451686,0.8850138038432175,3951.1310066083574,275.8000406582733,2.6500406582733262,1.0,0.002,0.1235740202536625,0.004959981287319373,0.0001909323002351594,0.0018090677004009262,0.0954661501175797,0.0954661501175797,0.0,6.360853684050927e-13,0.9999382877444515,0.9999382877444515,0.0,0.09242291887377295,5.703978793475201e-06,0.0,0.0,0.0,1600286.7679431927,266.7773644912874,0.0,1.0,1283945.481092182,2600.405759408643,,,,,,,,,,,,,,,,,,,4.0,15306.62717329625,1539.131386776013,0.37163576746715643,6.173730061729009,2.97444964681148
1155.0,-29.16280280104638,5.055581019297435,35.04486498687951,24.697101779188984,5.184761501167592,-25.728046370836907,-39.25354712465776,1.750005070883678,-6.373015606096146,-6.373015606086337,40.09013349474024,41764.286825559415,25785.577385933102,25785.577385933102,67549.86421149252,77108.73692760598,77107.78004718357,25785.577385933102,102893.35743311667,102893.35743311667,102893.35743311667,130196.26435730395,125613.39712467877,4582.867232625186,0.0,90682.18460964797,55338.69865896389,39270.53994520453,27302.90692418728,66573.4468693918,20731.449201539068,1539.1536713200717,0.0,0.8794020722880005,2.7416945590739465,0.001494314320929203,1.0,1.0,-6.373015606096146,336070.7537492966,1558423.1964335719,4.637187791699752,1558423.1964335719,4.637187791699752,0.7593128914479562,0.0924290329730768,3.9314824098399326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314824098399326,1.283509049345691,1.2838359706179832,3.063073386077121,6490.284946366505,15306.589514342331,6460.207252046772,0.0003236445902965459,23065.64678572224,2352.041399022321,19309.991793437108,1969.071170423856,0.8371753878321806,0.8371753878321806,35532.780967359686,35405.22815468563,1.0045053445763639,0.8,4288.430227417293,4273.035954225843,1.0045053445763639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.588412935049,4632.441516551485,6.13710217463219,5.055581019297435,-3.570300430878904,8.625881450176339,2.974454388166001,3.5,0.8498441109045717,0.6,0.00025469571366685964,1.0003389506512435,0.00025460941364029355,198.23289872759764,0.0,1.714011016899704e-05,48.57507221893761,0.053015749207788045,8.578316907815544e-05,0.00016891254458870422,0.0006640766978517939,0.09242903297211552,0.09242903297211552,0.09242903297211552,0.09242282640565021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486984.0749602126,595.8954812216707,0.0,0.09242903297211552,0.0924290329730768,0.0924290329730768,0.37163673643789763,0.37163673643789763,0.5,10.172258814718704,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,27302.90692418728,20731.449201539068,0.7593128914479562,1.0146667686294855,0.6273415121121092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464766047145534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.54937930863,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16946850388825,261.16946850388825,-11.980531496111723,245.71886358128785,276.6200734264926,121983.12566560492,122298.52671327055,-315.4010476656032,0.0,nan,276.6200734264926,3.470073426492604,270.4398314574475,-2.7101685425524806,264.2595894884286,-8.89041051157136,258.0793475193563,-15.070652480643673,251.89910555031648,-21.2508944496835,245.71886358128785,-27.43113641871213,1.0,1.0,26022.012520719443,26022.012520719443,275.79958341638707,2.649583416387088,275.79958341638707,275.79958341638707,77096.00673665442,77107.78004718357,-11.773310529140872,0.0,8546.071908451686,8546.071908451686,0.8850132489548517,3951.1398218891322,275.79958341638707,2.649583416387088,1.0,0.002,0.12358032329425876,0.004959884807370412,0.0001909418896827205,0.0018090581105029658,0.09547094484136025,0.09547094484136025,0.0,1.8568610191116441e-13,0.9999318067046647,0.9999318067046647,0.0,0.0924227299327337,6.303040343084625e-06,0.0,0.0,0.0,1600286.323090845,266.77698439390383,0.0,1.0,1283946.7795817482,2600.400498356211,,,,,,,,,,,,,,,,,,,3.0,15306.589514342331,1539.1536713200717,0.37163673643789763,6.173730061729009,2.974454388166001
1156.0,-29.16607207951647,5.055282291979919,35.04487935505518,24.696295335330092,5.1841712910471305,-25.731047742490315,-39.25645351465789,1.7491469548733996,-6.37342236348519,-6.373422363471757,40.09014463650605,41762.357963225135,25785.847283473955,25785.847283473955,67548.20524669909,77108.1649325857,77107.20515444058,25785.847283473955,102893.05243791454,102893.05243791454,102893.05243791454,130196.30760387908,125613.50891380793,4582.7986900711385,0.0,90682.72106698703,55337.875252892736,39272.05090454921,27303.25516596454,66575.30607051375,20731.678315794397,1539.1797670346477,0.0,0.8793998411993607,2.7416530407569244,0.001494314320929203,1.0,1.0,-6.37342236348519,336065.3636831832,1558423.6777431406,4.637263598554903,1558423.6777431406,4.637263598554903,0.7593115981876739,0.09242945205143989,3.9314974445501054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9314974445501054,1.2835132339299409,1.2838400454950911,3.063075113384224,6490.288606322984,15306.55185144996,6460.186613403987,0.0003236424677863741,23065.69502994149,2352.046318563576,19309.93010315269,1969.0648797655356,0.8371709622487656,0.8371709622487656,35532.88967441793,35405.22815468563,1.0045091859891309,0.8,4288.443347207578,4273.035954225843,1.0045091859891309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.591541666878,4632.441516551485,6.137161841592069,5.055282291979919,-3.5706787396606954,8.625961031640614,2.9744580797351228,3.5,0.8498451656386065,0.6,0.00025460941364029355,1.000338008902038,0.00025452338247124146,198.23558237209986,0.0,1.710750442646473e-05,48.48266754460104,0.05303285671221451,8.575513829552924e-05,0.00016885427534476432,0.0006638501520193008,0.09242945204167631,0.09242945204167631,0.09242945204167631,0.09242275930377848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486985.0963950842,595.8951498349651,0.0,0.09242945204167631,0.09242945205143989,0.09242945205143989,0.3716376322109914,0.3716376322109914,0.5,10.172058034267822,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27303.25516596454,20731.678315794397,0.7593115981876739,1.0146135141332266,0.6272950201534517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446496116947156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.45697463429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.167574158774,261.167574158774,-11.982425841225961,245.71569567361925,276.6194526439381,121992.46202702945,122309.17827513097,-316.71624810153116,0.0,nan,276.6194526439381,3.469452643938098,270.43870124986114,-2.7112987501388375,264.2579498558209,-8.892050144179052,258.0771984617332,-15.072801538266788,251.89644706767166,-21.25355293232832,245.71569567361925,-27.434304326380726,1.0,1.0,26022.012520719443,26022.012520719443,275.7991093891788,2.649109389178818,275.7991093891788,275.7991093891788,77095.05631029514,77107.20515444058,-12.148844145442126,0.0,8546.071908451686,8546.071908451686,0.885012297844724,3951.154931772856,275.7991093891788,2.649109389178818,1.0,0.002,0.12358711945131343,0.004959781348338472,0.00019095223054966536,0.0018090477700321741,0.09547611527483268,0.09547611527483268,0.0,5.818392642686909e-13,0.9999264719642391,0.9999264719642391,0.0,0.09242265589538409,6.796156055797151e-06,0.0,0.0,0.0,1600285.8470343018,266.7765776365148,0.0,1.0,1283948.1691441964,2600.3948683234066,,,,,,,,,,,,,,,,,,,4.0,15306.55185144996,1539.1797670346477,0.3716376322109914,6.173730061729009,2.9744580797351228
1157.0,-29.16933716316116,5.054981976957715,35.044891883481384,24.695727216918044,5.183830591201521,-25.734020387800125,-39.25933294286949,1.7485138149715689,-6.373799206455772,-6.373799206469623,40.09012027732304,41760.2668210056,25786.037796733148,25786.037796733148,67546.30461773874,77107.41800537582,77106.23981340499,25786.037796733148,102892.27761013813,102892.27761013813,102892.27761013813,130195.7110598742,125612.99615777608,4582.714902098122,0.0,90683.1565302091,55336.96496479223,39273.54618379653,27303.433449736072,66576.9796335326,20731.786013387667,1539.1970855833954,0.0,0.8793979053675444,2.7416145762911124,0.001494314320929203,1.0,1.0,-6.373799206455772,336060.37008276966,1558422.625459734,4.63732937351674,1558422.625459734,4.63732937351674,0.759310584566355,0.09242978443948732,3.9315058095038786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315058095038786,1.2835163675589918,1.2838430694938727,3.0630741522843747,6490.286569867733,15306.514263477908,6460.1699973291925,0.00032364181802172214,23065.75671616584,2352.0526088078846,19309.88043659318,1969.059815185938,0.8371665700895768,0.8371665700895768,35532.95015639368,35405.22815468563,1.0045113232594776,0.8,4288.450646741302,4273.035954225843,1.0045113232594776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.593676569587,4632.441516551485,6.137204066288079,5.054981976957715,-3.5710354807112568,8.626017457668972,2.974460598693168,3.5,0.8498458853409051,0.6,0.00025452338247124146,1.0003375841316688,0.0002544374884126517,198.23826263648132,0.0,1.7054438899194217e-05,48.33227984031641,0.05304991115111371,8.572737589515925e-05,0.0001687960065760822,0.0006636224804749221,0.09242978445805902,0.09242978445805902,0.09242978445805902,0.09242229910126254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486986.0608234526,595.8948352342753,0.0,0.09242978445805902,0.09242978443948732,0.09242978443948732,0.37163846773713327,0.37163846773713327,0.5,10.171833473593484,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27303.433449736072,20731.786013387667,0.759310584566355,1.0145594616869331,0.6272478422852987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465155749543415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.306586930004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16569644153725,261.16569644153725,-11.984303558462727,245.71253668286053,276.6188562002148,122004.51118191745,122318.44740754164,-313.93622562417386,0.0,nan,276.6188562002148,3.468856200214816,270.4375922967513,-2.7124077032486866,264.2563283932697,-8.893671606730265,258.0750644898007,-15.074935510199282,251.8938005863265,-21.25619941367347,245.71253668286053,-27.437463317139446,1.0,1.0,26022.012520719443,26022.012520719443,275.79861958890115,2.6486195889011697,275.79861958890115,275.79861958890115,77094.9003811937,77106.23981340499,-11.339432211287203,0.0,8546.071908451686,8546.071908451686,0.8850117686695009,3951.163338551398,275.79861958890115,2.6486195889011697,1.0,0.002,0.12359470610494841,0.004959680032310368,0.00019096380453063688,0.0018090361958409398,0.09548190226531844,0.09548190226531844,0.0,3.715764675116251e-13,0.9999179198160005,0.9999179198160005,0.0,0.0924221977857735,7.586653713824164e-06,0.0,0.0,0.0,1600285.4059865852,266.7762007935442,0.0,1.0,1283949.4565103212,2600.389652370893,,,,,,,,,,,,,,,,,,,3.0,15306.514263477908,1539.1970855833954,0.37163846773713327,6.173730061729009,2.974460598693168
1158.0,-29.172582385317693,5.054679567375014,35.044904038790484,24.694875336159043,5.183192661915356,-25.7370048805906,-39.26222159117458,1.747615158268157,-6.374208179364189,-6.37420817935119,40.09013456676925,41758.38771450129,25786.289155618688,25786.289155618688,67544.67687011998,77106.89045445998,77105.74538719952,25786.289155618688,102892.0345428182,102892.0345428182,102892.0345428182,130195.83817029785,125613.20946251709,4582.628707780768,0.0,90683.71531982326,55336.16607791903,39275.05471322692,27303.803627479643,66578.85834070656,20732.030719953294,1539.2243088320602,0.0,0.8793956503783772,2.741572832795911,0.001494314320929203,1.0,1.0,-6.374208179364189,336054.95078990445,1558423.2427441075,4.637405992921693,1558423.2427441075,4.637405992921693,0.7593092523961661,0.09243016593555715,3.931522648859366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931522648859366,1.2835207406393976,1.2838473334348426,3.0630768357516702,6490.292255812925,15306.476650566241,6460.147963684858,0.00032363917359487195,23065.800052336694,2352.0570278674872,19309.81457655577,1969.053099331145,0.8371621419045284,0.8371621419045284,35533.07191161966,35405.22815468563,1.004515625764442,0.8,4288.465341307201,4273.035954225843,1.004515625764442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.594983569795,4632.441516551485,6.1372619818081375,5.054679567375014,-3.571417503334822,8.626097070709836,2.9744621408147696,3.5,0.849846325947077,0.6,0.0002544374884126517,1.0003355391806885,0.00025435214330288145,198.24092665949098,0.0,1.7027488945635354e-05,48.2559036719306,0.05306693864005935,8.569953294507493e-05,0.00016873795546757674,0.000663397093643001,0.09243016591598738,0.09243016591598738,0.09243016591598738,0.09242228951314757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486987.26861108985,595.8944434426693,0.0,0.09243016591598738,0.09243016593555715,0.09243016593555715,0.37163920600370826,0.37163920600370826,0.5,10.171597180916812,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27303.803627479643,20732.030719953294,0.7593092523961661,1.0145063846614941,0.6272019189756827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465350084918758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.23021076162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1638071136776,261.1638071136776,-11.986192886322385,245.70938571633693,276.61822851101925,122013.33552427855,122329.21293634288,-315.8774120643162,0.0,nan,276.61822851101925,3.4682285110192765,270.4364599520755,-2.7135400479244822,264.2546913931256,-8.89530860687438,258.0729228342288,-15.077077165771186,251.8911542752794,-21.258845724720572,245.70938571633693,-27.440614283663052,1.0,1.0,26022.012520719443,26022.012520719443,275.7981527618135,2.6481527618135488,275.7981527618135,275.7981527618135,77093.79132451772,77105.74538719952,-11.954062681805226,0.0,8546.071908451686,8546.071908451686,0.885010703394714,3951.1802621036627,275.7981527618135,2.6481527618135488,1.0,0.002,0.12360269144799796,0.004959571129156028,0.00019097598187958815,0.001809024017554251,0.09548799093979407,0.09548799093979407,0.0,-5.661608334928125e-13,0.9999136067395983,0.9999136067395983,0.0,0.0924221805921625,7.985343394644606e-06,0.0,0.0,0.0,1600284.9273324904,266.7757918206358,0.0,1.0,1283950.8536352338,2600.3839917316163,,,,,,,,,,,,,,,,,,,4.0,15306.476650566241,1539.2243088320602,0.37163920600370826,6.173730061729009,2.9744621408147696
1159.0,-29.175831534623537,5.054376653637121,35.04491460567903,24.6944872540422,5.1830320187525665,-25.739945179345348,-39.26506581539286,1.7471456611943068,-6.374536610523137,-6.374536610510978,40.0901130345253,41756.151016651485,25786.349632229212,25786.349632229212,67542.5006488807,77106.01310797161,77105.00628350403,25786.349632229212,102891.35591573323,102891.35591573323,102891.35591573323,130195.31670027274,125612.78888680498,4582.527813467759,0.0,90684.06226386389,55335.15451673198,39276.5641634799,27303.960784539508,66580.52494801942,20732.125794856856,1539.2395011410392,0.0,0.879393964329245,2.7415393104877044,0.001494314320929203,1.0,1.0,-6.374536610523137,336050.5988040749,1558422.3125802535,4.637463281203224,1558422.3125802535,4.637463281203224,0.7593083640303255,0.09243043805628721,3.931524356078202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931524356078202,1.283523108822351,1.2838495926722584,3.0630725142809667,6490.283099135067,15306.439326710266,6460.136457572722,0.00032364036997731846,23065.87828297816,2352.065005172833,19309.780184016607,1969.0495922681657,0.8371578115135799,0.8371578115135799,35533.084255483845,35405.22815468563,1.0045160619638869,0.8,4288.4668310808365,4273.035954225843,1.0045160619638869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.59533083612,4632.441516551485,6.137275868282563,5.054376653637121,-3.571739459604135,8.626116113241256,2.974462550552251,3.5,0.8498464430149288,0.6,0.00025435214330288145,1.0003359542012626,0.0002542667213296095,198.2435939689127,0.0,1.6918893646705497e-05,47.94814459476338,0.05308385753370605,8.567212635384094e-05,0.00016868001694904052,0.0006631695950188367,0.0924304380806091,0.0924304380806091,0.0924304380806091,0.09242189443643926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486988.3997391963,595.8940748078903,0.0,0.0924304380806091,0.09243043805628721,0.09243043805628721,0.37163989509186746,0.37163989509186746,0.5,10.171340864482202,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27303.960784539508,20732.125794856856,0.7593083640303255,1.014448304539688,0.6271526253247665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465543243074805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.92245168445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1619513188768,261.1619513188768,-11.988048681123189,245.7062449757149,276.61765766203774,122027.17469905467,122337.44571418918,-310.2710151345235,0.0,nan,276.61765766203774,3.467657662037766,270.43537512480736,-2.7146248751926123,264.25309258749223,-8.896907412507744,258.07081005022326,-15.079189949776719,251.88852751298504,-21.26147248701494,245.7062449757149,-27.443755024285082,1.0,1.0,26022.012520719443,26022.012520719443,275.7977378460438,2.6477378460438104,275.7977378460438,275.7977378460438,77093.90922656641,77105.00628350403,-11.097056937622256,0.0,8546.071908451686,8546.071908451686,0.8850105953942693,3951.181977858593,275.7977378460438,2.6477378460438104,1.0,0.002,0.12361133217648848,0.004959474232621772,0.00019098920347017563,0.0018090107936428266,0.09549460173508781,0.09549460173508781,0.0,-2.8869979323831174e-12,0.9999065163635867,0.9999065163635867,0.0,0.09242179732282244,8.640733464772372e-06,0.0,0.0,0.0,1600284.542941198,266.77546338947684,0.0,1.0,1283951.9756127354,2600.3794459019055,,,,,,,,,,,,,,,,,,,3.0,15306.439326710266,1539.2395011410392,0.37163989509186746,6.173730061729009,2.974462550552251
1160.0,-29.179057254497895,5.054071082128561,35.044925680437835,24.693508981168293,5.182260100842672,-25.742925518995904,-39.26795366043223,1.7461283663644611,-6.374984322059959,-6.3749843220906035,40.090148826777664,41754.39049968628,25786.668588405562,25786.668588405562,67541.05908809183,77105.58683362727,77104.72904480177,25786.668588405562,102891.39763320734,102891.39763320734,102891.39763320734,130195.85637702592,125613.42465040325,4582.431726622675,0.0,90684.67423573896,55334.425090417,39278.05460591329,27304.458743818584,66582.51334973187,20732.460633143048,1539.2737491964726,0.0,0.8793914194379657,2.741493613992614,0.001494314320929203,1.0,1.0,-6.374984322059959,336044.66632545245,1558423.858756923,4.637549751340559,1558423.858756923,4.637549751340559,0.7593067794407988,0.09243083580798786,3.9315448269692013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315448269692013,1.283528034910376,1.283854410366104,3.0630767073535146,6490.291983752641,15306.401816006328,6460.112233123258,0.0003236369025000193,23065.91383968706,2352.068630948087,19309.70777551606,1969.0422086559693,0.8371533818136399,0.8371533818136399,35533.23226800012,35405.22815468563,1.0045212923368796,0.8,4288.484694623502,4273.035954225843,1.0045212923368796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.595122033222,4632.441516551485,6.137352086396883,5.054071082128561,-3.5721524436373016,8.626223525765862,2.974462304186945,3.5,0.8498463726248414,0.6,0.0002542667213296095,1.0003335400656168,0.0002541819414681736,198.24624210647494,0.0,1.6934358985348637e-05,47.991973364478035,0.0531007918926914,8.564430772592824e-05,0.00016862241360368125,0.0006629465779146141,0.09243083578849906,0.09243083578849906,0.09243083578849906,0.0924221428197223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486989.82951551036,595.893611929649,0.0,0.09243083578849906,0.09243083580798786,0.09243083580798786,0.371640501643886,0.371640501643886,0.5,10.171080076275569,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,27304.458743818584,20732.460633143048,0.7593067794407988,1.014396358595313,0.6271074550815889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465736639893874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.966280454166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1600695196484,261.1600695196484,-11.989930480351575,245.7031110916174,276.6170279476695,122034.36296676406,122348.9816619273,-314.6186951632186,0.0,nan,276.6170279476695,3.4670279476695214,270.4342445765094,-2.7157554234905774,264.25146120526387,-8.898538794736112,258.06867783401486,-15.081322165985114,251.8858944628156,-21.264105537184378,245.7031110916174,-27.44688890838259,1.0,1.0,26022.012520719443,26022.012520719443,275.79725769398095,2.6472576939809755,275.79725769398095,275.79725769398095,77092.4559794993,77104.72904480177,-12.273065302477335,0.0,8546.071908451686,8546.071908451686,0.8850093003837526,3951.2025511040474,275.79725769398095,2.6472576939809755,1.0,0.002,0.12362014464240682,0.004959354729422764,0.00019100264352912407,0.0018089973565349404,0.09550132176456204,0.09550132176456204,0.0,6.406420532956147e-14,0.999904658815657,0.999904658815657,0.0,0.09242202334263212,8.812465355742901e-06,0.0,0.0,0.0,1600284.0189433238,266.77501567794,0.0,1.0,1283953.5050692249,2600.3732491394085,,,,,,,,,,,,,,,,,,,4.0,15306.401816006328,1539.2737491964726,0.371640501643886,6.173730061729009,2.974462304186945
1161.0,-29.18228793394533,5.053765585287783,35.04493448605737,24.69312889678406,5.182110899846115,-25.74584805046729,-39.270783740188904,1.7456710143532015,-6.375290715357664,-6.375290715349928,40.09010548811046,41752.183954393586,25786.65960698342,25786.65960698342,67538.843561377,77104.71186565714,77103.77992413724,25786.65960698342,102890.43953112066,102890.43953112066,102890.43953112066,130194.94907828633,125612.63519852194,4582.313879764392,0.0,90685.02363922223,55333.44407017939,39279.53285449205,27304.50954716567,66584.04240165772,20732.479899959766,1539.2833747247084,0.0,0.8793899344422871,2.741462341748213,0.001494314320929203,1.0,1.0,-6.375290715357664,336040.60645586654,1558421.9865872182,4.637600208568519,1558421.9865872182,4.637600208568519,0.7593060722862128,0.09243103465923186,3.931547355617344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931547355617344,1.28353034524547,1.28385661246548,3.0630731639347815,6490.284475673544,15306.364666367024,6460.099656210606,0.00032363767838933477,23065.987876160933,2352.0761805673633,19309.670182282494,1969.0383752129928,0.8371490649329331,0.8371490649329331,35533.25055110052,35405.22815468563,1.0045219384139337,0.8,4288.486901200028,4273.035954225843,1.0045219384139337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.593805828189,4632.441516551485,6.13735187138123,5.053765585287783,-3.572459439786638,8.62622502507442,2.9744607512045915,3.5,0.8498459289155976,0.6,0.0002541819414681736,1.0003340617758385,0.00025409705735395855,198.24889437745298,0.0,1.6807288935979072e-05,47.63185684456469,0.05311759918162738,8.56170536514253e-05,0.00016856488781674827,0.0006627208389458709,0.09243103470128708,0.09243103470128708,0.09243103470128708,0.09242151042645122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486990.9969748996,595.8932304194619,0.0,0.09243103470128708,0.09243103465923186,0.09243103465923186,0.37164108782511923,0.37164108782511923,0.5,10.170794347892603,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27304.50954716567,20732.479899959766,0.7593060722862128,1.0143397896144484,0.6270599147845385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465928647005615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.60616393425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.158222603909,261.158222603909,-11.991777396090981,245.69998762183081,276.6164575859613,122048.31564288675,122357.1021616452,-308.78651875844434,0.0,nan,276.6164575859613,3.4664575859613365,270.4331635932035,-2.7168364067964603,264.2498696002797,-8.900130399720297,258.0665756075091,-15.083424392490883,251.88328161466967,-21.266718385330307,245.69998762183081,-27.450012378169163,1.0,1.0,26022.012520719443,26022.012520719443,275.79684024143324,2.6468402414332672,275.79684024143324,275.79684024143324,77092.62229950629,77103.77992413724,-11.15762463095598,0.0,8546.071908451686,8546.071908451686,0.8850091404186833,3951.2050923954307,275.79684024143324,2.6468402414332672,1.0,0.002,0.12362976587286004,0.00495925773611542,0.00019101738868958,0.0018089826118861789,0.09550869434479001,0.09550869434479001,0.0,5.757590584853922e-13,0.9998959090927027,0.9998959090927027,0.0,0.09242141342897174,9.621230260112201e-06,0.0,0.0,0.0,1600283.6603414982,266.7747092846423,0.0,1.0,1283954.5517570672,2600.3690083798683,,,,,,,,,,,,,,,,,,,3.0,15306.364666367024,1539.2833747247084,0.37164108782511923,6.173730061729009,2.9744607512045915
1162.0,-29.185495418215858,5.053457534807771,35.04494388185092,24.69215460531416,5.1813416926721265,-25.748811707067958,-39.2736500716768,1.74465798268925,-6.37574099869488,-6.375740998751094,40.09014013292165,41750.41315099854,25786.966064984426,25786.966064984426,67537.37921598296,77104.28947151151,77103.50959367768,25786.966064984426,102890.47565866211,102890.47565866211,102890.47565866211,130195.4866017909,125613.28310221354,4582.203499577364,0.0,90685.6331550436,55332.698097054985,39281.03895332068,27305.01094312879,66586.04989644948,20732.816929033044,1539.317875773701,0.0,0.879387379975641,2.741416383778331,0.001494314320929203,1.0,1.0,-6.37574099869488,336034.64003881236,1558423.4831934073,4.6376870045701475,1558423.4831934073,4.6376870045701475,0.7593044724360525,0.0924313979870949,3.9315677595980887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315677595980887,1.2835352503717168,1.2838614098811612,3.0630773548755217,6490.2933557740735,15306.327309846944,6460.07550787496,0.0003236342164397819,23066.023199944568,2352.079782590851,19309.59800129124,1969.0310148002877,0.8371446535845696,0.8371446535845696,35533.39807965724,35405.22815468563,1.004527151691159,0.8,4288.5047063339025,4273.035954225843,1.004527151691159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.5920770762805,4632.441516551485,6.137427335146858,5.053457534807771,-3.5728759229770564,8.626333457784828,2.9744587114611707,3.5,0.8498453461317631,0.6,0.00025409705735395855,1.000331671644675,0.0002540128085079922,198.25152766729727,0.0,1.6828181793337103e-05,47.69106720231735,0.053134427363420715,8.558945863832031e-05,0.00016850759871563824,0.0006624990423576956,0.09243139797000201,0.09243139797000201,0.09243139797000201,0.0924217640740446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486992.55723600695,595.8927250806191,0.0,0.09243139797000201,0.0924313979870949,0.0924313979870949,0.37164157152442445,0.37164157152442445,0.5,10.170505332460214,5.6218141253339127e-11,5.6218141253339127e-11,5.6218141253339127e-11,5.6218141253339127e-11,5.6218141253339127e-11,5.6218141253339127e-11,27305.01094312879,20732.816929033044,0.7593044724360525,1.0142872166319061,0.6270144154207407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466120954190018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.665374292,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15634997361065,261.15634997361065,-11.993650026389332,245.69687104283568,276.6158289043456,122055.47100469274,122368.55674651524,-313.0857418224851,0.0,nan,276.6158289043456,3.465828904345642,270.4320373321429,-2.71796266785708,264.2482457596963,-8.90175424030366,258.0644541874839,-15.085545812516102,251.88066261515957,-21.269337384840412,245.69687104283568,-27.453128957164296,1.0,1.0,26022.012520719443,26022.012520719443,275.79635832590185,2.646358325901872,275.79635832590185,275.79635832590185,77091.18818342048,77103.50959367768,-12.321410257194657,0.0,8546.071908451686,8546.071908451686,0.8850078496397528,3951.225598396079,275.79635832590185,2.646358325901872,1.0,0.002,0.12363952372718551,0.004959133752046172,0.00019103228838726188,0.0018089677119605971,0.09551614419363094,0.09551614419363094,0.0,3.478588944672012e-13,0.9998944313974456,0.9998944313974456,0.0,0.09242164013357726,9.757853517646783e-06,0.0,0.0,0.0,1600283.1333287593,266.7742590013051,0.0,1.0,1283956.089992709,2600.3627760837835,,,,,,,,,,,,,,,,,,,4.0,15306.327309846944,1539.317875773701,0.37164157152442445,6.173730061729009,2.9744587114611707
1163.0,-29.18870779169742,5.053149682936248,35.04495105054351,24.69177417168396,5.181189329161123,-25.751718079651546,-39.27646621651945,1.7441996143297733,-6.37604870131679,-6.376048701289108,40.09009464941497,41748.2259156704,25786.942208547,25786.942208547,67535.1681242174,77103.42127584833,77102.5572642254,25786.942208547,102889.4994727724,102889.4994727724,102889.4994727724,130194.55808940262,125612.48645066924,4582.071638733389,0.0,90685.980082591,55331.727116793445,39282.50329533062,27305.058616630216,66587.56191196083,20732.83373924188,1539.3274056406688,0.0,0.8793858960023689,2.7413849785962157,0.001494314320929203,1.0,1.0,-6.37604870131679,336030.5629156896,1558421.5183699895,4.6377374273571625,1558421.5183699895,4.6377374273571625,0.7593037623663805,0.09243156146365944,3.9315700601622408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9315700601622408,1.283537564381373,1.2838636163366428,3.063073625006948,6490.285452630138,15306.29031031426,6460.0632790972295,0.0003236350987112434,23066.097944302877,2352.087404394251,19309.561448656255,1969.0272874688355,0.837140356174788,0.837140356174788,35533.41471360319,35405.22815468563,1.004527739492081,0.8,4288.506713874958,4273.035954225843,1.004527739492081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.589263895773,4632.441516551485,6.137425766515068,5.053149682936248,-3.5731854206058427,8.626335103542091,2.9744553922085135,3.5,0.849844397773861,0.6,0.0002540128085079922,1.000332186005147,0.0002539284570282588,198.2541650322916,0.0,1.6702462417039617e-05,47.334778489890276,0.05315112982583776,8.556235479267032e-05,0.00016845045371532188,0.0006622747604479048,0.09243156150527929,0.09243156150527929,0.09243156150527929,0.09242112151856761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486993.8467244451,595.8923038089009,0.0,0.09243156150527929,0.09243156146365944,0.09243156146365944,0.37164203932300405,0.37164203932300405,0.5,10.170192131004885,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,27305.058616630216,20732.83373924188,0.7593037623663805,1.0142309792556972,0.6269673301880024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446631188548615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.309085579574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15451193634317,261.15451193634317,-11.995488063656808,245.69376486490623,276.6152590077405,122069.31604756154,122376.61816306229,-307.3021155007501,0.0,nan,276.6152590077405,3.465259007740542,270.43096017924154,-2.7190398207584394,264.2466613506067,-8.903338649393277,258.0623625220858,-15.0876374779142,251.87806369347823,-21.271936306521752,245.69376486490623,-27.45623513509375,1.0,1.0,26022.012520719443,26022.012520719443,275.79593918860616,2.645939188606178,275.79593918860616,275.79593918860616,77091.35595767168,77102.5572642254,-11.201306553717586,0.0,8546.071908451686,8546.071908451686,0.8850077041033906,3951.227910463052,275.79593918860616,2.645939188606178,1.0,0.002,0.12365006485731021,0.004959032622217297,0.00019104845430460208,0.0018089515453629885,0.09552422715230104,0.09552422715230104,0.0,-3.3240944719015175e-13,0.9998859574469259,0.9998859574469259,0.0,0.0924210203324055,1.0541131253943437e-05,0.0,0.0,0.0,1600282.7731911826,266.7739512986832,0.0,1.0,1283957.1411489174,2600.358517244941,,,,,,,,,,,,,,,,,,,3.0,15306.29031031426,1539.3274056406688,0.37164203932300405,6.173730061729009,2.9744553922085135
