time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1164.0,-29.191910340902886,5.052839058642622,35.04495860665568,24.690952186379604,5.180581989452064,-25.754661107797432,-39.27931421259416,1.7433327552217355,-6.376518630501096,-6.376518630436336,40.090120167996304,41746.36246112602,25787.274904204158,25787.274904204158,67533.63736533017,77102.8880248169,77102.12914513107,25787.274904204158,102889.40404933522,102889.40404933522,102889.40404933522,130194.94677991165,125613.00043871437,4581.946341197277,0.0,90686.52790742883,55330.941579866856,39283.98480840219,27305.542730576435,66589.52753897863,20733.156982420343,1539.3615753955978,0.0,0.8793832702521202,2.741337016564519,0.001494314320929203,1.0,1.0,-6.376518630501096,336024.3363322159,1558422.6207376071,4.637826645974973,1558422.6207376071,4.637826645974973,0.759302138287242,0.092431888442284,3.931586733811128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931586733811128,1.2835417859473035,1.2838677307006754,3.063076540908612,6490.291631075865,15306.25310591824,6460.04109405425,0.00032363233862661245,23066.139461591076,2352.0916379794403,19309.495136078167,1969.0205254677355,0.8371359744976683,0.8371359744976683,35533.53527031115,35405.22815468563,1.004531999658521,0.8,4288.521263792427,4273.035954225843,1.004531999658521,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.586066353621,4632.441516551485,6.137509620642816,5.052839058642622,-3.573618281050457,8.62645733969308,2.9744516194519504,3.5,0.8498433198434144,0.6,0.0002539284570282588,1.0003311785975442,0.0002538443891994493,198.25679439249765,0.0,1.6723032183775663e-05,47.393073208820226,0.05316785285802153,8.55349524645837e-05,0.00016839350456367513,0.0006620536686025088,0.09243188847270524,0.09243188847270524,0.09243188847270524,0.0924212801138169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486995.5037601709,595.8917665731273,0.0,0.09243188847270524,0.092431888442284,0.092431888442284,0.37164240739462084,0.37164240739462084,0.5,10.169873880344497,-6.474465408246033e-11,-6.474465408246033e-11,-6.474465408246033e-11,-6.474465408246033e-11,-6.474465408246033e-11,-6.474465408246033e-11,27305.542730576435,20733.156982420343,0.759302138287242,1.0141780526344613,0.6269208388164266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466503112627034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.36738029851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15266173414074,261.15266173414074,-11.997338265859241,245.6906647577679,276.61465871047335,122078.04633690456,122387.38231406866,-309.3359771640885,0.0,nan,276.61465871047335,3.4646587104733726,270.42985992001417,-2.7201400799858106,264.24506112942606,-8.904938870573915,258.0602623388622,-15.089737661137804,251.87546354830073,-21.274536451699248,245.6906647577679,-27.459335242232072,1.0,1.0,26022.012520719443,26022.012520719443,275.7954191640351,2.645419164035104,275.7954191640351,275.7954191640351,77090.53509800433,77102.12914513107,-11.594047126738587,0.0,8546.071908451686,8546.071908451686,0.8850066493085674,3951.2446674801836,275.7954191640351,2.645419164035104,1.0,0.002,0.12366080492536523,0.0049589008797704965,0.00019106486382116527,0.0018089351367804618,0.09553243191058264,0.09553243191058264,0.0,6.016268212782894e-13,0.9998838055973149,0.9998838055973149,0.0,0.0924211483742174,1.0740068066603834e-05,0.0,0.0,0.0,1600282.223179754,266.7734813694989,0.0,1.0,1283958.7464907686,2600.352013100455,,,,,,,,,,,,,,,,,,,3.0,15306.25310591824,1539.3615753955978,0.37164240739462084,6.173730061729009,2.9744516194519504
1165.0,-29.19509122420409,5.0525277993080895,35.044964552592106,24.690085427742474,5.1799209801697215,-25.757590003768303,-39.2821487277746,1.7424197606720155,-6.376879759378085,-6.376879759368189,40.090088811894,41744.53927997873,25787.35112613042,25787.35112613042,67531.89040610915,77102.39529551056,77101.24796457618,25787.35112613042,102888.5990907066,102888.5990907066,102888.5990907066,130194.29511274825,125612.49085820113,4581.804254547119,0.0,90687.08744650049,55330.16404185306,39285.470449608256,27305.69602204166,66591.16647164992,20733.247087294323,1539.377411138225,0.0,0.8793814452292309,2.741300159387698,0.001494314320929203,1.0,1.0,-6.376879759378085,336019.5514194657,1558421.2661975704,4.637888657413673,1558421.2661975704,4.637888657413673,0.7593011754967925,0.09243206658763888,3.931603682756169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931603682756169,1.2835462223734366,1.2838720603428404,3.0630791585254675,6490.297177491876,15306.2159912561,6460.019393948066,0.0003236297442958507,23066.182342907512,2352.0960106568004,19309.430273008613,1969.0139112753707,0.8371316061734836,0.8371316061734836,35533.657817408304,35405.22815468563,1.0045363301639394,0.8,4288.536053928786,4273.035954225843,1.0045363301639394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.581725116895,4632.441516551485,6.13753410340078,5.0525277993080895,-3.5739698937984223,8.626497693106511,2.9744464972616003,3.5,0.8498418563604572,0.6,0.0002538443891994493,1.000328946309154,0.00025376091548289366,198.25940602479767,0.0,1.6667018251316543e-05,47.23432972423108,0.053184519876272845,8.550768789834367e-05,0.00016833670130110562,0.000661833194778452,0.09243206656849814,0.09243206656849814,0.09243206656849814,0.09242079645244677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486996.9815462185,595.8912848014354,0.0,0.09243206656849814,0.09243206658763888,0.09243206658763888,0.3716427522384588,0.3716427522384588,0.5,10.169535776752337,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27305.69602204166,20733.247087294323,0.7593011754967925,1.014126857724586,0.6268780304028879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466693759732938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.20863681392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1507986693869,261.1507986693869,-11.999201330613062,245.68757287199443,276.61402446673077,122086.45904339707,122397.94551730795,-311.4864739108727,0.0,nan,276.61402446673077,3.464024466730791,270.42873414784407,-2.721265852155909,264.24344382888046,-8.906556171119519,258.05815350993987,-15.091846490060107,251.87286319093155,-21.277136809068423,245.68757287199443,-27.462427128005544,1.0,1.0,26022.012520719443,26022.012520719443,275.7949549256789,2.644954925678917,275.7949549256789,275.7949549256789,77089.36646643064,77101.24796457618,-11.88149814553617,0.0,8546.071908451686,8546.071908451686,0.8850055770974361,3951.26170116995,275.7949549256789,2.644954925678917,1.0,0.002,0.12367218956878998,0.004958786374320209,0.0001910823119823717,0.0018089176876852735,0.09554115599118586,0.09554115599118586,0.0,-3.323548034006585e-13,0.9998768323176709,0.9998768323176709,0.0,0.09242068194422438,1.1384643414490117e-05,0.0,0.0,0.0,1600281.8005075266,266.7731202406219,0.0,1.0,1283959.980153122,2600.347014855,,,,,,,,,,,,,,,,,,,4.0,15306.2159912561,1539.377411138225,0.3716427522384588,6.173730061729009,2.9744464972616003
1166.0,-29.19827645108174,5.052216699081655,35.044968949034704,24.68970939461144,5.179765826074979,-25.76047222330299,-39.28493839977307,1.7419615965041717,-6.377200702573589,-6.37720070257311,40.09005598452439,41742.34796691663,25787.33201277396,25787.33201277396,67529.6799796906,77101.53263424327,77100.48160471911,25787.33201277396,102887.81361749307,102887.81361749307,102887.81361749307,130193.6338560104,125611.98186572775,4581.651990282651,0.0,90687.42406306966,55329.1729868045,39286.945640294616,27305.820238517335,66592.76587881194,20733.318260085038,1539.3909532069688,0.0,0.8793798420383118,2.741267403930602,0.001494314320929203,1.0,1.0,-6.377200702573589,336015.29900695855,1558419.8481028455,4.637943131483939,1558419.8481028455,4.637943131483939,0.7593003278780401,0.09243219955904737,3.931604813719671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931604813719671,1.283548533867909,1.2838742652759587,3.063074523463462,6490.28735635168,15306.179203882602,6460.00860907438,0.00032363112797362893,23066.26132580979,2352.104064671401,19309.39803629944,1969.010624045871,0.8371273421190871,0.8371273421190871,35533.66599468601,35405.22815468563,1.004536619128448,0.8,4288.537040839575,4273.035954225843,1.004536619128448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.576782738588,4632.441516551485,6.1375367739836415,5.052216699081655,-3.574291512601349,8.626508211683005,2.974440665793421,3.5,0.8498401902266917,0.6,0.00025376091548289366,1.000329404127803,0.00025367735311564724,198.26202128352753,0.0,1.654944946300068e-05,46.90113977814392,0.053201069325735845,8.548086251158578e-05,0.00016828005297130788,0.0006616106663149952,0.09243219959040597,0.09243219959040597,0.09243219959040597,0.0924203366629041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486998.53793931106,595.890777412178,0.0,0.09243219959040597,0.09243219955904737,0.09243219955904737,0.3716430144505354,0.3716430144505354,0.5,10.16917988606084,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,27305.820238517335,20733.318260085038,0.7593003278780401,1.0140693075068197,0.6268300680419394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466883121803966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.87544686783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1489706727438,261.1489706727438,-12.001029327256163,245.684491561252,276.61344978420334,122100.20107887227,122405.82451528567,-305.62343641337765,0.0,nan,276.61344978420334,3.4634497842033625,270.4276581396562,-2.722341860343761,264.24186649504935,-8.908133504950627,258.0560748504583,-15.09392514954169,251.8702832058434,-21.27971679415657,245.684491561252,-27.465508438747975,1.0,1.0,26022.012520719443,26022.012520719443,275.7945443085436,2.6445443085436295,275.7945443085436,275.7945443085436,77089.50334625466,77100.48160471911,-10.978258464456303,0.0,8546.071908451686,8546.071908451686,0.8850055055512657,3951.2628377882693,275.7945443085436,2.6445443085436295,1.0,0.002,0.12368416216692767,0.004958676757791934,0.00019110068434452632,0.001808899314942124,0.09555034217226316,0.09555034217226316,0.0,-7.133499520250997e-13,0.9998704715418776,0.9998704715418776,0.0,0.09242022695875762,1.1972600289747121e-05,0.0,0.0,0.0,1600281.4248678384,266.7727992974264,0.0,1.0,1283961.0765339416,2600.342572824248,,,,,,,,,,,,,,,,,,,3.0,15306.179203882602,1539.3909532069688,0.3716430144505354,6.173730061729009,2.974440665793421
1167.0,-29.201438717904733,5.051903487786963,35.04497405401467,24.688742437306814,5.179004907527749,-25.76339435541875,-39.2877679556608,1.74096054590187,-6.37764599624694,-6.3776459961956835,40.09008522690707,41740.62974208628,25787.585362434344,25787.585362434344,67528.21510452063,77101.12316908999,77100.22748491,25787.585362434344,102887.81284734435,102887.81284734435,102887.81284734435,130194.11983061257,125612.61320063143,4581.506629981145,0.0,90688.03491179958,55328.46808183052,39288.40758885451,27306.306983268223,66594.71457212273,20733.644677196156,1539.4246950045292,0.0,0.8793773346785466,2.7412219577776873,0.001494314320929203,1.0,1.0,-6.37764599624694,336009.3990535216,1558421.1113311134,4.638028328138757,1558421.1113311134,4.638028328138757,0.7592987469854702,0.09243247028637497,3.9316260633938525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316260633938525,1.2835533804575456,1.2838790058331915,3.0630795129006274,6490.297928370316,15306.142223463346,6459.983454155354,0.00032362723978796276,23066.292025115938,2352.107195129421,19309.322846563104,1969.0029568265518,0.8371229682489919,0.8371229682489919,35533.81963747616,35405.22815468563,1.0045420484828391,0.8,4288.55558389665,4273.035954225843,1.0045420484828391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.571441363212,4632.441516551485,6.137604875300535,5.051903487786963,-3.574707753739217,8.62661124152618,2.974434363557293,3.5,0.849838389587798,0.6,0.00025367735311564724,1.0003270377714344,0.0002535944181622832,198.26461775027713,0.0,1.6567243833511242e-05,46.95156902417086,0.053217636569569356,8.545366154871933e-05,0.00016822369156692792,0.0006613926502448624,0.09243247026269359,0.09243247026269359,0.09243247026269359,0.0924205666737973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487000.40023814596,595.8901736524032,0.0,0.09243247026269359,0.09243247028637497,0.09243247028637497,0.3716432021247795,0.3716432021247795,0.5,10.16882277775785,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,27306.306983268223,20733.644677196156,0.7592987469854702,1.014017636961067,0.6267859245328061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467072747179555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.925876113855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1471183858732,261.1471183858732,-12.00288161412675,245.68141736165774,276.6128194100778,122107.37086264047,122417.05538324681,-309.68452060635786,0.0,nan,276.6128194100778,3.4628194100778273,270.42653900039124,-2.723460999608733,264.2402585907147,-8.909741409285289,258.0539781810523,-15.09602181894769,251.86769777134555,-21.28230222865443,245.68141736165774,-27.46858263834224,1.0,1.0,26022.012520719443,26022.012520719443,275.7940692796448,2.644069279644839,275.7940692796448,275.7940692796448,77088.08268042553,77100.22748491,-12.144804484472843,0.0,8546.071908451686,8546.071908451686,0.8850041612695871,3951.284193710822,275.7940692796448,2.644069279644839,1.0,0.002,0.12369619850456545,0.004958544051801302,0.0001911191062819744,0.0018088808930573762,0.09555955314098719,0.09555955314098719,0.0,-6.606494865057932e-13,0.9998697823622827,0.9998697823622827,0.0,0.0924204339484459,1.2036337929062198e-05,0.0,0.0,0.0,1600280.9036829092,266.77235400375304,0.0,1.0,1283962.597707765,2600.3364097457247,,,,,,,,,,,,,,,,,,,4.0,15306.142223463346,1539.4246950045292,0.3716432021247795,6.173730061729009,2.974434363557293
1168.0,-29.20460581543529,5.051590846946795,35.04497710548601,24.68837014110761,5.178854539696778,-25.766259779780267,-39.29054365782065,1.740508502125445,-6.377951709052866,-6.3779517090614535,40.09003617185649,41738.46378164563,25787.516886917183,25787.516886917183,67525.98066856281,77100.26524919836,77099.30445930437,25787.516886917183,102886.82134622155,102886.82134622155,102886.82134622155,130193.17185008017,125611.83059329224,4581.341256787934,0.0,90688.37257310026,55327.49882804015,39289.85971673346,27306.35050385862,66596.21022059208,20733.658302631637,1539.4340371309795,0.0,0.8793758748150551,2.741190757429765,0.001494314320929203,1.0,1.0,-6.377951709052866,336005.3485348605,1558418.9922238064,4.638077932447319,1558418.9922238064,4.638077932447319,0.7592980358067913,0.09243254764971003,3.9316276444222913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316276444222913,1.2835556622867237,1.2838811817840772,3.063075299296241,6490.28900024824,15306.10559683629,6459.972120853301,0.000323628397621474,23066.368632786918,2352.115006937835,19309.288970564845,1968.9995024360862,0.8371187193773667,0.8371187193773667,35533.83106887401,35405.22815468563,1.0045424524402657,0.8,4288.556963545266,4273.035954225843,1.0045424524402657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.565120789719,4632.441516551485,6.137597810710644,5.051590846946795,-3.5750191166058367,8.626609963552632,2.9744269059818635,3.5,0.849836258851961,0.6,0.0002535944181622832,1.0003275459020993,0.0002535113815481216,198.26721824291394,0.0,1.644306682685326e-05,46.59965138730214,0.05323407963639621,8.542698606342634e-05,0.0001681674320988569,0.0006611717249313744,0.09243254768866047,0.09243254768866047,0.09243254768866047,0.0924199221789715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487001.98842920683,595.8896551334855,0.0,0.09243254768866047,0.09243254764971003,0.09243254764971003,0.3716433815275462,0.3716433815275462,0.5,10.168444011891609,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27306.35050385862,20733.658302631637,0.7592980358067913,1.0139613116856196,0.6267393241055594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446726101035784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.57395847699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1453012906674,261.1453012906674,-12.004698709332558,245.67835369630106,276.6122488850238,122121.0898473487,122424.8906594827,-303.80081213400035,0.0,nan,276.6122488850238,3.4622488850238256,270.42546984729324,-2.724530152706734,264.23869080956854,-8.911309190431439,258.05191177178324,-15.098088228216739,251.86513273403466,-21.284867265965318,245.67835369630106,-27.47164630369892,1.0,1.0,26022.012520719443,26022.012520719443,275.7936555609472,2.6436555609471952,275.7936555609472,275.7936555609472,77088.24981838412,77099.30445930437,-11.054640920250677,0.0,8546.071908451686,8546.071908451686,0.8850040612516503,3951.285782644403,275.7936555609472,2.6436555609471952,1.0,0.002,0.12370893403716483,0.004958434007302597,0.0001911386633641776,0.0018088613370360765,0.0955693316820888,0.0955693316820888,0.0,4.002540486547357e-13,0.9998622180886146,0.9998622180886146,0.0,0.09241981211662063,1.2735533089395372e-05,0.0,0.0,0.0,1600280.5458659318,266.7720482909471,0.0,1.0,1283963.6420552651,2600.3321785546505,,,,,,,,,,,,,,,,,,,3.0,15306.10559683629,1539.4340371309795,0.3716433815275462,6.173730061729009,2.9744269059818635
1169.0,-29.207750214938688,5.0512761846581835,35.044980899310765,24.687407235056185,5.178095944937103,-25.76916559897562,-39.29335550693793,1.7395113301381617,-6.37839841528853,-6.3783984152127875,40.09006370017844,41736.74811427548,25787.759481618963,25787.759481618963,67524.50759589444,77099.8593300012,77099.04556460977,25787.759481618963,102886.80504622874,102886.80504622874,102886.80504622874,130193.6409017237,125612.45634368292,4581.184558040788,0.0,90688.98025076183,55326.78984920521,39291.32266839624,27306.83585549497,66598.15852389121,20733.983515171156,1539.4677678710066,0.0,0.8793733662641235,2.741145168120124,0.001494314320929203,1.0,1.0,-6.37839841528853,335999.43000344385,1558420.1814071215,4.63816317007189,1558420.1814071215,4.63816317007189,0.7592964496103947,0.09243278929264932,3.9316487199045422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316487199045422,1.2835604897327484,1.283885903866313,3.063080198677006,6490.299381448172,15306.068768025165,6459.947171220012,0.0003236245629911514,23066.399546743763,2352.1181592841353,19309.214394441315,1968.99189778786,0.8371143643511177,0.8371143643511176,35533.98345201754,35405.22815468563,1.0045478372881051,0.8,4288.575354576338,4273.035954225843,1.0045478372881051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.558503629251,4632.441516551485,6.137665216215325,5.0512761846581835,-3.5754375773410096,8.626713761999193,2.9744190984747245,3.5,0.8498340281356356,0.6,0.0002535113815481216,1.0003252064358867,0.00025342896481772277,198.269800157193,0.0,1.6463438502137018e-05,46.65738471505631,0.05325054307489835,8.539997104054627e-05,0.00016811141050757534,0.0006609550119234556,0.09243278927082935,0.09243278927082935,0.09243278927082935,0.09242014647243761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487003.94931261404,595.8890192509864,0.0,0.09243278927082935,0.09243278929264932,0.09243278929264932,0.37164347069276593,0.37164347069276593,0.5,10.16806472789328,-7.571543392259628e-11,-7.571543392259628e-11,-7.571543392259628e-11,-7.571543392259628e-11,-7.571543392259628e-11,-7.571543392259628e-11,27306.83585549497,20733.983515171156,0.7592964496103947,1.013909529820872,0.6266952276060752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467449565801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.631691804745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1434597587333,261.1434597587333,-12.006540241266691,245.67529704116316,276.6116224763149,122128.18684242146,122436.07323707281,-307.88639465137487,0.0,nan,276.6116224763149,3.461622476314915,270.42435738926224,-2.7256426107377365,264.2370923022818,-8.912907697718197,258.0498272151926,-15.100172784807398,251.86256212818503,-21.287437871814944,245.67529704116316,-27.474702958836815,1.0,1.0,26022.012520719443,26022.012520719443,275.7931785607967,2.6431785607967413,275.7931785607967,275.7931785607967,77086.84774249415,77099.04556460977,-12.197822115616873,0.0,8546.071908451686,8546.071908451686,0.8850027279883208,3951.306963504065,275.7931785607967,2.6431785607967413,1.0,0.002,0.1237217129658386,0.004958297899894682,0.0001911582320357114,0.0018088417675991317,0.0955791160178557,0.0955791160178557,0.0,-3.651571232887729e-13,0.9998617489638647,0.9998617489638647,0.0,0.09242001036375674,1.2778928892584179e-05,0.0,0.0,0.0,1600280.0230229106,266.77160158471145,0.0,1.0,1283965.1680480936,2600.3259959874417,,,,,,,,,,,,,,,,,,,4.0,15306.068768025165,1539.4677678710066,0.37164347069276593,6.173730061729009,2.9744190984747245
1170.0,-29.210899344026213,5.050962182869176,35.04498266435324,24.687034903932386,5.177940111688556,-25.772015398543353,-39.29611357217652,1.7390561637503708,-6.378705350417022,-6.378705350471123,40.09001273637572,41734.57881256073,25787.680199781596,25787.680199781596,67522.25901234233,77099.00702959303,77098.11577640213,25787.680199781596,102885.79597618373,102885.79597618373,102885.79597618373,130192.6720852624,125611.66398287959,4581.008102382805,0.0,90689.31148692494,55325.80517884715,39292.7847867531,27306.876109078672,66599.66089583177,20733.99461400451,1539.4770009572724,0.0,0.8793719069993262,2.741113843718407,0.001494314320929203,1.0,1.0,-6.378705350417022,335995.36338461586,1558417.9798448805,4.6382127543258695,1558417.9798448805,4.6382127543258695,0.7592957367654044,0.09243283788086629,3.931649489158164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931649489158164,1.2835627850973454,1.2838880940202861,3.063075320355278,6490.289044869813,15306.032288361264,6459.936894193331,0.0003236260888263,23066.47928229816,2352.1262900478923,19309.183675720826,1968.9887653501273,0.8371101388905594,0.8371101388905594,35533.98901398849,35405.22815468563,1.004548033834673,0.8,4288.576025847307,4273.035954225843,1.004548033834673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.550928003315,4632.441516551485,6.1376574131011585,5.050962182869176,-3.5757509811745596,8.626713164043736,2.9744101600959043,3.5,0.8498314743131156,0.6,0.00025342896481772277,1.000325704036104,0.0002533464488567975,198.27238601384275,0.0,1.6340748665783826e-05,46.309681718831364,0.053266883823564135,8.537348042087356e-05,0.0001680554843968492,0.0006607352593791,0.09243283792806821,0.09243283792806821,0.09243283792806821,0.09241949126899372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487005.63253064477,595.8884697560528,0.0,0.09243283792806821,0.09243283788086629,0.09243283788086629,0.37164355417322875,0.37164355417322875,0.5,10.167664329222779,5.411493475548923e-11,5.411493475548923e-11,5.411493475548923e-11,5.411493475548923e-11,5.411493475548923e-11,5.411493475548923e-11,27306.876109078672,20733.99461400451,0.7592957367654044,1.0138528951063819,0.6266485181934724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467636774526693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.28398880852,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1416525996139,261.1416525996139,-12.008347400386072,245.6722507843373,276.6110544149146,122141.72886444176,122443.86844511308,-302.13958067131205,0.0,nan,276.6110544149146,3.4610544149145994,270.4232936887427,-2.72670631125726,264.2355329626664,-8.914467037333566,258.04777223656515,-15.102227763434826,251.86001151045724,-21.289988489542736,245.6722507843373,-27.47774921566267,1.0,1.0,26022.012520719443,26022.012520719443,275.7927628283954,2.642762828395405,275.7927628283954,275.7927628283954,77087.01035695238,77098.11577640213,-11.105419449755573,0.0,8546.071908451686,8546.071908451686,0.885002679324281,3951.3077366039547,275.7927628283954,2.642762828395405,1.0,0.002,0.1237351728768891,0.004958184568871888,0.0001911789077946287,0.0018088210934720467,0.09558945389731435,0.09558945389731435,0.0,1.2666751328382908e-12,0.9998543817225788,0.9998543817225788,0.0,0.09241937797023692,1.345991062936582e-05,0.0,0.0,0.0,1600279.6637719914,266.77129464958296,0.0,1.0,1283966.216566719,2600.3217479215004,,,,,,,,,,,,,,,,,,,3.0,15306.032288361264,1539.4770009572724,0.37164355417322875,6.173730061729009,2.9744101600959043
1171.0,-29.214038898481594,5.050645921474174,35.04498494685938,24.686229682434373,5.177341343964848,-25.774900874279567,-39.29890715572981,1.7382033187220816,-6.379170889234274,-6.379170889244665,40.090031200599704,41732.75106197624,25787.95135677775,25787.95135677775,67520.702418754,77098.4839481472,77097.69558308192,25787.95135677775,102885.64693985967,102885.64693985967,102885.64693985967,130192.98971609569,125612.15044894889,4580.839267146802,0.0,90689.84412851614,55325.030082530255,39294.23782887321,27307.342776236026,66601.58060510924,20734.305095154396,1539.5103098743723,0.0,0.8793693313014683,2.7410663334859495,0.001494314320929203,1.0,1.0,-6.379170889234274,335989.1954810946,1558418.7774736038,4.638300274037511,1558418.7774736038,4.638300274037511,0.7592941307053223,0.09243304892863997,3.9316650224499323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9316650224499323,1.2835669375979846,1.2838921416530706,3.063077512581846,6490.293689934851,15305.995609134712,6459.916031633777,0.0003236237396553018,23066.523625658403,2352.1308118122297,19309.121316134195,1968.9824064419752,0.837105826152988,0.837105826152988,35534.101325038086,35405.22815468563,1.0045520026365076,0.8,4288.589580601168,4273.035954225843,1.0045520026365076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.543076759538,4632.441516551485,6.137733419757497,5.050645921474174,-3.576184819886427,8.6268307413606,2.9744008965306508,3.5,0.849828827580186,0.6,0.0002533464488567975,1.000324721939139,0.0002532642084119275,198.2749640670552,0.0,1.636063645688181e-05,46.36604371880305,0.053283244460021015,8.534665639783324e-05,0.00016799979245896423,0.0006605189077897576,0.0924330489638916,0.0924330489638916,0.0924330489638916,0.092419618313661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487007.6635026229,595.8878106509302,0.0,0.0924330489638916,0.09243304892863997,0.09243304892863997,0.3716435493816822,0.3716435493816822,0.5,10.167261410192982,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27307.342776236026,20734.305095154396,0.7592941307053223,1.0138003003126062,0.6266030127635556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467824269458545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.34035080849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1398341674391,261.1398341674391,-12.010165832560858,245.66921066238808,276.6104576725119,122150.30516965645,122454.32950270463,-304.02433304816395,0.0,nan,276.6104576725119,3.46045767251195,270.42220827042473,-2.7277917295752445,264.2339588684699,-8.91604113153005,258.0457094664393,-15.104290533560686,251.85746006440078,-21.292539935599194,245.66921066238808,-27.480789337611895,1.0,1.0,26022.012520719443,26022.012520719443,275.7922481216152,2.642248121615239,275.7922481216152,275.7922481216152,77086.21341240684,77097.69558308192,-11.482170675080852,0.0,8546.071908451686,8546.071908451686,0.885001696666593,3951.323347562182,275.7922481216152,2.642248121615239,1.0,0.002,0.12374874639976043,0.004958041647257408,0.00019119969669179794,0.0018088003044446858,0.09559984834589898,0.09559984834589898,0.0,1.1364837022853624e-12,0.9998531529279958,0.9998531529279958,0.0,0.09241947540604839,1.3573522591590433e-05,0.0,0.0,0.0,1600279.1188814926,266.7708291107657,0.0,1.0,1283967.80688667,2600.31530477034,,,,,,,,,,,,,,,,,,,3.0,15305.995609134712,1539.5103098743723,0.3716435493816822,6.173730061729009,2.9744008965306508
1172.0,-29.217157216513975,5.050329475569915,35.04498580174801,24.685369489621394,5.176688877752638,-25.77777260705365,-39.301687258388824,1.7373042690374532,-6.379530035260586,-6.3795300353007525,40.08999456591355,41730.989381903586,25787.973514291967,25787.973514291967,67518.96289619556,77098.01196951827,77096.83679972438,25787.973514291967,102884.81031401634,102884.81031401634,102884.81031401634,130192.29795338496,125611.64267437135,4580.6552790136,0.0,90690.40814693588,55324.29792391736,39295.67802557613,27307.487639368617,66603.16566494475,20734.388845886584,1539.5257683529717,0.0,0.8793675367328588,2.741029681538417,0.001494314320929203,1.0,1.0,-6.379530035260586,335984.43723183224,1558417.1949080292,4.6383612519311646,1558417.1949080292,4.6383612519311646,0.7592931696870664,0.09243311772129523,3.931683412134412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931683412134412,1.283571305306148,1.283896404900864,3.063081416576741,6490.301962031566,15305.959016748988,6459.892670610228,0.0003236204563665367,23066.559191169043,2352.134438485012,19309.05148847149,1968.9752860019978,0.8371015082242478,0.8371015082242478,35534.23428867609,35405.22815468563,1.0045567012550993,0.8,4288.605627903654,4273.035954225843,1.0045567012550993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.534204231527,4632.441516551485,6.137751654697921,5.050329475569915,-3.576539040818586,8.626868516388502,2.974390427981274,3.5,0.8498258365660784,0.6,0.0002532642084119275,1.000322533356251,0.000253182548594785,198.27752473986467,0.0,1.6306221251458858e-05,46.21183102663441,0.05329955068127248,8.531996955204145e-05,0.00016794423885988603,0.0006603035780889534,0.09243311769806792,0.09243311769806792,0.09243311769806792,0.09241912191625544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487009.5098472858,595.8872088446161,0.0,0.09243311769806792,0.09243311772129523,0.09243311772129523,0.3716435306713744,0.3716435306713744,0.5,10.166841535275623,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,27307.487639368617,20734.388845886584,0.7592931696870664,1.0137500556033303,0.6265616501148963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468011198932256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.186138116325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.138003560714,261.138003560714,-12.011996439285952,245.66617873981122,276.60982838163284,122158.62856645699,122464.68836405531,-306.05979759833485,0.0,nan,276.60982838163284,3.4598283816328603,270.42109845322256,-2.728901546777422,264.2323685248749,-8.917631475125063,258.0436385965568,-15.106361403443202,251.85490866818589,-21.295091331814092,245.66617873981122,-27.483821260188762,1.0,1.0,26022.012520719443,26022.012520719443,275.79178848689406,2.641788486894086,275.79178848689406,275.79178848689406,77085.0719100813,77096.83679972438,-11.764889643076458,0.0,8546.071908451686,8546.071908451686,0.8850005333087035,3951.341829195084,275.79178848689406,2.641788486894086,1.0,0.002,0.12376286796847259,0.00495791592674747,0.0001912213741595769,0.0018087786248343737,0.09561068707978845,0.09561068707978845,0.0,-1.0060494104457973e-12,0.9998472239205856,0.9998472239205856,0.0,0.09241899615196171,1.4121569333512937e-05,0.0,0.0,0.0,1600278.6985164601,266.7704699647394,0.0,1.0,1283969.0337570005,2600.310334144152,,,,,,,,,,,,,,,,,,,4.0,15305.959016748988,1539.5257683529717,0.3716435306713744,6.173730061729009,2.974390427981274
1173.0,-29.220279809767835,5.050013614516262,35.04498527818195,24.68499618060889,5.176532491763555,-25.78059857973175,-39.304422692488856,1.736851259448472,-6.379849491404173,-6.379849491323807,40.0899564927208,41728.84845858787,25787.90331298583,25787.90331298583,67516.7517715737,77097.17131265608,77096.08865546616,25787.90331298583,102883.99196845198,102883.99196845198,102883.99196845198,130191.59523398471,125611.13273322646,4580.46250075825,0.0,90690.74266423742,55323.333142724405,39297.12169057001,27307.603265532725,66604.72495610274,20734.453536294866,1539.5389338995394,0.0,0.8793659612269069,2.740997080389708,0.001494314320929203,1.0,1.0,-6.379849491404173,335980.20486987534,1558415.5502050582,4.638414786396806,1558415.5502050582,4.638414786396806,0.7592923236315507,0.09243314463700639,3.93168485142037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93168485142037,1.283573589074643,1.2838985844259445,3.0630770879718785,6490.29279023728,15305.92274514779,6459.88167735524,0.0003236216875130093,23066.635829541185,2352.1422534240733,19309.01862889666,1968.9719352578772,0.8370973024236077,0.8370973024236077,35534.24469519507,35405.22815468563,1.0045570689969043,0.8,4288.606883860248,4273.035954225843,1.0045570689969043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.524837774572,4632.441516551485,6.137748629053672,5.050013614516262,-3.5768634704394495,8.626877084955712,2.9743793766692797,3.5,0.8498226790483656,0.6,0.000253182548594785,1.0003229838506809,0.00025310080112342777,198.28008898122948,0.0,1.6191306413718232e-05,45.88616237647747,0.0533157419876862,8.529371901794917e-05,0.00016788882957683584,0.0006600859679699416,0.09243314467992016,0.09243314467992016,0.09243314467992016,0.09241864745485245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487011.4217266304,595.8865856699549,0.0,0.09243314467992016,0.09243314463700639,0.09243314463700639,0.3716434401387076,0.3716434401387076,0.5,10.166406618915945,-8.037659426918253e-11,-8.037659426918253e-11,-8.037659426918253e-11,-8.037659426918253e-11,-8.037659426918253e-11,-8.037659426918253e-11,27307.603265532725,20734.453536294866,0.7592923236315507,1.0136931248657217,0.626514837890107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468196868535976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.86046946616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1362077026054,261.1362077026054,-12.01379229739456,245.66315729714583,276.60925810807805,122172.12660593567,122472.37678037777,-300.2501744420892,0.0,nan,276.60925810807805,3.4592581080780747,270.4200379458326,-2.7299620541674017,264.2308177837107,-8.9191822162893,258.04159762153887,-15.108402378461108,251.85237745932665,-21.29762254067333,245.66315729714583,-27.486842702854148,1.0,1.0,26022.012520719443,26022.012520719443,275.79138148839934,2.641381488399361,275.79138148839934,275.79138148839934,77085.21000828521,77096.08865546616,-10.878647180943517,0.0,8546.071908451686,8546.071908451686,0.8850004422573664,3951.343275677472,275.79138148839934,2.641381488399361,1.0,0.002,0.12377748566441056,0.004957795401851529,0.00019124383375472237,0.0018087561670817784,0.09562191687736118,0.09562191687736118,0.0,8.365005736699072e-13,0.9998418565545844,0.9998418565545844,0.0,0.09241852694104288,1.4617695963499143e-05,0.0,0.0,0.0,1600278.3246051902,266.7701505085958,0.0,1.0,1283970.125041563,2600.3059128508876,,,,,,,,,,,,,,,,,,,3.0,15305.92274514779,1539.5389338995394,0.3716434401387076,6.173730061729009,2.9743793766692797
1174.0,-29.223379838734093,5.049696099766289,35.044985584601065,24.68404577756303,5.17578196706054,-25.783463658102114,-39.30719413384793,1.7358657874797216,-6.380290783099724,-6.3802907831932645,40.08997939994548,41727.152225353755,25788.10177692245,25788.10177692245,67515.2540022762,77096.77245917861,77095.84186634627,25788.10177692245,102883.94364326872,102883.94364326872,102883.94364326872,130192.01810753698,125611.74045117131,4580.27765636566,0.0,90691.34128228876,55322.62753053106,39298.57083528633,27308.07446426826,66606.64529955458,20734.76857912482,1539.5719079025903,0.0,0.8793634991238772,2.7409520461790757,0.001494314320929203,1.0,1.0,-6.380290783099724,335974.35842051555,1558416.5397614685,4.63849844698835,1558416.5397614685,4.63849844698835,0.7592907587188398,0.09243330924327862,3.931705391133866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931705391133866,1.2835783593574965,1.2839032509818655,3.0630817062870292,6490.3025758929025,15305.88628395572,6459.857318547176,0.00032361801705112285,23066.667580638397,2352.1454911349338,19308.945818789267,1968.9645106931794,0.8370929936579452,0.8370929936579451,35534.393204112064,35405.22815468563,1.0045623169542477,0.8,4288.624807313221,4273.035954225843,1.0045623169542477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.515173832627,4632.441516551485,6.137809982820677,5.049696099766289,-3.577280449252754,8.626976549019044,2.9743679743773774,3.5,0.8498194212506792,0.6,0.00025310080112342777,1.000320657696808,0.0002530196684193053,198.28263475031866,0.0,1.6208895894705042e-05,45.936010965594086,0.0533319508835809,8.526713055400197e-05,0.0001678336705694258,0.0006598725473915967,0.09243330922299238,0.09243330922299238,0.09243330922299238,0.09241884966784404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487013.622934547,595.8858714573279,0.0,0.09243330922299238,0.09243330924327862,0.09243330924327862,0.37164328529821095,0.37164328529821095,0.5,10.165972832583224,9.356426744488999e-11,9.356426744488999e-11,9.356426744488999e-11,9.356426744488999e-11,9.356426744488999e-11,9.356426744488999e-11,27308.07446426826,20734.76857912482,0.7592907587188398,1.0136414121839534,0.6264713083460577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468382797236632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.910318055285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1343883138132,261.1343883138132,-12.015611686186787,245.66014292522522,276.60863370241515,122179.15395638163,122483.33823311128,-304.1842767296556,0.0,nan,276.60863370241515,3.4586337024151703,270.41893554692336,-2.7310644530766126,264.22923739158034,-8.920762608419636,258.0395392360902,-15.11046076390977,251.84984108064458,-21.300158919355397,245.66014292522522,-27.48985707477476,1.0,1.0,26022.012520719443,26022.012520719443,275.79091131903823,2.6409113190382527,275.79091131903823,275.79091131903823,77083.82017964571,77095.84186634627,-12.021686700551072,0.0,8546.071908451686,8546.071908451686,0.8849991428844242,3951.3639180895357,275.79091131903823,2.6409113190382527,1.0,0.002,0.12379208805306871,0.004957652578766295,0.0001912662217397447,0.0018087337780807518,0.09563311086987235,0.09563311086987235,0.0,-1.7950354744278307e-13,0.9998420224429363,0.9998420224429363,0.0,0.09241870685489306,1.4602388385567077e-05,0.0,0.0,0.0,1600277.8080876444,266.76970921690025,0.0,1.0,1283971.6325216726,2600.299805376796,,,,,,,,,,,,,,,,,,,4.0,15305.88628395572,1539.5719079025903,0.37164328529821095,6.173730061729009,2.9743679743773774
1175.0,-29.226484702336975,5.049379549249934,35.044984007929635,24.683681304473453,5.175630479601447,-25.78627318409951,-39.30991563303394,1.735418959563407,-6.380595072998858,-6.380595073031861,40.08992566611283,41725.02152387268,25787.98604869225,25787.98604869225,67513.00757256494,77095.93101992378,77094.93880580323,25787.98604869225,102882.92485449549,102882.92485449549,102882.92485449549,130191.03589462582,125610.96157112635,4580.074323499474,0.0,90691.66708086163,55321.66520140686,39300.00208828308,27308.111040130323,66608.1131284134,20734.776929867377,1539.5809495738165,0.0,0.8793620644693975,2.74092099346422,0.001494314320929203,1.0,1.0,-6.380595072998858,335970.32708489086,1558414.2185427265,4.638547195713972,1558414.2185427265,4.638547195713972,0.7592900475392392,0.09243328676107544,3.931705996045001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931705996045001,1.2835806131968417,1.2839054012459012,3.063076799090031,6490.292178131311,15305.850170715103,6459.847259405496,0.00032361956947385255,23066.746896154134,2352.1535790666676,19308.915751341625,1968.9614446667952,0.8370888117977726,0.8370888117977726,35534.39757781714,35405.22815468563,1.0045624715108257,0.8,4288.625335173088,4273.035954225843,1.0045624715108257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.50464088701,4632.441516551485,6.137797825506617,5.049379549249934,-3.577594330309265,8.626973879559198,2.9743555467853295,3.5,0.8498158705100941,0.6,0.0002530196684193053,1.000321165993104,0.0002529384331962137,198.28518454686554,0.0,1.60872063378192e-05,45.591142761379615,0.05334803808991872,8.524102867682398e-05,0.0001677786397424813,0.0006596562838837879,0.09243328680986651,0.09243328680986651,0.09243328680986651,0.0924181946168656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487015.54512339795,595.8852441632296,0.0,0.09243328680986651,0.09243328676107544,0.09243328676107544,0.37164313084652373,0.37164313084652373,0.5,10.165520069076154,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,27308.111040130323,20734.776929867377,0.7592900475392392,1.0135853487158086,0.6264255143128172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468567386888618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.56544985107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1326036910322,261.1326036910322,-12.017396308967761,245.65713894912716,276.6080684329386,122192.581931499,122490.95365876266,-298.3717272636636,0.0,nan,276.6080684329386,3.458068432938603,270.41788253615135,-2.732117463848624,264.2276966393995,-8.922303360600495,258.0375107426828,-15.11248925731718,251.84732484589387,-21.30267515410611,245.65713894912716,-27.49286105087282,1.0,1.0,26022.012520719443,26022.012520719443,275.7905013595361,2.640501359536131,275.7905013595361,275.7905013595361,77083.98777011927,77094.93880580323,-10.951035683960072,0.0,8546.071908451686,8546.071908451686,0.8849991046168258,3951.364526025226,275.7905013595361,2.640501359536131,1.0,0.002,0.12380730038484662,0.004957532323576459,0.00019128960598524381,0.00180871039575962,0.0956448029926219,0.0956448029926219,0.0,1.7448638020556295e-12,0.9998354236731393,0.9998354236731393,0.0,0.09241807443026064,1.5212330814802573e-05,0.0,0.0,0.0,1600277.45192462,266.7694049270011,0.0,1.0,1283972.6719928654,2600.295594027539,,,,,,,,,,,,,,,,,,,3.0,15305.850170715103,1539.5809495738165,0.37164313084652373,6.173730061729009,2.9743555467853295
1176.0,-29.2295671581903,5.049061406959923,35.04498328487085,24.682730133086466,5.1748803356255895,-25.789122408795965,-39.31267320932818,1.7344355873180344,-6.381037669006332,-6.381037669006392,40.08994714900034,41723.350769136116,25788.17708179438,25788.17708179438,67511.52785093049,77095.54012740304,77094.6858288428,25788.17708179438,102882.86291063718,102882.86291063718,102882.86291063718,130191.44402976586,125611.56343354697,4579.880596218887,0.0,90692.2690834664,55320.9805424769,39301.43171221055,27308.58111912868,66610.01283133923,20735.090992126967,1539.6139190709198,0.0,0.8793596006637306,2.7408758271384506,0.001494314320929203,1.0,1.0,-6.381037669006332,335964.4634909615,1558415.1465689545,4.638630914638032,1558415.1465689545,4.638630914638032,0.7592884779210582,0.0924334279156155,3.9317271687204514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317271687204514,1.2835853726683064,1.283910057643896,3.0630819363009802,6490.303063264864,15305.8138572863,6459.822200637909,0.0003236156192726278,23066.775793850786,2352.156525811647,19308.84084900838,1968.953806754435,0.8370845159103593,0.8370845159103593,35534.55066309113,35405.22815468563,1.0045678811918142,0.8,4288.64381094387,4273.035954225843,1.0045678811918142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.493905941308,4632.441516551485,6.137858975667552,5.049061406959923,-3.5780131170583216,8.627074524018244,2.9743428808791728,3.5,0.8498122516797636,0.6,0.0002529384331962137,1.000318855828342,0.00025285780801038776,198.2877159982177,0.0,1.6107741202429657e-05,45.649338567685646,0.053364145831121146,8.521458831715084e-05,0.00016772384487906284,0.0006594443977532659,0.09243342788444547,0.09243342788444547,0.09243342788444547,0.0924183918273965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487017.8228111131,595.8845050245723,0.0,0.09243342788444547,0.0924334279156155,0.0924334279156155,0.3716428961741057,0.3716428961741057,0.5,10.165068984879614,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27308.58111912868,20735.090992126967,0.7592884779210582,1.0135342267816996,0.6263825661583684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446875226890864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.623645657375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13079512697476,261.13079512697476,-12.019204873025217,245.65414190681958,276.60744834712955,122199.53365575128,122501.90813792877,-302.3744821774461,0.0,nan,276.60744834712955,3.4574483471295707,270.41678705901853,-2.7332129409814456,264.2261257709699,-8.923874229030105,258.03546448301563,-15.114535516984347,251.84480319489515,-21.305196805104828,245.65414190681958,-27.495858093180402,1.0,1.0,26022.012520719443,26022.012520719443,275.7900291620133,2.6400291620133203,275.7900291620133,275.7900291620133,77082.61125526634,77094.6858288428,-12.0745735764649,0.0,8546.071908451686,8546.071908451686,0.8849977652005749,3951.3858045640536,275.7900291620133,2.6400291620133203,1.0,0.002,0.1238224820620826,0.004957386807511659,0.00019131288841590176,0.0018086871100418374,0.09565644420795087,0.09565644420795087,0.0,-1.5422606768067393e-12,0.9998357555387256,0.9998357555387256,0.0,0.09241824623704376,1.518167857174521e-05,0.0,0.0,0.0,1600276.9338757135,266.76896233099365,0.0,1.0,1283974.1839222186,2600.2894685626015,,,,,,,,,,,,,,,,,,,4.0,15305.8138572863,1539.6139190709198,0.3716428961741057,6.173730061729009,2.9743428808791728
