time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1177.0,-29.232654467215635,5.048744305286622,35.04498068684282,24.68236506627875,5.174727925412099,-25.791916228042822,-39.315377071592934,1.733989683856066,-6.3813423605880075,-6.381342360554663,40.08989159045702,41721.22679176353,25788.05218525986,25788.05218525986,67509.2789770234,77094.70610933528,77093.77403040917,25788.05218525986,102881.82621566903,102881.82621566903,102881.82621566903,130190.43953007254,125610.77101948502,4579.668510587525,0.0,90692.59608471415,55320.01872433168,39302.8637337583,27308.613314403512,66611.47704816182,20735.096076235062,1539.6227756086912,0.0,0.879358170708636,2.7408447341150235,0.001494314320929203,1.0,1.0,-6.3813423605880075,335960.4269271637,1558412.7465282266,4.638679503958635,1558412.7465282266,4.638679503958635,0.7592877689362079,0.09243338146153272,3.9317280809396604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317280809396604,1.2835876211670643,1.2839122032165369,3.0630772812882476,6490.29319985147,15305.777889263962,6459.811836695257,0.00032361703798170437,23066.853611870112,2352.1644610412436,19308.809870490233,1968.9506478247142,0.83708034894512,0.83708034894512,35534.55725872659,35405.22815468563,1.004568114266511,0.8,4288.644606967196,4273.035954225843,1.004568114266511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.482316843682,4632.441516551485,6.137846179162989,5.048744305286622,-3.5783280967936784,8.6270724020803,2.9743292072037693,3.5,0.8498083449153626,0.6,0.00025285780801038776,1.0003193659755012,0.0002527770796117732,198.29025149179046,0.0,1.5986983949353326e-05,45.30711251246733,0.0533801328150705,8.51886703419325e-05,0.00016766913766845526,0.0006592294568780033,0.09243338149575986,0.09243338149575986,0.09243338149575986,0.09241772475694603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487019.8178243941,595.8838539729178,0.0,0.09243338149575986,0.09243338146153272,0.09243338146153272,0.3716426639228898,0.3716426639228898,0.5,10.164599280351402,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,27308.613314403512,20735.096076235062,0.7592877689362079,1.0134781867727154,0.6263369113043088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468935821085396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.28141960216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1290208727996,261.1290208727996,-12.020979127200405,245.6511551333013,276.60688661228636,122212.86741354635,122509.50561085793,-296.638197311569,0.0,nan,276.60688661228636,3.4568866122863824,270.41574031646127,-2.73425968353871,264.22459402065624,-8.925405979343736,258.03344772498514,-15.11655227501484,251.842301429107,-21.307698570892967,245.6511551333013,-27.498844866698676,1.0,1.0,26022.012520719443,26022.012520719443,275.7896177783563,2.639617778356296,275.7896177783563,275.7896177783563,77082.78608176809,77093.77403040917,-10.987948641079129,0.0,8546.071908451686,8546.071908451686,0.8849977074921482,3951.3867213443586,275.7896177783563,2.639617778356296,1.0,0.002,0.12383826156496881,0.004957264079277564,0.00019133714875006945,0.001808662850848359,0.09566857437503472,0.09566857437503472,0.0,-4.0157157113474007e-13,0.9998292878225863,0.9998292878225863,0.0,0.09241760195771771,1.5779503815010506e-05,0.0,0.0,0.0,1600276.5772392869,266.76865763941197,0.0,1.0,1283975.2247611939,2600.2852516960093,,,,,,,,,,,,,,,,,,,3.0,15305.777889263962,1539.6227756086912,0.3716426639228898,6.173730061729009,2.9743292072037693
1178.0,-29.2357194878968,5.048425696159293,35.04497894782787,24.68141826046633,5.1739777638559765,-25.794749762756194,-39.31812085267154,1.7330080397630312,-6.381784785690684,-6.3817847857288195,40.089911186613115,41719.56612743556,25788.233102147973,25788.233102147973,67507.79922958353,77094.31756441147,77093.51280846629,25788.233102147973,102881.74591061426,102881.74591061426,102881.74591061426,130190.82411151634,125611.35793251597,4579.466179000372,0.0,90693.1908968853,55319.334661551205,39304.284705926766,27309.078200902073,66613.36290682884,20735.40631621691,1539.655507628021,0.0,0.8793557148913271,2.740799586221898,0.001494314320929203,1.0,1.0,-6.381784785690684,335954.5657331399,1558413.5930504913,4.638762951917706,1558413.5930504913,4.638762951917706,0.7592862037918211,0.09243349857672024,3.9317484824280653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317484824280653,1.2835923715730848,1.283916851196046,3.063081839298856,6490.302857729002,15305.741721267881,6459.787706143232,0.00032361340883891476,23066.88520443642,2352.167682586451,19308.737742655416,1968.9432928324572,0.8370760755744253,0.8370760755744253,35534.704767906645,35405.22815468563,1.0045733269069361,0.8,4288.662409762511,4273.035954225843,1.0045733269069361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.470544384516,4632.441516551485,6.137906437691271,5.048425696159293,-3.5787475179563613,8.627173214115654,2.97431531721059,3.5,0.8498043763458829,0.6,0.0002527770796117732,1.0003170679615216,0.0002526969575025752,198.29276873677873,0.0,1.6007654463808493e-05,45.36569275043327,0.05339614046953431,8.516237717160765e-05,0.00016761470244016556,0.0006590188519517527,0.09243349856766064,0.09243349856766064,0.09243349856766064,0.09241790907566547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487022.16638096515,595.8830917087575,0.0,0.09243349856766064,0.09243349857672024,0.09243349857672024,0.37164235271697077,0.37164235271697077,0.5,10.16413159886972,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,3.814193405560218e-11,27309.078200902073,20735.40631621691,0.7592862037918211,1.0134272807095135,0.6262942494854692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446911966669766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.33999984012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1272223755427,261.1272223755427,-12.022777624457262,245.6481751771872,276.606269573888,122219.70798925777,122520.39939599448,-300.6914067367,0.0,nan,276.606269573888,3.4562695738880507,270.4146506945161,-2.735349305483851,264.2230318151961,-8.926968184803854,258.0314129359454,-15.118587064054566,251.83979405652357,-21.310205943476404,245.6481751771872,-27.50182482281278,1.0,1.0,26022.012520719443,26022.012520719443,275.7891447868651,2.639144786865131,275.7891447868651,275.7891447868651,77081.41672589364,77093.51280846629,-12.09608257265063,0.0,8546.071908451686,8546.071908451686,0.8849964168612249,3951.407224840206,275.7891447868651,2.639144786865131,1.0,0.002,0.12385399878635092,0.004957116261587231,0.00019136128951584267,0.0018086387117713179,0.09568064475792133,0.09568064475792133,0.0,1.287160482366101e-12,0.9998297454934788,0.9998297454934788,0.0,0.09241776135703404,1.5737219686207057e-05,0.0,0.0,0.0,1600276.059385709,266.7682152143093,0.0,1.0,1283976.7361003596,2600.279128657265,,,,,,,,,,,,,,,,,,,4.0,15305.741721267881,1539.655507628021,0.37164235271697077,6.173730061729009,2.97431531721059
1179.0,-29.238789304547943,5.048108209875345,35.04497534467214,24.681047640647762,5.1738237924363935,-25.79752799486384,-39.32081091972066,1.7325624805869635,-6.382089257701352,-6.382089257721629,40.089853908833156,41717.47610294633,25788.09834081902,25788.09834081902,67505.57444376535,77093.49605059606,77092.59477329852,25788.09834081902,102880.69311411754,102880.69311411754,102880.69311411754,130189.7990981023,125610.55340471887,4579.24569338344,0.0,90693.5278945036,55318.404275350746,39305.69291016983,27309.10598398476,66614.79889415459,20735.408146493388,1539.6641628910775,0.0,0.8793542925813851,2.7407685162876376,0.001494314320929203,1.0,1.0,-6.382089257701352,335950.53217160155,1558411.1187421128,4.63881128173384,1558411.1187421128,4.63881128173384,0.7592854983481894,0.09243342872163335,3.9317508412826347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317508412826347,1.2835946174494306,1.283918994790465,3.0630783175884835,6490.295395647317,15305.705896871328,6459.775729158005,0.000323614211616447,23066.957077299718,2352.175011578849,19308.70194264507,1968.9396422473599,0.8370719153783331,0.8370719153783331,35534.721823157466,35405.22815468563,1.0045739296012317,0.8,4288.664468150601,4273.035954225843,1.0045739296012317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.4579385465495,4632.441516551485,6.13789277865296,5.048108209875345,-3.5790630619963193,8.627171271871664,2.97430044396599,3.5,0.8498001268474258,0.6,0.0002526969575025752,1.0003175721244482,0.00025261673346985597,198.29528997655532,0.0,1.5887634869909298e-05,45.02555722132295,0.05341202810440422,8.513660601538782e-05,0.00016756035148718737,0.0006588055529253629,0.0924334287575565,0.0924334287575565,0.0924334287575565,0.09241723146517679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487024.2312327292,595.8824178748489,0.0,0.0924334287575565,0.09243342872163335,0.09243342872163335,0.3716420451491285,0.3716420451491285,0.5,10.16364567879843,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,27309.10598398476,20735.408146493388,0.7592854983481894,1.013372036910689,0.6262493739451492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469302189462825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.99986431101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1254578061629,261.1254578061629,-12.024542193837078,245.64520539047956,276.60571022185405,122232.98713932947,122528.00613576728,-295.0189964378367,0.0,nan,276.60571022185405,3.4557102218540763,270.41360925555347,-2.73639074444651,264.2215082893058,-8.928491710694175,258.0294073230412,-15.120592676958779,251.83730635674334,-21.312693643256637,245.64520539047956,-27.504794609520417,1.0,1.0,26022.012520719443,26022.012520719443,275.78873289298565,2.638732892985672,275.78873289298565,275.78873289298565,77081.5943084023,77092.59477329852,-11.000464896220365,0.0,8546.071908451686,8546.071908451686,0.884996267636226,3951.409595489048,275.78873289298565,2.638732892985672,1.0,0.002,0.12387032107017426,0.004956991273188778,0.00019138638849521903,0.001808613611471373,0.09569319424760951,0.09569319424760951,0.0,-3.340817206209934e-14,0.9998234157805673,0.9998234157805673,0.0,0.09241710643677305,1.6322284860295322e-05,0.0,0.0,0.0,1600275.7030030428,266.7679107422986,0.0,1.0,1283977.7761848932,2600.274914871375,,,,,,,,,,,,,,,,,,,3.0,15305.705896871328,1539.6641628910775,0.3716420451491285,6.173730061729009,2.97430044396599
1180.0,-29.241838478669784,5.0477897602335124,35.04497287599264,24.68022258197891,5.173193887521462,-25.800335242120372,-39.323527983482904,1.731690651014293,-6.382506274893501,-6.382506274900784,40.08987944412782,41715.72496902568,25788.213959841305,25788.213959841305,67503.93892886699,77093.02157671854,77092.51086759416,25788.213959841305,102880.72482743546,102880.72482743546,102880.72482743546,130190.30260413475,125611.26615019327,4579.036453941477,0.0,90694.06186455554,55317.655311115646,39307.11839271099,27309.577776699276,66616.69616941026,20735.724807905608,1539.6966315437244,0.0,0.8793519509991319,2.7407259620992734,0.001494314320929203,1.0,1.0,-6.382506274893501,335945.0077041879,1558412.2218262241,4.638890848464294,1558412.2218262241,4.638890848464294,0.7592839763929808,0.09243352213389322,3.9317665570290803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317665570290803,1.283598854070067,1.2839231295009006,3.063080451156635,6490.299916422208,15305.669874228153,6459.755265012278,0.0003236119133205849,23067.00068507774,2352.179458334675,19308.640773944033,1968.9334047757425,0.8370676811240126,0.8370676811240126,35534.83545283086,35405.22815468563,1.0045779450207741,0.8,4288.678182048384,4273.035954225843,1.0045779450207741,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.445169706565,4632.441516551485,6.137938951525671,5.0477897602335124,-3.5794638900000852,8.627253650233598,2.974285378430598,3.5,0.8497958224087423,0.6,0.00025261673346985597,1.0003154442014048,0.0002525370721148176,198.29779431805787,0.0,1.5908047831142602e-05,45.08340755345813,0.053427936152235365,8.511058354456143e-05,0.00016750614992529456,0.0006585950783729723,0.09243352212496474,0.09243352212496474,0.09243352212496474,0.09241749934425023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487026.67116185284,595.8816262050836,0.0,0.09243352212496474,0.09243352213389322,0.09243352213389322,0.37164165999911764,0.37164165999911764,0.5,10.163164995323951,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,27309.577776699276,20735.724807905608,0.7592839763929808,1.0133186244661612,0.6262052513523049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469485002221318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.057714643146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1236796058391,261.1236796058391,-12.026320394160905,245.64224316305692,276.60511604864234,122240.94043627448,122538.23839320905,-297.29795693458254,0.0,nan,276.60511604864234,3.455116048642367,270.4125414714793,-2.7374585285206763,264.2199668944083,-8.93003310559169,258.0273923172827,-15.122607682717273,251.83481774016488,-21.315182259835098,245.64224316305692,-27.50775683694306,1.0,1.0,26022.012520719443,26022.012520719443,275.7883060577632,2.6383060577632023,275.7883060577632,275.7883060577632,77080.42323581019,77092.51086759416,-12.087631783972029,0.0,8546.071908451686,8546.071908451686,0.8849952734320243,3951.4253898142256,275.7883060577632,2.6383060577632023,1.0,0.002,0.12388648883931214,0.004956846295146052,0.0001914112044015599,0.0018085887954341238,0.09570560220077994,0.09570560220077994,0.0,-1.6431647709147512e-13,0.9998250876005857,0.9998250876005857,0.0,0.09241735436475047,1.6167769142749537e-05,0.0,0.0,0.0,1600275.2148847722,266.7674937251065,0.0,1.0,1283979.2007238765,2600.269143527343,,,,,,,,,,,,,,,,,,,4.0,15305.669874228153,1539.6966315437244,0.37164165999911764,6.173730061729009,2.974285378430598
1181.0,-29.244878216906887,5.04747156305842,35.0449688328086,24.679468594864034,5.172638390502219,-25.803126556238478,-39.3262273753993,1.7308867307684885,-6.38286094224776,-6.382860942240129,40.08982906732262,41713.92219642391,25788.183668532918,25788.183668532918,67502.10586495683,77092.49657803433,77091.549625338,25788.183668532918,102879.73329387092,102879.73329387092,102879.73329387092,130189.41100840273,125610.59907745349,4578.811930949254,0.0,90694.56442834072,55316.87709619141,39308.54148016589,27309.677714531816,66618.21919469771,20735.775893546237,1539.7099228776874,0.0,0.8793502323078374,2.740689770761228,0.001494314320929203,1.0,1.0,-6.38286094224776,335940.30927723914,1558410.0456307142,4.6389492495960525,1558410.0456307142,4.6389492495960525,0.7592830684527806,0.09243347132963917,3.9317803690936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317803690936,1.2836027724426462,1.2839269466045184,3.0630818610741817,6490.302903868304,15305.634162796427,6459.736023668282,0.00032361002058902446,23067.047473266848,2352.1842294021762,19308.583260279196,1968.9275400140923,0.8370634899267686,0.8370634899267685,35534.93531822428,35405.22815468563,1.0045814740439727,0.8,4288.6902347433925,4273.035954225843,1.0045814740439727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.431706051236,4632.441516551485,6.137951411037035,5.04747156305842,-3.5798180307370044,8.627289593795425,2.9742694931384377,3.5,0.8497912837538394,0.6,0.0002525370721148176,1.0003144757014901,0.00025245768030870595,198.30029096469048,0.0,1.579667099649944e-05,44.767765604079415,0.053443732823231865,8.508473760462008e-05,0.0001674523345101975,0.0006583858015860892,0.09243347130381216,0.09243347130381216,0.09243347130381216,0.09241689611816457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487028.8240076653,595.8809241108112,0.0,0.09243347130381216,0.09243347132963917,0.09243347132963917,0.3716412912175561,0.3716412912175561,0.5,10.162667739026867,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27309.677714531816,20735.775893546237,0.7592830684527806,1.0132679420276287,0.6261638737972152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469666590033887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.74207269376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12189787509266,261.12189787509266,-12.02810212490732,245.63928942677435,276.60450632343594,122249.90995322715,122547.79816205808,-297.8882088309363,0.0,nan,276.60450632343594,3.4545063234359645,270.4114629440536,-2.738537055946381,264.21841956476595,-8.931580435234025,258.0253761854286,-15.12462381457135,251.83233280609738,-21.317667193902594,245.63928942677435,-27.510710573225623,1.0,1.0,26022.012520719443,26022.012520719443,275.7878389127538,2.637838912753807,275.7878389127538,275.7878389127538,77079.61482408272,77091.549625338,-11.934801255280036,0.0,8546.071908451686,8546.071908451686,0.8849943996573666,3951.439270939068,275.7878389127538,2.637838912753807,1.0,0.002,0.12390319990942464,0.004956710457877291,0.00019143688424363324,0.001808563115030513,0.09571844212181663,0.09571844212181663,0.0,-7.258538388399405e-13,0.9998192097480461,0.9998192097480461,0.0,0.0924167602590685,1.671107057066312e-05,0.0,0.0,0.0,1600274.799744985,266.7671390577522,0.0,1.0,1283980.4122719388,2600.264235104266,,,,,,,,,,,,,,,,,,,4.0,15305.634162796427,1539.7099228776874,0.3716412912175561,6.173730061729009,2.9742694931384377
1182.0,-29.247922016156306,5.0471539312575535,35.044963937348506,24.679101921524875,5.172485515911616,-25.805881262963318,-39.328894881159044,1.7304447605648745,-6.383199818253388,-6.383199818255782,40.08979638333517,41711.84889302718,25788.115803455596,25788.115803455596,67499.96469648277,77091.6818215485,77090.89778017219,25788.115803455596,102879.01358362779,102879.01358362779,102879.01358362779,130188.85856107045,125610.27532115579,4578.583239914662,0.0,90694.89754225813,55315.95257939354,39309.93884762732,27309.84497744266,66619.78382506999,20735.87652036888,1539.726067083696,0.0,0.879348531652073,2.740655191173181,0.001494314320929203,1.0,1.0,-6.383199818253388,335935.82009314524,1558408.6337368726,4.639007038025213,1558408.6337368726,4.639007038025213,0.7592821027543828,0.09243342048840011,3.9317824908033123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9317824908033123,1.2836050000873116,1.2839290728987511,3.063078198149641,6490.295142570742,15305.598538757788,6459.724351813469,0.00032361090649952676,23067.119748968624,2352.1915994726664,19308.548372324083,1968.9239824327456,0.837059354720149,0.837059354720149,35534.95065881938,35405.22815468563,1.0045820161470584,0.8,4288.692086190703,4273.035954225843,1.0045820161470584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.417857077153,4632.441516551485,6.137955490434342,5.0471539312575535,-3.580160354936053,8.627314286193606,2.974253153257674,3.5,0.8497866152164784,0.6,0.00025245768030870595,1.0003149037208532,0.0002523782054727403,198.30279100179953,0.0,1.574341825215058e-05,44.616847326594744,0.05345947624148402,8.505920409240137e-05,0.0001673984762163046,0.0006581743977744211,0.09243342052840862,0.09243342052840862,0.09243342052840862,0.09241652035058107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487031.10936190403,595.8801798197492,0.0,0.09243342052840862,0.09243342048840011,0.09243342048840011,0.37164085140892994,0.37164085140892994,0.5,10.162160734047543,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,27309.84497744266,20735.87652036888,0.7592821027543828,1.0132120043157744,0.6261180462931855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469847620227076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.59115441628,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.120149488677,261.120149488677,-12.02985051132299,245.63634559653178,276.603953380844,122263.04441639286,122555.35777417362,-292.3133577807646,0.0,nan,276.603953380844,3.453953380844041,270.4104318239368,-2.7395681760631874,264.21691026711204,-8.933089732887936,258.0233887102496,-15.126611289750372,251.82986715338743,-21.32013284661255,245.63634559653178,-27.513654403468195,1.0,1.0,26022.012520719443,26022.012520719443,275.7874237624951,2.637423762495132,275.7874237624951,275.7874237624951,77079.81425223302,77090.89778017219,-11.083527939175838,0.0,8546.071908451686,8546.071908451686,0.8849942654343627,3951.441403257329,275.7874237624951,2.637423762495132,1.0,0.002,0.12392023433773125,0.004956576156955249,0.0001914630698718633,0.0018085369309435778,0.09573153493593164,0.09573153493593164,0.0,8.154410306715487e-13,0.9998157113781329,0.9998157113781329,0.0,0.09241638606072385,1.7034427676273654e-05,0.0,0.0,0.0,1600274.4030873696,266.7668001817466,0.0,1.0,1283981.5698742946,2600.2595452473956,,,,,,,,,,,,,,,,,,,3.0,15305.598538757788,1539.726067083696,0.37164085140892994,6.173730061729009,2.974253153257674
1183.0,-29.250943857870837,5.046834961961585,35.04495992292863,24.67815822400155,5.171737256350636,-25.808675746442034,-39.33159842910243,1.7294691460588059,-6.383642391703859,-6.383642391711507,40.08981202011369,41710.2145204595,25788.27632225012,25788.27632225012,67498.49084270962,77091.30787938758,77090.62071887677,25788.27632225012,102878.8970411269,102878.8970411269,102878.8970411269,130189.19545290801,125610.83353416692,4578.361918741094,0.0,90695.49242574458,55315.28038996656,39311.34670642002,27310.298411781114,66621.64511820114,20736.178326979905,1539.758282214719,0.0,0.8793460898436565,2.740610030608471,0.001494314320929203,1.0,1.0,-6.383642391703859,335929.9572713276,1558409.3092191012,4.639090011137018,1558409.3092191012,4.639090011137018,0.7592805473716367,0.0924334843355105,3.9318033870268034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318033870268034,1.2836097198742649,1.28393369185733,3.0630832145863938,6490.305771798265,15305.562732038929,6459.69971193523,0.00032360703673596454,23067.148455337123,2352.194526707604,19308.474722079125,1968.9164721978582,0.837055120162096,0.8370551201620962,35535.101744669686,35405.22815468563,1.0045873551937563,0.8,4288.710320652226,4273.035954225843,1.0045873551937563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.403703142732,4632.441516551485,6.138014374329222,5.046834961961585,-3.5805814658636606,8.627416427825246,2.9742364536028436,3.5,0.8497818438865268,0.6,0.0002523782054727403,1.0003126394378992,0.00025229932675304193,198.30527305846343,0.0,1.576008178639437e-05,44.66407178264164,0.05347523632327041,8.503333280893156e-05,0.00016734487266380877,0.0006579671371411324,0.09243348432447791,0.09243348432447791,0.09243348432447791,0.09241667444821117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487033.61523262056,595.8793662313176,0.0,0.09243348432447791,0.0924334843355105,0.0924334843355105,0.37164036777695597,0.37164036777695597,0.5,10.161656440112859,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,27310.298411781114,20736.178326979905,0.7592805473716367,1.0131615741843776,0.6260760214860591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470028896591056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.63837887233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11837625423664,261.11837625423664,-12.03162374576334,245.6334082513157,276.6033442571702,122269.70338414,122566.17109541004,-296.467711270061,0.0,nan,276.6033442571702,3.4533442571702153,270.4093570559572,-2.740642944042804,264.2153698548075,-8.9346301451925,258.0213826536762,-15.128617346323779,251.82739545249322,-21.322604547506756,245.6334082513157,-27.516591748684277,1.0,1.0,26022.012520719443,26022.012520719443,275.786948769315,2.6369487693150404,275.786948769315,275.786948769315,77078.46970506372,77090.62071887677,-12.151013813054306,0.0,8546.071908451686,8546.071908451686,0.8849929435027118,3951.4624039619375,275.786948769315,2.6369487693150404,1.0,0.002,0.12393719718005555,0.004956423132989683,0.00019148910401848996,0.0018085108968071027,0.09574455200924498,0.09574455200924498,0.0,8.25592632452965e-13,0.9998164859749545,0.9998164859749545,0.0,0.09241652149475112,1.696284075938614e-05,0.0,0.0,0.0,1600273.8850484353,266.7663576082961,0.0,1.0,1283983.0817043844,2600.2534203069613,,,,,,,,,,,,,,,,,,,4.0,15305.562732038929,1539.758282214719,0.37164036777695597,6.173730061729009,2.9742364536028436
1184.0,-29.25396859729486,5.046516681109629,35.044953713269095,24.67763809198516,5.171420972812788,-25.811429640356423,-39.334265620540805,1.728882015206582,-6.383979435837091,-6.383979435850223,40.08974063666275,41708.26488970214,25788.1936971609,25788.1936971609,67496.45858686304,77090.61338158147,77089.44354557441,25788.1936971609,102877.6372427353,102877.6372427353,102877.6372427353,130187.93760754785,125609.81651683072,4578.121090717134,0.0,90695.88795265803,55314.421369457756,39312.740648000305,27310.300364812538,66623.04101281284,20736.1593795945,1539.7665156670246,0.0,0.8793445454506723,2.7405756387377345,0.001494314320929203,1.0,1.0,-6.383979435837091,335925.4924625537,1558406.2255759977,4.639142490055935,1558406.2255759977,4.639142490055935,0.7592797992918316,0.09243336233835801,3.931809627840361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931809627840361,1.2836126243451382,1.2839364958062751,3.0630811455646563,6490.301387789479,15305.527263742708,6459.685749031036,0.00032360705496108983,23067.212438379138,2352.201051162134,19308.43298602409,1968.9122163046598,0.8370509890436001,0.8370509890436001,35535.146867558644,35405.22815468563,1.0045889497400164,0.8,4288.71576650689,4273.035954225843,1.0045889497400164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.388758516977,4632.441516551485,6.13801654152655,5.046516681109629,-3.5809232517325347,8.627439932842163,2.974218821083989,3.5,0.8497768060239969,0.6,0.00025229932675304193,1.0003129470076702,0.00025222039513511104,198.3077575495771,0.0,1.5642066048290447e-05,44.32961518085513,0.0534908783893187,8.500781656185818e-05,0.00016729151019118376,0.0006577583704256502,0.09243336235208766,0.09243336235208766,0.09243336235208766,0.09241584657054785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487035.8025242524,595.8786519100626,0.0,0.09243336235208766,0.09243336233835801,0.09243336233835801,0.3716398901863612,0.3716398901863612,0.5,10.161130966593657,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27310.300364812538,20736.1593795945,0.7592797992918316,1.0131098424925127,0.6260336402488873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447020886952867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.30392227054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11662169666914,261.11662169666914,-12.033378303330835,245.63047963856252,276.6027637548045,122281.09113410137,122574.4362463116,-293.3451122102225,0.0,nan,276.6027637548045,3.4527637548045504,270.4083069314794,-2.74169306852059,264.2138501083085,-8.936149891691457,258.01939328505375,-15.130606714946225,251.82493646180623,-21.325063538193746,245.63047963856252,-27.519520361437458,1.0,1.0,26022.012520719443,26022.012520719443,275.786473980805,2.6364739808050217,275.786473980805,275.786473980805,77078.39909624968,77089.44354557441,-11.04444932473416,0.0,8546.071908451686,8546.071908451686,0.8849925486977077,3951.4686759795627,275.786473980805,2.6364739808050217,1.0,0.002,0.12395484953195787,0.004956286551298734,0.00019151624501204188,0.0018084837552036735,0.09575812250602093,0.09575812250602093,0.0,2.1571546632292993e-13,0.9998090261841741,0.9998090261841741,0.0,0.09241570998644263,1.765235191537334e-05,0.0,0.0,0.0,1600273.4905312937,266.7660205641629,0.0,1.0,1283984.2330439873,2600.248755850643,,,,,,,,,,,,,,,,,,,3.0,15305.527263742708,1539.7665156670246,0.3716398901863612,6.173730061729009,2.974218821083989
1185.0,-29.256973027485824,5.046197865877314,35.044947673032354,24.676793126296275,5.17077258466681,-25.814198466236356,-39.33694636272264,1.7279980248257016,-6.3843830851993175,-6.384383085147401,40.08973310763443,41706.57807150106,25788.25783650887,25788.25783650887,67494.83590800993,77090.17215071525,77088.97826799809,25788.25783650887,102877.23610450696,102877.23610450696,102877.23610450696,130187.86642350326,125609.98116926057,4577.885254242684,0.0,90696.43709298238,55313.71876175203,39314.13147914483,27310.630318996315,66624.76179814115,20736.373917913093,1539.7919578750245,0.0,0.8793424007984095,2.740534450940228,0.001494314320929203,1.0,1.0,-6.3843830851993175,335920.14539861656,1558405.9003343296,4.6392153661551365,1558405.9003343296,4.6392153661551365,0.7592784815182241,0.09243334792283889,3.9318273226796943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318273226796943,1.2836169152016925,1.2839406864222314,3.063084691480474,6490.3089011595985,15305.49163666765,6459.663376645933,0.00032360399515179793,23067.24829186273,2352.2047071999846,19308.36611346786,1968.9053972016804,0.8370467889869264,0.8370467889869263,35535.274806292415,35405.22815468563,1.0045934708236253,0.8,4288.731207356669,4273.035954225843,1.0045934708236253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.373539300401,4632.441516551485,6.138054042393729,5.046197865877314,-3.581315612257424,8.627513478134738,2.974200864630251,3.5,0.8497716756086432,0.6,0.00025222039513511104,1.0003108530901574,0.00025214201601027575,198.31022541272245,0.0,1.5652752151635305e-05,44.359899597734454,0.05350653114147034,8.498217780982652e-05,0.0001672382173252845,0.0006575517922757983,0.09243334789774654,0.09243334789774654,0.09243334789774654,0.09241575927089188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487038.3090154503,595.8778369822313,0.0,0.09243334789774654,0.09243334792283889,0.09243334792283889,0.37163932287291856,0.37163932287291856,0.5,10.160603308260864,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,27310.630318996315,20736.373917913093,0.7592784815182241,1.0130593203845881,0.6259921528554672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470389019312637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.334206687425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11485407523156,261.11485407523156,-12.035145924768415,245.6275586593947,276.6021494910916,122288.92891080651,122584.45818792834,-295.5292771218309,0.0,nan,276.6021494910916,3.4521494910916317,270.40723132469293,-2.7427686753070475,264.2123131584118,-8.937686841588175,258.01739499206843,-15.132605007931545,251.82247682572992,-21.327523174270056,245.6275586593947,-27.52244134060527,1.0,1.0,26022.012520719443,26022.012520719443,275.7860158880651,2.636015888065117,275.7860158880651,275.7860158880651,77077.29558013097,77088.97826799809,-11.68268786711269,0.0,8546.071908451686,8546.071908451686,0.8849914292900355,3951.4864592930926,275.7860158880651,2.636015888065117,1.0,0.002,0.12397258732853206,0.004956137392147944,0.00019154349174429878,0.0018084565080777758,0.09577174587214939,0.09577174587214939,0.0,-1.7792538276051317e-13,0.9998081017639194,0.9998081017639194,0.0,0.09241561012641747,1.7737796421414186e-05,0.0,0.0,0.0,1600273.018049222,266.76561691480066,0.0,1.0,1283985.6119035468,2600.2431696518242,,,,,,,,,,,,,,,,,,,4.0,15305.49163666765,1539.7919578750245,0.37163932287291856,6.173730061729009,2.974200864630251
1186.0,-29.259982526973804,5.045880204688545,35.04494042396937,24.67644849037754,5.170635455259573,-25.81692072880674,-39.339578489866085,1.7275736550392686,-6.384697931962364,-6.384697931978101,40.089686139663435,41704.4914113424,25788.119331499263,25788.119331499263,67492.61074284167,77089.35255346674,77088.23330488044,25788.119331499263,102876.35263637971,102876.35263637971,102876.35263637971,130187.07496647588,125609.43667155934,4577.638294916536,0.0,90696.75279505149,55312.768613899745,39315.537979057495,27310.722330096167,66626.26030915366,20736.42135327658,1539.8039718124446,0.0,0.8793408834685243,2.7405023247709694,0.001494314320929203,1.0,1.0,-6.384697931962364,335915.97473172774,1558403.871400537,4.639266925739759,1558403.871400537,4.639266925739759,0.7592776603504636,0.09243322430444366,3.931827919032495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931827919032495,1.283619058613308,1.283942729760311,3.063080041270222,6490.299047922085,15305.45631562958,6459.653314684708,0.0003236054303201896,23067.325087149093,2352.212538139843,19308.33603759241,1968.902330315899,0.8370426984769538,0.8370426984769538,35535.2791180912,35405.22815468563,1.0045936231935237,0.8,4288.731727745104,4273.035954225843,1.0045936231935237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.357733808978,4632.441516551485,6.13804416700303,5.045880204688545,-3.581641030547691,8.627521235236236,2.974182216503686,3.5,0.8497663475724817,0.6,0.00025214201601027575,1.0003113853124093,0.00025206352713013334,198.31269749362278,0.0,1.5543381913739057e-05,44.04994434353649,0.053522074523384075,8.495701096853627e-05,0.00016718500504173947,0.0006573426704666997,0.09243322434021477,0.09243322434021477,0.09243322434021477,0.0924152375013771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487040.6824359923,595.8770633661887,0.0,0.09243322434021477,0.09243322430444366,0.09243322430444366,0.3716387417949042,0.3716387417949042,0.5,10.160063703477926,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27310.722330096167,20736.42135327658,0.7592776603504636,1.0130031376467483,0.6259467545953904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470567963729266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.02425143323,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11312178232225,261.11312178232225,-12.036878217677724,245.62464769807048,276.6015958666063,122302.11589736484,122591.73858186133,-289.62268449646615,0.0,nan,276.6015958666063,3.4515958666063398,270.40620623283024,-2.743793767169734,264.2108165991824,-8.93918340081757,258.0154269654734,-15.134573034526568,251.82003733177058,-21.3299626682294,245.62464769807048,-27.5253523019295,1.0,1.0,26022.012520719443,26022.012520719443,275.78561387099694,2.6356138709969628,275.78561387099694,275.78561387099694,77077.50464867274,77088.23330488044,-10.72865620770608,0.0,8546.071908451686,8546.071908451686,0.8849913915636599,3951.4870586276575,275.78561387099694,2.6356138709969628,1.0,0.002,0.12399070860643602,0.004956002906633383,0.00019157136591756128,0.0018084286348177504,0.09578568295878064,0.09578568295878064,0.0,7.35311551230966e-13,0.9998039527700815,0.9998039527700815,0.0,0.09241510302686634,1.812127757732207e-05,0.0,0.0,0.0,1600272.6495112886,266.7653020680376,0.0,1.0,1283986.6874127174,2600.2388124339686,,,,,,,,,,,,,,,,,,,3.0,15305.45631562958,1539.8039718124446,0.3716387417949042,6.173730061729009,2.974182216503686
1187.0,-29.26297201922738,5.045561870209335,35.04493451001452,24.675644176919036,5.17002391466407,-25.81967242587231,-39.34224519236011,1.7267243211989127,-6.385111238930449,-6.385111238945104,40.08971017313472,41702.78940747531,25788.20014014746,25788.20014014746,67490.98954762277,77088.88567521756,77088.195442124,25788.20014014746,102876.39558227145,102876.39558227145,102876.39558227145,130187.58988606761,125610.18720050264,4577.4026855649645,0.0,90697.277764472,55312.05238999711,39316.91708274988,27311.19430379616,66628.11138654605,20736.738124135096,1539.8364056262128,0.0,0.879338567312085,2.7404601524223744,0.001494314320929203,1.0,1.0,-6.385111238930449,335910.49985811184,1558404.9096040279,4.639345630048171,1558404.9096040279,4.639345630048171,0.7592761375965444,0.09243324545162625,3.931843531604252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931843531604252,1.2836231867580512,1.2839467581905954,3.0630823532680242,6490.3039467679955,15305.420792888921,6459.632822895831,0.0003236030487101585,23067.36700874415,2352.2168129528586,19308.274786264148,1968.8960844186495,0.8370385219494257,0.8370385219494257,35535.39200133762,35405.22815468563,1.004597612251629,0.8,4288.745351557058,4273.035954225843,1.004597612251629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.341772984641,4632.441516551485,6.138086719335733,5.045561870209335,-3.5820410264709674,8.627602896680303,2.9741633851548697,3.5,0.8497609671871056,0.6,0.00025206352713013334,1.0003093224710897,0.00025198558232712893,198.31515319336927,0.0,1.5565341544293885e-05,44.11217793652887,0.05353763986492837,8.493152056325395e-05,0.00016713200656687938,0.000657136898944024,0.09243324544430055,0.09243324544430055,0.09243324544430055,0.09241551851249787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487043.36150084017,595.8761938983266,0.0,0.09243324544430055,0.09243324545162625,0.09243324545162625,0.371638107791996,0.371638107791996,0.5,10.15953189573815,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27311.19430379616,20736.738124135096,0.7592761375965444,1.012950662162262,0.6259038195685102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447074721429656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.086485026215,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1113770851121,261.1113770851121,-12.038622914887867,245.62174407613955,276.6010100941096,122310.02200885436,122601.71856774125,-291.6965588869118,0.0,nan,276.6010100941096,3.45101009410962,270.4051568904687,-2.7448431095313026,264.2093036869028,-8.940696313097192,258.0134504833224,-15.136549516677576,251.8175972797298,-21.33240272027018,245.62174407613955,-27.528255923860428,1.0,1.0,26022.012520719443,26022.012520719443,275.7851961336019,2.635196133601937,275.7851961336019,275.7851961336019,77076.3728152085,77088.195442124,-11.822626915498404,0.0,8546.071908451686,8546.071908451686,0.884990403883311,3951.502749262273,275.7851961336019,2.635196133601937,1.0,0.002,0.12400858706040917,0.004955851385385509,0.00019159882608035583,0.0018084011738951334,0.09579941304017792,0.09579941304017792,0.0,-2.4510775353814296e-14,0.9998065798321006,0.9998065798321006,0.0,0.09241536699777152,1.7878453854736376e-05,0.0,0.0,0.0,1600272.1657204765,266.7648887610695,0.0,1.0,1283988.0992567407,2600.233092636328,,,,,,,,,,,,,,,,,,,4.0,15305.420792888921,1539.8364056262128,0.371638107791996,6.173730061729009,2.9741633851548697
1188.0,-29.265953449635955,5.045244111887006,35.04492724546307,24.674933321680896,5.169512060077443,-25.822406898673844,-39.34489031145347,1.725965509790752,-6.385459807780364,-6.385459807755784,40.089659367539824,41701.01119338654,25788.13100278194,25788.13100278194,67489.14219616848,77088.35176914539,77087.29911412288,25788.13100278194,102875.43011690483,102875.43011690483,102875.43011690483,130186.72711307187,125609.5738733058,4577.153239766076,0.0,90697.76448310626,55311.292211294545,39318.302524235245,27311.29699616705,66629.59952040229,20736.79132976724,1539.8497270945402,0.0,0.8793368829015042,2.7404245861156378,0.001494314320929203,1.0,1.0,-6.385459807780364,335905.88259293116,1558402.7148922828,4.639402867442007,1558402.7148922828,4.639402867442007,0.7592752307837121,0.09243312557911369,3.931856989018077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931856989018077,1.2836268910804332,1.2839503633894966,3.063083997647182,6490.30743101011,15305.38557064321,6459.613465793741,0.00032360104171746593,23067.41184545389,2352.2213850248445,19308.216926590623,1968.8901843739325,0.8370343866902378,0.8370343866902378,35535.48930211942,35405.22815468563,1.0046010506605298,0.8,4288.757094730614,4273.035954225843,1.0046010506605298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.325191237077,4632.441516551485,6.138094488988758,5.045244111887006,-3.5823924066054786,8.627636518492483,2.974143821261456,3.5,0.8497553775032731,0.6,0.00025198558232712893,1.0003084957054293,0.00025190786983112217,198.31760232368185,0.0,1.5457635548445927e-05,43.806939144295754,0.053553097500476814,8.490624345231808e-05,0.00016707933887481085,0.0006569320662754447,0.0924331255704133,0.0924331255704133,0.0924331255704133,0.09241494159495173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487045.74487367,595.8754168569914,0.0,0.0924331255704133,0.09243312557911369,0.09243312557911369,0.3716374999124249,0.3716374999124249,0.5,10.158986377536355,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,27311.29699616705,20736.79132976724,0.7592752307837121,1.012900312803216,0.6258631523159238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447092527738533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.781246233986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1096320342348,261.1096320342348,-12.0403679657652,245.61884875789414,276.6004153105944,122319.19428031093,122610.94997332295,-291.7556930120163,0.0,nan,276.6004153105944,3.450415310594451,270.40410200001804,-2.745897999981935,264.2077886894999,-8.942211310500056,258.0114753789707,-15.138524621029262,251.81516206843145,-21.33483793156853,245.61884875789414,-27.531151242105835,1.0,1.0,26022.012520719443,26022.012520719443,275.78474268292143,2.6347426829214555,275.78474268292143,275.78474268292143,77075.66231959239,77087.29911412288,-11.636794530495536,0.0,8546.071908451686,8546.071908451686,0.8849895525417519,3951.5162739631674,275.78474268292143,2.6347426829214555,1.0,0.002,0.12402691254524299,0.0049557098531245805,0.0001916270023940877,0.001808372997929396,0.09581350119704385,0.09581350119704385,0.0,3.234834275445131e-13,0.9998017433266434,0.9998017433266434,0.0,0.09241480009512842,1.8325483985267975e-05,0.0,0.0,0.0,1600271.7577060906,266.7645401922196,0.0,1.0,1283989.2899547615,2600.228268780605,,,,,,,,,,,,,,,,,,,4.0,15305.38557064321,1539.8497270945402,0.3716374999124249,6.173730061729009,2.974143821261456
1189.0,-29.268935743887564,5.044926455115958,35.04491906063757,24.674393876362615,5.169174660852928,-25.825124703463317,-39.3475215305574,1.7253636197029298,-6.385834636043114,-6.38583463603349,40.08961827909182,41699.109719738204,25788.1188073639,25788.1188073639,67487.2285271021,77087.68868100709,77086.46949374466,25788.1188073639,102874.58830110857,102874.58830110857,102874.58830110857,130186.05577175392,125609.15591893934,4576.899852814569,0.0,90698.17059463351,55310.45993846178,39319.678506857475,27311.467470645344,66631.14597750282,20736.89195005588,1539.866922257759,0.0,0.8793350203103916,2.740386340830187,0.001494314320929203,1.0,1.0,-6.385834636043114,335900.9175420212,1558400.9399461923,4.639466159693465,1558400.9399461923,4.639466159693465,0.7592741756679355,0.09243301735882882,3.931864456496453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931864456496453,1.2836298621428017,1.2839532354412952,3.063082725368257,6490.304735203738,15305.350410253383,6459.598466934208,0.00032360063278210336,23067.47132261306,2352.2274500071953,19308.172093995756,1968.8856127215467,0.837030284939292,0.837030284939292,35535.543294001276,35405.22815468563,1.0046029586232668,0.8,4288.763610978763,4273.035954225843,1.0046029586232668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.3083070743605,4632.441516551485,6.138116253915632,5.044926455115958,-3.5827637710675355,8.627690226183493,2.974123900617902,3.5,0.8497496858908292,0.6,0.00025190786983112217,1.0003085926178228,0.0002518301569037565,198.320052216482,0.0,1.5411755878650665e-05,43.676916160095985,0.053568509256355465,8.488110607019998e-05,0.0001670267637609222,0.0006567265957151999,0.09243301737520987,0.09243301737520987,0.09243301737520987,0.09241448806699867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487048.22515287343,595.874608797394,0.0,0.09243301737520987,0.09243301735882882,0.09243301735882882,0.3716368319955943,0.3716368319955943,0.5,10.158430498389382,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27311.467470645344,20736.89195005588,0.7592741756679355,1.0128480838358733,0.6258200892089923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471102864440037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.651223249784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10790247501114,261.10790247501114,-12.042097524988833,245.61596167036151,276.5998432796785,122330.12812640864,122619.2937625748,-289.1656361661489,0.0,nan,276.5998432796785,3.4498432796785323,270.4030669577703,-2.7469330422296707,264.20629063592,-8.94370936407995,258.00951431410436,-15.140485685895612,251.81273799223214,-21.337262007767833,245.61596167036151,-27.534038329638463,1.0,1.0,26022.012520719443,26022.012520719443,275.7842707784212,2.6342707784212394,275.7842707784212,275.7842707784212,77075.53136654603,77086.46949374466,-10.938127198634902,0.0,8546.071908451686,8546.071908451686,0.8849890801346819,3951.5237787789356,275.7842707784212,2.6342707784212394,1.0,0.002,0.12404558967021667,0.004955562017160831,0.0001916557116154094,0.0018083442887579164,0.0958278558077047,0.0958278558077047,0.0,3.733255024562787e-13,0.9997979388160909,0.9997979388160909,0.0,0.092414340233909,1.867712491981403e-05,0.0,0.0,0.0,1600271.3189520333,266.76416536395686,0.0,1.0,1283990.5703513352,2600.2230815449857,,,,,,,,,,,,,,,,,,,3.0,15305.350410253383,1539.866922257759,0.3716368319955943,6.173730061729009,2.974123900617902
