time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1190.0,-29.271910237537114,5.044608272732208,35.04491083906894,24.673724197223805,5.168700215313437,-25.827849192331715,-39.35015753433106,1.7246391690491942,-6.386244920705167,-6.3862449207044465,40.08960084891362,41697.300740996136,25788.181878519103,25788.181878519103,67485.48261951524,77087.1261889877,77085.87793023571,25788.181878519103,102874.05980875481,102874.05980875481,102874.05980875481,130185.82523688991,125609.17813625511,4576.647100634794,0.0,90698.6330841754,55309.67342570738,39321.06628718669,27311.765428135095,66632.83171532178,20737.082820730375,1539.8910206578569,0.0,0.8793328772510876,2.7403444782642326,0.001494314320929203,1.0,1.0,-6.386244920705167,335895.48289459996,1558400.1869954015,4.63953898267935,1558400.1869954015,4.63953898267935,0.7592728809602385,0.09243295067828176,3.9318756873826985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318756873826985,1.2836334055628067,1.283956679993859,3.0630830191418825,6490.305357674799,15305.315133176886,6459.581087373026,0.0003235993629043988,23067.523059089912,2352.23272565962,19308.12014532434,1968.8803154312984,0.8370261555982642,0.8370261555982642,35535.62449629801,35405.22815468563,1.0046058281478079,0.8,4288.773411235718,4273.035954225843,1.0046058281478079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.290999958418,4632.441516551485,6.138156552063244,5.044608272732208,-3.583162290738149,8.627770563470357,2.974103481011781,3.5,0.8497438517176518,0.6,0.0002518301569037565,1.0003077928136475,0.00025175266924134745,198.32249575392726,0.0,1.5412031813052187e-05,43.6776981581899,0.053583921288168516,8.485592987522433e-05,0.00016697422702853217,0.0006565219036730047,0.09243295069905533,0.09243295069905533,0.09243295069905533,0.09241429733578832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487050.8377352488,595.8737588989649,0.0,0.09243295069905533,0.09243295067828176,0.09243295067828176,0.3716361173408958,0.3716361173408958,0.5,10.157870897213677,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27311.765428135095,20737.082820730375,0.7592728809602385,1.0127962579743914,0.6257771081850648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471280507098938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.65200524788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1061738411541,261.1061738411541,-12.043826158845889,245.613081418475,276.59926626384095,122339.446443607,122628.45736320323,-289.010919596227,0.0,nan,276.59926626384095,3.4492662638409683,270.4020292947448,-2.7479707052551703,264.20479232567266,-8.945207674327321,258.00755535663603,-15.142444643363945,251.81031838755493,-21.339681612445048,245.613081418475,-27.536918581524986,1.0,1.0,26022.012520719443,26022.012520719443,275.7837912732341,2.6337912732341238,275.7837912732341,275.7837912732341,77075.02459506453,77085.87793023571,-10.853335171181243,0.0,8546.071908451686,8546.071908451686,0.884988369646904,3951.535065819612,275.7837912732341,2.6337912732341238,1.0,0.002,0.12406439791352662,0.00495540712496586,0.00019168460939730236,0.0018083153908355545,0.09584230469865118,0.09584230469865118,0.0,2.3285670266992575e-13,0.9997965201428672,0.9997965201428672,0.0,0.09241414243468339,1.8808243598376232e-05,0.0,0.0,0.0,1600270.8386923005,266.7637550792948,0.0,1.0,1283991.971862283,2600.217403659122,,,,,,,,,,,,,,,,,,,3.0,15305.315133176886,1539.8910206578569,0.3716361173408958,6.173730061729009,2.974103481011781
1191.0,-29.274865398212288,5.044290452650734,35.04490210829451,24.672918556630634,5.168088007544917,-25.8305700576321,-39.352789137605555,1.7237926675714326,-6.386609782643006,-6.386609782659505,40.08956971101168,41695.61205178786,25788.138414845707,25788.138414845707,67483.75046663356,77086.67418716414,77085.2382463344,25788.138414845707,102873.37666118011,102873.37666118011,102873.37666118011,130185.34529977528,125608.9565030731,4576.388796702166,0.0,90699.16223492332,55308.96002918101,39322.44689526923,27311.96863859517,66634.4155338644,20737.207746417916,1539.9095317730134,0.0,0.8793310306043782,2.740307250738362,0.001494314320929203,1.0,1.0,-6.386609782643006,335890.64997649187,1558398.8418958355,4.639601733495422,1558398.8418958355,4.639601733495422,0.7592718057355152,0.09243283467112384,3.9318921909123286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9318921909123286,1.283637518503632,1.2839606944992519,3.0630860614730495,6490.311804009471,15305.279912962644,6459.559655108641,0.00032359659028379704,23067.560815770517,2352.236575769556,19308.056082851846,1968.8737828771139,0.8370220083976793,0.8370220083976793,35535.74382112561,35405.22815468563,1.004610044848276,0.8,4288.787812478279,4273.035954225843,1.004610044848276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.273109672338,4632.441516551485,6.138172344824532,5.044290452650734,-3.583526802210009,8.627817254860743,2.9740823734178767,3.5,0.8497378209765362,0.6,0.00025175266924134745,1.0003057993865647,0.00025167570696454445,198.32492346149385,0.0,1.536754659910326e-05,43.55162706185864,0.05359928883476762,8.483080259375537e-05,0.00016692186664759207,0.0006563187839641763,0.092432834666433,0.092432834666433,0.092432834666433,0.0924139587169346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487053.4162230255,595.8729194075042,0.0,0.092432834666433,0.09243283467112384,0.09243283467112384,0.3716353824685474,0.3716353824685474,0.5,10.157304621691738,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,27311.96863859517,20737.207746417916,0.7592718057355152,1.0127461901776194,0.6257368916306867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471457689243394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.52593415155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10443519814595,261.10443519814595,-12.045564801854027,245.61020884640268,276.5986615499024,122347.45630589311,122638.1406603564,-290.6843544633084,0.0,nan,276.5986615499024,3.448661549902397,270.4009710091582,-2.7490289908417935,264.2032804685088,-8.94671953149117,258.0055899278094,-15.144410072190567,251.8078993870945,-21.342100612905483,245.61020884640268,-27.539791153597292,1.0,1.0,26022.012520719443,26022.012520719443,275.7833515600599,2.633351560059907,275.7833515600599,275.7833515600599,77073.97750437932,77085.2382463344,-11.26074195507681,0.0,8546.071908451686,8546.071908451686,0.8849873256008183,3951.55165186689,275.7833515600599,2.633351560059907,1.0,0.002,0.12408342124453106,0.004955259660155611,0.00019171385736020642,0.001808286143859183,0.0958569286801032,0.0958569286801032,0.0,1.219389172968377e-12,0.9997941929487454,0.9997941929487454,0.0,0.09241381134198107,1.9023329142769244e-05,0.0,0.0,0.0,1600270.4116002384,266.76339021735697,0.0,1.0,1283993.218208849,2600.212354399556,,,,,,,,,,,,,,,,,,,4.0,15305.279912962644,1539.9095317730134,0.3716353824685474,6.173730061729009,2.9740823734178767
1192.0,-29.277812832193405,5.043973575669371,35.04489220870756,24.672279541287594,5.167641830474856,-25.833267365927206,-39.3554019863717,1.7230963651478912,-6.386944126031551,-6.386944126015352,40.08951851801415,41693.81169415636,25788.025243921467,25788.025243921467,67481.83693807782,77086.09791374998,77084.41229720676,25788.025243921467,102872.43754112822,102872.43754112822,102872.43754112822,130184.5054391103,125608.38289954081,4576.122539569486,0.0,90699.60734012388,55308.178564283895,39323.80975093332,27312.06789798208,66635.8776489154,20737.259068618238,1539.9223963528382,0.0,0.8793294241563495,2.7402731374262266,0.001494314320929203,1.0,1.0,-6.386944126031551,335886.22135146655,1558396.63045649,4.639656322269338,1558396.63045649,4.639656322269338,0.7592709254413645,0.09243266364171385,3.931902235046309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931902235046309,1.2836409289649295,1.2839640070221152,3.0630857479878104,6490.311139771867,15305.244980902533,6459.543341861475,0.0003235956632584694,23067.615092686974,2352.2421104747264,19308.007321464385,1968.8688105993776,0.8370179250817099,0.8370179250817099,35535.81644278735,35405.22815468563,1.0046126111541152,0.8,4288.796577143495,4273.035954225843,1.0046126111541152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.254862496511,4632.441516551485,6.13817206714221,5.043973575669371,-3.5838682708102123,8.627841846479583,2.974060844814519,3.5,0.8497316699470054,0.6,0.00025167570696454445,1.000305007059545,0.0002515989675032817,198.32734487319965,0.0,1.5263537656377986e-05,43.25686571817521,0.053614552372424,8.480586118954647e-05,0.000166869845774998,0.0006561159195645475,0.09243266361165432,0.09243266361165432,0.09243266361165432,0.09241341147858617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487055.95218358637,595.8720927525844,0.0,0.09243266361165432,0.09243266364171385,0.09243266364171385,0.3716346155057138,0.3716346155057138,0.5,10.156727054795605,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27312.06789798208,20737.259068618238,0.7592709254413645,1.012695252452733,0.6256961439575935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44716337238665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.231172807864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10270416196386,261.10270416196386,-12.04729583803612,245.607345401773,276.59806292216194,122357.30059423442,122646.71316294055,-289.41256870611545,0.0,nan,276.59806292216194,3.4480629221619665,270.3999194180197,-2.750080581980285,264.20177591402984,-8.94822408597014,258.0036324099638,-15.146367590036164,251.80548890583492,-21.344511094165057,245.607345401773,-27.54265459822699,1.0,1.0,26022.012520719443,26022.012520719443,275.7829205700649,2.6329205700649254,275.7829205700649,275.7829205700649,77073.39157242369,77084.41229720676,-11.020724783069454,0.0,8546.071908451686,8546.071908451686,0.8849866901885906,3951.5617462215405,275.7829205700649,2.6329205700649254,1.0,0.002,0.12410281694468754,0.004955116208627135,0.0001917436926397367,0.0018082563056299752,0.09587184631986834,0.09587184631986834,0.0,-1.7302882217296034e-12,0.9997901639838715,0.9997901639838715,0.0,0.09241326793981512,1.9395701898718326e-05,0.0,0.0,0.0,1600270.0202302404,266.7630558739684,0.0,1.0,1283994.3603036273,2600.207727502304,,,,,,,,,,,,,,,,,,,4.0,15305.244980902533,1539.9223963528382,0.3716346155057138,6.173730061729009,2.974060844814519
1193.0,-29.280763482227638,5.043657500257086,35.04488225489237,24.671928968187444,5.167493357283151,-25.835937798325748,-39.35798815274609,1.7226676712082876,-6.387285958307643,-6.387285958320953,40.08949715276278,41691.7921759614,25787.929037702623,25787.929037702623,67479.72121366402,77085.3051749746,77083.99167919176,25787.929037702623,102871.92071689438,102871.92071689438,102871.92071689438,130184.22146994766,125608.36392824989,4575.857541697766,0.0,90699.92312357463,55307.26825078811,39325.172080873905,27312.300753053285,66637.4728339272,20737.406638182623,1539.9418030101413,0.0,0.8793276644740575,2.7402382603639013,0.001494314320929203,1.0,1.0,-6.387285958307643,335881.6935780393,1558395.7075192127,4.639716118250227,1558395.7075192127,4.639716118250227,0.7592698552085311,0.09243252863379929,3.9319030924883625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319030924883625,1.2836430892629656,1.2839660693526664,3.0630812609648053,6490.301632308548,15305.210105128504,6459.533250362536,0.00032359702218988243,23067.690375393726,2352.2497871743894,19307.977157298734,1968.865734710501,0.8370138857895599,0.8370138857895599,35535.82264231133,35405.22815468563,1.0046128302330872,0.8,4288.797325360361,4273.035954225843,1.0046128302330872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.236407442224,4632.441516551485,6.1381761312029335,5.043657500257086,-3.5842153254173557,8.62787282567444,2.9740390710128923,3.5,0.8497254488608263,0.6,0.0002515989675032817,1.0003053472689103,0.0002515221658968547,198.32976897874786,0.0,1.5219533599237769e-05,43.13215822023984,0.053629771906023235,8.47811811612693e-05,0.00016681778634201243,0.0006559113700002216,0.09243252866872641,0.09243252866872641,0.09243252866872641,0.09241321495688576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487058.6412239483,595.871217808664,0.0,0.09243252866872641,0.09243252863379929,0.09243252863379929,0.3716337978767464,0.3716337978767464,0.5,10.156147643148042,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27312.300753053285,20737.406638182623,0.7592698552085311,1.012639260522917,0.625650859837752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471809302281629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.106465309924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10100612114985,261.10100612114985,-12.048993878850126,245.60449157596236,276.5975206663471,122370.05124275717,122653.94730221623,-283.896059459045,0.0,nan,276.5975206663471,3.4475206663471454,270.3989148482281,-2.7510851517718606,264.2003090302338,-8.949690969766152,258.0017032121155,-15.148296787884476,251.80309739401184,-21.346902605988134,245.60449157596236,-27.54550842403762,1.0,1.0,26022.012520719443,26022.012520719443,275.78252952005795,2.6325295200579717,275.78252952005795,275.78252952005795,77073.54520697721,77083.99167919176,-10.44647221454943,0.0,8546.071908451686,8546.071908451686,0.88498663594506,3951.5626079508042,275.78252952005795,2.6325295200579717,1.0,0.002,0.1241222757054968,0.0049549711334442555,0.0001917736223556525,0.0018082263781177017,0.09588681117782626,0.09588681117782626,0.0,4.733539948897914e-13,0.9997894814536968,0.9997894814536968,0.0,0.09241306987224018,1.9458761559112846e-05,0.0,0.0,0.0,1600269.6200923824,266.76271404169233,0.0,1.0,1283995.5279777169,2600.202996989438,,,,,,,,,,,,,,,,,,,3.0,15305.210105128504,1539.9418030101413,0.3716337978767464,6.173730061729009,2.9740390710128923
1194.0,-29.28369291931671,5.043340650450271,35.04487341140003,24.67102340832355,5.166776909288332,-25.838645936429675,-39.36060631005091,1.721729927525525,-6.38771331015721,-6.387713310115601,40.08950928972455,41690.1949490227,25788.021982992264,25788.021982992264,67478.21693201497,77084.93768779135,77083.78559662367,25788.021982992264,102871.80757961594,102871.80757961594,102871.80757961594,130184.54839174454,125608.94827237252,4575.600119372018,0.0,90700.49734738148,55306.606344373045,39326.54555889825,27312.740812128603,66639.28637102686,20737.69930353618,1539.973084828536,0.0,0.8793253174912861,2.740194658253761,0.001494314320929203,1.0,1.0,-6.38771331015721,335876.03311404935,1558396.2318122827,4.639795871600987,1558396.2318122827,4.639795871600987,0.7592683373001994,0.09243248485698173,3.9319230307189805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319230307189805,1.2836476269476802,1.2839705095877851,3.063085965475197,6490.311600601542,15305.175066678412,6459.50943689747,0.00032359334493156714,23067.719443835664,2352.2527513305427,19307.905977258055,1968.858476366349,0.8370097453399393,0.8370097453399393,35535.96680071017,35405.22815468563,1.0046179245097824,0.8,4288.814723751883,4273.035954225843,1.0046179245097824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.217709652129,4632.441516551485,6.138225572967885,5.043340650450271,-3.584627270447973,8.627967920898245,2.9740170108896353,3.5,0.8497191459684672,0.6,0.0002515221658968547,1.0003031589992666,0.0002514459377979822,198.33217570803436,0.0,1.5232044859867544e-05,43.16761513286462,0.053645003950883105,8.475620260282971e-05,0.00016676596329402498,0.000655710931815813,0.09243248483697337,0.09243248483697337,0.09243248483697337,0.09241337505736796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487061.4627324299,595.8703014539774,0.0,0.09243248483697337,0.09243248485698173,0.09243248485698173,0.37163296735056706,0.37163296735056706,0.5,10.155574349515938,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,-4.160938260611147e-11,27312.740812128603,20737.69930353618,0.7592683373001994,1.0125891288258582,0.625609864981216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447198507633827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.14192222255,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0992853709771,261.0992853709771,-12.050714629022877,245.60164412073186,276.5969266212157,122376.64441774863,122664.33727262173,-287.69285487309924,0.0,nan,276.5969266212157,3.4469266212157095,270.3978701211268,-2.752129878873177,264.1988136210322,-8.951186378967805,257.999757120933,-15.15024287906698,251.80070062082302,-21.349299379176955,245.60164412073186,-27.548355879268115,1.0,1.0,26022.012520719443,26022.012520719443,275.7820780539602,2.6320780539602424,275.7820780539602,275.7820780539602,77072.23817985678,77083.78559662367,-11.547416766887181,0.0,8546.071908451686,8546.071908451686,0.8849853746114431,3951.5826458725755,275.7820780539602,2.6320780539602424,1.0,0.002,0.12414154547755928,0.00495481116795526,0.00019180322629858056,0.0018081967732857627,0.09590161314929029,0.09590161314929029,0.0,-4.1565665839793375e-13,0.9997915259768765,0.9997915259768765,0.0,0.0924132150849963,1.9269771985438558e-05,0.0,0.0,0.0,1600269.119845721,266.76228668984277,0.0,1.0,1283996.9877772653,2600.197083027461,,,,,,,,,,,,,,,,,,,4.0,15305.175066678412,1539.973084828536,0.37163296735056706,6.173730061729009,2.9740170108896353
1195.0,-29.286627028825976,5.043025505124623,35.044863061159994,24.670672101806872,5.166628638526053,-25.841301462088303,-39.36317878598345,1.7213030699122882,-6.38800947337603,-6.388009473366833,40.089448117416346,41688.19634275934,25787.81742649744,25787.81742649744,67476.01376925678,77084.15228043454,77082.94500616653,25787.81742649744,102870.76243266396,102870.76243266396,102870.76243266396,130183.52794424316,125608.20046533592,4575.327478907252,0.0,90700.81598705587,55305.71289397056,39327.89232565035,27312.765511579193,66640.65783722955,20737.698903888508,1539.9814884441405,0.0,0.8793239543257781,2.740164441457159,0.001494314320929203,1.0,1.0,-6.38800947337603,335872.1103453936,1558393.5892882245,4.639842193761348,1558393.5892882245,4.639842193761348,0.7592676360472103,0.09243226733578681,3.9319244552092867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319244552092867,1.2836497776363416,1.2839725629621441,3.0630819431522562,6490.303077781896,15305.140354839321,6459.498734000156,0.0003235944544048708,23067.792125784392,2352.2601628266934,19307.873985581748,1968.8552141232478,0.837005721236757,0.837005721236757,35535.9771001261,35405.22815468563,1.0046182884712545,0.8,4288.815966782274,4273.035954225843,1.0046182884712545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.1983673002205,4632.441516551485,6.138205143374185,5.043025505124623,-3.584940181725412,8.627965686850036,2.9739941903650076,3.5,0.8497126258185735,0.6,0.0002514459377979822,1.000303649878636,0.00025136960944658097,198.334586327195,0.0,1.5118484699465407e-05,42.845785638284966,0.05366012243558257,8.473166649321014e-05,0.0001667142713047721,0.0006555079203756293,0.09243226737057465,0.09243226737057465,0.09243226737057465,0.09241271702352066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487063.9935662598,595.869475971212,0.0,0.09243226737057465,0.09243226733578681,0.09243226733578681,0.3716321558365102,0.3716321558365102,0.5,10.15498783841745,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27312.765511579193,20737.698903888508,0.7592676360472103,1.012535229380052,0.6255669991221149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472159590732367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.820092727976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0975972680274,261.0975972680274,-12.052402731972563,245.59880623597016,276.5963883000764,122389.32559024694,122671.5601325045,-282.23454225755046,0.0,nan,276.5963883000764,3.4463883000764213,270.3968718872271,-2.753128112772856,264.197355474446,-8.952644525553978,257.9978390616561,-15.152160938343854,251.7983226487884,-21.351677351211578,245.59880623597016,-27.55119376402982,1.0,1.0,26022.012520719443,26022.012520719443,275.7816835308466,2.631683530846601,275.7816835308466,275.7816835308466,77072.4093866202,77082.94500616653,-10.535619546324597,0.0,8546.071908451686,8546.071908451686,0.8849852844952067,3951.584077485333,275.7816835308466,2.631683530846601,1.0,0.002,0.12416123347898222,0.004954673499922146,0.00019183352812923826,0.0018081664721414509,0.09591676406461913,0.09591676406461913,0.0,2.7068928695750394e-13,0.9997870007729256,0.9997870007729256,0.0,0.09241257933428755,1.9688001499257487e-05,0.0,0.0,0.0,1600268.7731634388,266.76199052662395,0.0,1.0,1283997.9994449397,2600.192984555474,,,,,,,,,,,,,,,,,,,3.0,15305.140354839321,1539.9814884441405,0.3716321558365102,6.173730061729009,2.9739941903650076
1196.0,-29.289539818881433,5.042709613548087,35.044853787002,24.669766157772415,5.165910010584472,-25.8439948359715,-39.36578325284643,1.7203650288520886,-6.3884368050950116,-6.388436805093455,40.089458473416784,41686.61422168402,25787.906995595396,25787.906995595396,67474.52121727943,77083.79124905494,77082.71824651452,25787.906995595396,102870.6252421099,102870.6252421099,102870.6252421099,130183.82662744012,125608.76037183675,4575.066255603372,0.0,90701.38913274117,55305.05853376505,39329.25622108458,27313.20138533022,66642.4576064148,20737.98845810772,1540.0125861999886,0.0,0.8793216141270161,2.740120842328644,0.001494314320929203,1.0,1.0,-6.3884368050950116,335866.450274972,1558394.0366475566,4.639921717014927,1558394.0366475566,4.639921717014927,0.7592661206403284,0.09243221018238543,3.9319443588752114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319443588752114,1.2836543157788696,1.2839770042615104,3.0630866196164863,6490.312986648439,15305.105451748175,6459.475026204756,0.00032359079633831686,23067.82112214009,2352.2631196320954,19307.803121394772,1968.84798798721,0.8370015971236868,0.8370015971236868,35536.12100845731,35405.22815468563,1.0046233739165684,0.8,4288.833334993282,4273.035954225843,1.0046233739165684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.179013109262,4632.441516551485,6.138254741139906,5.042709613548087,-3.5853522874412262,8.628061900989314,2.9739713559425205,3.5,0.849706101697863,0.6,0.00025136960944658097,1.0003014504015357,0.00025129385681254136,198.33697948127562,0.0,1.5138552000203388e-05,42.9026563685764,0.05367526098758277,8.470683194438961e-05,0.00016666277750219136,0.0006553087678342158,0.09243221016127232,0.09243221016127232,0.09243221016127232,0.09241286680243711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487066.84024293197,595.8685513462141,0.0,0.09243221016127232,0.09243221018238543,0.09243221018238543,0.37163128586676786,0.37163128586676786,0.5,10.154407537296887,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27313.20138533022,20737.98845810772,0.7592661206403284,1.0124854880919718,0.6255263644069362,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472334387490462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.876963458264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09588596400823,261.09588596400823,-12.054114035991745,245.59597467898882,276.59579724900766,122395.80976083524,122681.92330452734,-286.1135436921142,0.0,nan,276.59579724900766,3.4457972490076827,270.3958327350012,-2.7541672649987845,264.1958682210079,-8.954131778992064,257.99590370705437,-15.15409629294561,251.79593919298935,-21.354060807010626,245.59597467898882,-27.554025321011153,1.0,1.0,26022.012520719443,26022.012520719443,275.7812296653329,2.63122966533291,275.7812296653329,275.7812296653329,77071.10890721262,77082.71824651452,-11.609339301896398,0.0,8546.071908451686,8546.071908451686,0.8849840253471115,3951.6040806695873,275.7812296653329,2.63122966533291,1.0,0.002,0.12418073781699014,0.0049545125521611305,0.00019186349439623043,0.0018081365051135676,0.09593174719811522,0.09593174719811522,0.0,-4.902020629693471e-13,0.9997889876449021,0.9997889876449021,0.0,0.09241270584402794,1.950433835748979e-05,0.0,0.0,0.0,1600268.2729359367,266.76156319490497,0.0,1.0,1283999.4591697552,2600.1870709290465,,,,,,,,,,,,,,,,,,,4.0,15305.105451748175,1540.0125861999886,0.37163128586676786,6.173730061729009,2.9739713559425205
1197.0,-29.292457298098046,5.042395458145255,35.04484297922442,24.66941432738679,5.165760603648923,-25.84663550801559,-39.36833826648069,1.7199388115211127,-6.388732694718215,-6.388732694695353,40.089395664335704,41684.618042296155,25787.698637010526,25787.698637010526,67472.31667930668,77083.01275247303,77081.8620789317,25787.698637010526,102869.56071594224,102869.56071594224,102869.56071594224,130182.7809315499,125607.99113117208,4574.789800377829,0.0,90701.7084636215,55304.161296762344,39330.60796317684,27313.220215607675,66643.82817878452,20737.98379340377,1540.0207099735665,0.0,0.8793202585905382,2.740090654088556,0.001494314320929203,1.0,1.0,-6.388732694718215,335862.5312180392,1558391.3234215393,4.6399677801804105,1558391.3234215393,4.6399677801804105,0.7592654264015857,0.09243197944405161,3.931946009526642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931946009526642,1.2836564625175906,1.2839790542944638,3.0630827829239093,6490.304857157259,15305.070877953103,6459.464113684629,0.00032359180828041035,23067.892652610677,2352.2704137101537,19307.770503141845,1968.8446618510752,0.836997587681973,0.836997587681973,35536.1329430609,35405.22815468563,1.0046237956628747,0.8,4288.834775373499,4273.035954225843,1.0046237956628747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.15902285845,4632.441516551485,6.138234353115416,5.042395458145255,-3.5856651546569474,8.628060612802201,2.973947771158807,3.5,0.8496993631882306,0.6,0.00025129385681254136,1.000301942954303,0.0002512180033064489,198.33937653857583,0.0,1.502454862316602e-05,42.5795707980525,0.05369028553620593,8.468247548778322e-05,0.00016661138132475814,0.0006551069559416044,0.0924319794804571,0.0924319794804571,0.0924319794804571,0.09241219370357584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487069.39720373246,595.8677172889262,0.0,0.0924319794804571,0.09243197944405161,0.09243197944405161,0.37163043521025985,0.37163043521025985,0.5,10.153813964276198,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,27313.220215607675,20737.98379340377,0.7592654264015857,1.012431586287324,0.6254835471106098,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472507918137691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.55387788774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09420699831566,261.09420699831566,-12.055793001684322,245.59315266407094,276.5952613325262,122408.4090316111,122689.11591326888,-280.7068816577528,0.0,nan,276.5952613325262,3.445261332526229,270.3948395988753,-2.7551604011246695,264.1944178651727,-8.955582134827296,257.99399613149336,-15.156003868506616,251.79357439775544,-21.356425602244542,245.59315266407094,-27.556847335929035,1.0,1.0,26022.012520719443,26022.012520719443,275.78083359314513,2.630833593145155,275.78083359314513,275.78083359314513,77071.28688640438,77081.8620789317,-10.575192527321633,0.0,8546.071908451686,8546.071908451686,0.8849839209233566,3951.6057395742755,275.78083359314513,2.630833593145155,1.0,0.002,0.12420066216141676,0.0049543739405376085,0.00019189416141116407,0.0018081058392800636,0.09594708070558204,0.09594708070558204,0.0,6.912274572168364e-13,0.9997844431700389,0.9997844431700389,0.0,0.09241205509957562,1.992434447598983e-05,0.0,0.0,0.0,1600267.926570871,266.76126730528176,0.0,1.0,1284000.4698987207,2600.182976282664,,,,,,,,,,,,,,,,,,,3.0,15305.070877953103,1540.0207099735665,0.37163043521025985,6.173730061729009,2.973947771158807
1198.0,-29.29535363288164,5.042080591048111,35.04483323138775,24.668512783851497,5.165041864904392,-25.849314083073693,-39.370932849682845,1.7190023163854236,-6.389159531450957,-6.389159531411417,40.08940463933075,41683.057151810826,25787.784057841935,25787.784057841935,67470.84120965276,77082.65360928784,77081.62407620155,25787.784057841935,102869.40813404348,102869.40813404348,102869.40813404348,130183.05932494212,125608.534535185,4574.524789757131,0.0,90702.2741228831,55303.51885046491,39331.95030268688,27313.651190898636,66645.6014935855,20738.26979382164,1540.0515693858442,0.0,0.8793179262195262,2.740047106387514,0.001494314320929203,1.0,1.0,-6.389159531450957,335856.87783044827,1558391.7111236216,4.6400470378645915,1558391.7111236216,4.6400470378645915,0.7592639171116009,0.09243190928229514,3.931965089562068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931965089562068,1.2836609925062783,1.283983488046313,3.06308683719143,6490.313447663636,15305.0361131255,6459.4413949977325,0.00032358849472957033,23067.924576356116,2352.273669026234,19307.702595466377,1968.837737195309,0.8369934855455594,0.8369934855455594,35536.27089619551,35405.22815468563,1.0046286706681684,0.8,4288.8514248553665,4273.035954225843,1.0046286706681684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.139030221622,4632.441516551485,6.138283896898681,5.042080591048111,-3.586077035134592,8.628157626182704,2.973924183634866,3.5,0.849692623895676,0.6,0.0002512180033064489,1.0002997614114901,0.00025114272041009333,198.3417562732918,0.0,1.5044737106641668e-05,42.636784960222485,0.05370533027331257,8.465774844645055e-05,0.00016656025485999834,0.0006549091074180743,0.09243190926336928,0.09243190926336928,0.09243190926336928,0.09241233164857665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487072.2710771182,595.8667837538579,0.0,0.09243190926336928,0.09243190928229514,0.09243190928229514,0.37162952581307496,0.37162952581307496,0.5,10.153226635964717,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,27313.651190898636,20738.26979382164,0.7592639171116009,1.0123825083362281,0.6254434834056187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472681732113999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.61109204991,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0925046561002,261.0925046561002,-12.057495343899802,245.59033693278926,276.5946723793953,122414.7940779882,122699.40929627369,-284.6152182855146,0.0,nan,276.5946723793953,3.4446723793953424,270.3938052900774,-2.7561947099225677,264.1929382007848,-8.957061799215182,257.99207111145466,-15.157928888545314,251.79120402209952,-21.358795977900456,245.59033693278926,-27.55966306721072,1.0,1.0,26022.012520719443,26022.012520719443,275.78037890705775,2.630378907057775,275.78037890705775,275.78037890705775,77069.99304672096,77081.62407620155,-11.63102948058804,0.0,8546.071908451686,8546.071908451686,0.8849827138788168,3951.6249150098784,275.78037890705775,2.630378907057775,1.0,0.002,0.12422040163670342,0.004954212094485782,0.0001919244910706955,0.001808075508707228,0.09596224553534775,0.09596224553534775,0.0,-2.2207669730933688e-13,0.9997864430658427,0.9997864430658427,0.0,0.0924121698071305,1.9739475164628488e-05,0.0,0.0,0.0,1600267.426918393,266.760840468549,0.0,1.0,1284001.927926769,2600.177069562914,,,,,,,,,,,,,,,,,,,4.0,15305.0361131255,1540.0515693858442,0.37162952581307496,6.173730061729009,2.973924183634866
1199.0,-29.298254745987457,5.041767495511469,35.044821943261056,24.668165353965037,5.164893000594976,-25.851939971334204,-39.37347417287526,1.7185782238382297,-6.38945480665916,-6.389454806638165,40.08934069025578,41681.06821542762,25787.571450768814,25787.571450768814,67468.63966619644,77081.87727711578,77080.76040025015,25787.571450768814,102868.33185101896,102868.33185101896,102868.33185101896,130181.99789972635,125607.75328237598,4574.244617350363,0.0,90702.58708160942,55302.620346988486,39333.29637180104,27313.666048707397,66646.96242050844,20738.262255518333,1540.0594958060417,0.0,0.8793165782675567,2.7400169814733006,0.001494314320929203,1.0,1.0,-6.38945480665916,335852.96699899994,1558388.9486551671,4.640092843544263,1558388.9486551671,4.640092843544263,0.7592632281048102,0.09243166587150489,3.9319660758815034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319660758815034,1.2836631283739994,1.283985527807721,3.063082508930577,6490.3042765982655,15305.001674642066,6459.431276863054,0.00032358977974535926,23067.998383296046,2352.281195239562,19307.672351684716,1968.834653187859,0.836989496482094,0.836989496482094,35536.27802751289,35405.22815468563,1.0046289226756915,0.8,4288.852285529825,4273.035954225843,1.0046289226756915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.118411751122,4632.441516551485,6.138263415436549,5.041767495511469,-3.5863895716755683,8.628157067187038,2.973899857824137,3.5,0.8496856736640391,0.6,0.00025114272041009333,1.000300263135706,0.0002510673341450696,198.3441399840876,0.0,1.4931741880506089e-05,42.316556489354255,0.053720262015193074,8.46335354562195e-05,0.00016650918495387385,0.0006547084665613108,0.09243166591500088,0.09243166591500088,0.09243166591500088,0.09241164960390393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487074.8558585939,595.8659405958444,0.0,0.09243166591500088,0.09243166587150489,0.09243166587150489,0.37162863580112393,0.37162863580112393,0.5,10.152626147914413,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,27313.666048707397,20738.262255518333,0.7592632281048102,1.0123288026317483,0.6254008690214758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447285429030406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.290863579045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0908345599382,261.0908345599382,-12.059165440061804,245.58753069796347,276.59413842189394,122427.30871155341,122706.53269249316,-279.22398093973186,0.0,nan,276.59413842189394,3.4441384218939675,270.39281687710417,-2.7571831228958104,264.1914953323773,-8.958504667622663,257.99017378756236,-15.159826212437622,251.78885224272778,-21.361147757272192,245.58753069796347,-27.562469302036504,1.0,1.0,26022.012520719443,26022.012520719443,275.7799825706697,2.6299825706697106,275.7799825706697,275.7799825706697,77070.17797746611,77080.76040025015,-10.582422784034861,0.0,8546.071908451686,8546.071908451686,0.8849826514820782,3951.625906260911,275.7799825706697,2.6299825706697106,1.0,0.002,0.12424055733851617,0.004954072622543173,0.00019195551570011252,0.0018080444856067228,0.09597775785005626,0.09597775785005626,0.0,1.3068352823497609e-12,0.9997819394410374,0.9997819394410374,0.0,0.09241151017077912,2.0155700725781198e-05,0.0,0.0,0.0,1600267.0812695143,266.7605451933408,0.0,1.0,1284002.9365528456,2600.172983458351,,,,,,,,,,,,,,,,,,,3.0,15305.001674642066,1540.0594958060417,0.37162863580112393,6.173730061729009,2.973899857824137
1200.0,-29.301134747421298,5.041453725742759,35.04481171504671,24.667268071230524,5.164175613189051,-25.85460371140381,-39.37605129377914,1.7176445781201293,-6.389880845837922,-6.389880845849317,40.08934870386915,41679.50116354,25787.65237831729,25787.65237831729,67467.15354185729,77081.52061448598,77080.51782057609,25787.65237831729,102868.17019889338,102868.17019889338,102868.17019889338,130182.263885589,125608.28790584361,4573.975979745382,0.0,90703.14771560847,55301.964247837444,39334.64829752337,27314.093686695625,66648.741984219,20738.54584936022,1540.0901841226862,0.0,0.8793142537658774,2.7399735160646053,0.001494314320929203,1.0,1.0,-6.389880845837922,335847.3243011037,1558389.2948272945,4.640171834241328,1558389.2948272945,4.640171834241328,0.7592617235351186,0.09243158334491083,3.931984691154157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.931984691154157,1.2836676441367705,1.283989947928705,3.0630862350653882,6490.312171830807,15304.967043888417,6459.409108855915,0.000323586649645188,23068.031754972155,2352.28459820348,19307.606090027897,1968.8278963792832,0.8369854131948763,0.8369854131948763,35536.412620167794,35405.22815468563,1.0046336789327268,0.8,4288.868529437394,4273.035954225843,1.0046336789327268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.097801385942,4632.441516551485,6.138312792863317,5.041453725742759,-3.586800967804443,8.628254693547202,2.973875541655664,3.5,0.8496787261873325,0.6,0.0002510673341450696,1.0002980848045986,0.0002509925170896572,198.34650639793128,0.0,1.4952423902748649e-05,42.37516934038967,0.053735214439095826,8.46089879325945e-05,0.00016645834621247508,0.0006545116690222906,0.09243158332133593,0.09243158332133593,0.09243158332133593,0.09241178079702053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487077.7576149476,595.864997948124,0.0,0.09243158332133593,0.09243158334491083,0.09243158334491083,0.3716276874312838,0.3716276874312838,0.5,10.1520320709627,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27314.093686695625,20738.54584936022,0.7592617235351186,1.0122794749499109,0.6253606583213351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473027137103867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.34947643008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08914108230607,261.08914108230607,-12.060858917693906,245.58473071115554,276.5935514534331,122433.62569771534,122716.75884154279,-283.13314382746114,0.0,nan,276.5935514534331,3.4435514534331446,270.39178730500674,-2.758212694993233,264.1900231565759,-8.959976843424101,257.98825900807697,-15.161740991923011,251.78649485958795,-21.36350514041203,245.58473071115554,-27.565269288844434,1.0,1.0,26022.012520719443,26022.012520719443,275.7795281465261,2.629528146526127,275.7795281465261,275.7795281465261,77068.89156145869,77080.51782057609,-11.626259117401787,0.0,8546.071908451686,8546.071908451686,0.8849814738384757,3951.644614609928,275.7795281465261,2.629528146526127,1.0,0.002,0.12426052257431296,0.004953909970344968,0.00019198619438274932,0.0018080138047244997,0.09599309719137465,0.09599309719137465,0.0,-8.927511507828001e-13,0.9997839998429964,0.9997839998429964,0.0,0.09241161810839624,1.996523651459451e-05,0.0,0.0,0.0,1600266.5825462656,266.76011915416206,0.0,1.0,1284004.391850616,2600.167087832062,,,,,,,,,,,,,,,,,,,4.0,15304.967043888417,1540.0901841226862,0.3716276874312838,6.173730061729009,2.973875541655664
1201.0,-29.304022479710703,5.041141551179479,35.04479982620744,24.666761594731383,5.163868391646109,-25.85723339256075,-39.37859677299855,1.7170793044734016,-6.390186836531939,-6.390186836539867,40.089280322091945,41677.65519956077,25787.46094815013,25787.46094815013,67465.1161477109,77080.86936801847,77079.56570362786,25787.46094815013,102867.02665177798,102867.02665177798,102867.02665177798,130181.12677919341,125607.43510874957,4573.691670443833,0.0,90703.5404480905,55301.16427442064,39335.973526299844,27314.100127415426,66650.07365371527,20738.531551017983,1540.0979720960468,0.0,0.8793128648508619,2.7399422985896407,0.001494314320929203,1.0,1.0,-6.390186836531939,335843.2716375391,1558386.3408786238,4.64021903216963,1558386.3408786238,4.64021903216963,0.759261021021246,0.09243132812930839,3.9319921878699358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9319921878699358,1.2836704384008373,1.2839926468489145,3.063085407472893,6490.310418261617,15304.93273936816,6459.393857591055,0.00032358602233936793,23068.087654880874,2352.2902984078023,19307.560502976616,1968.8232477937538,0.8369814087684644,0.8369814087684644,35536.466823091825,35405.22815468563,1.0046355943657064,0.8,4288.875071156097,4273.035954225843,1.0046355943657064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.076576255056,4632.441516551485,6.138298238576197,5.041141551179479,-3.5871217459248825,8.628263297104361,2.973850500267955,3.5,0.8496715715051301,0.6,0.0002509925170896572,1.0002988921205413,0.0002509175198200772,198.3488792135514,0.0,1.483970156002902e-05,42.055714221122244,0.053750054140655854,8.458474826173387e-05,0.00016640776882792332,0.0006543140470322607,0.0924313281172153,0.0924313281172153,0.0924313281172153,0.09241104925513093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487080.3589534958,595.8641491885207,0.0,0.0924313281172153,0.09243132812930839,0.09243132812930839,0.37162675904796233,0.37162675904796233,0.5,10.151423702339482,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27314.100127415426,20738.531551017983,0.759261021021246,1.012228681069885,0.62532046725259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447319872996822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.03002131081,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08746505933397,261.08746505933397,-12.062534940666012,245.5819382298268,276.59299188882216,122444.49607920584,122724.71096889245,-280.2148896866021,0.0,nan,276.59299188882216,3.4429918888221778,270.3907811570465,-2.759218842953487,264.18857042526776,-8.961429574732222,257.98635969343366,-15.163640306566322,251.78414896160712,-21.36585103839286,245.5819382298268,-27.568061770173188,1.0,1.0,26022.012520719443,26022.012520719443,275.77911074594357,2.629110745943592,275.77911074594357,275.77911074594357,77068.68568910476,77079.56570362786,-10.880014523092541,0.0,8546.071908451686,8546.071908451686,0.884980999579285,3951.6521488092853,275.77911074594357,2.629110745943592,1.0,0.002,0.12428094409177172,0.004953767408480865,0.00019201762538995543,0.001807982373318945,0.09600881269497771,0.09600881269497771,0.0,-1.2910996056991753e-12,0.9997790627962306,0.9997790627962306,0.0,0.09241090661013081,2.042151917757822e-05,0.0,0.0,0.0,1600266.2243506808,266.75981316346804,0.0,1.0,1284005.4370752708,2600.162853484431,,,,,,,,,,,,,,,,,,,3.0,15304.93273936816,1540.0979720960468,0.37162675904796233,6.173730061729009,2.973850500267955
1202.0,-29.306891385836416,5.040829406650415,35.04478827353598,24.666031530965142,5.163317610055046,-25.859870486268765,-39.38114717658607,1.716296710926957,-6.390576192076253,-6.3905761920795525,40.08926624630941,41675.96026788373,25787.457347802185,25787.457347802185,67463.41761568592,77080.39126482887,77079.1314954425,25787.457347802185,102866.58884324468,102866.58884324468,102866.58884324468,130180.99671930133,125607.58291329659,4573.413806004748,0.0,90704.01927780132,55300.42058869738,39337.33187678215,27314.407876056648,66651.7397528388,20738.730416156275,1540.1220984324727,0.0,0.8793108214401845,2.739902576555818,0.001494314320929203,1.0,1.0,-6.390576192076253,335838.11491199903,1558385.7328353066,4.640288471258411,1558385.7328353066,4.640288471258411,0.7592597470998264,0.09243118141893134,3.932004493935248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932004493935248,1.2836742479698287,1.2839963610970533,3.063085903728175,6490.311469767012,15304.898183973048,6459.376520083458,0.00032358466228760694,23068.13723577983,2352.295354252454,19307.50868000618,1968.8179633214381,0.8369773633069633,0.8369773633069633,35536.55579863887,35405.22815468563,1.0046387386016684,0.8,4288.885809562014,4273.035954225843,1.0046387386016684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.055315682654,4632.441516551485,6.138328446078038,5.040829406650415,-3.587505462006517,8.628334868656932,2.973825417150937,3.5,0.8496644049002677,0.6,0.0002509175198200772,1.000296950227409,0.00025084303192470317,198.35123660907618,0.0,1.4875624365266749e-05,42.15751945116597,0.05376492976502112,8.456046813531184e-05,0.00016635705168476536,0.0006541166748223157,0.09243118140632439,0.09243118140632439,0.09243118140632439,0.09241094242386497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487083.2170313904,595.8632196497649,0.0,0.09243118140632439,0.09243118141893134,0.09243118141893134,0.37162576770396794,0.37162576770396794,0.5,10.150816533116162,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27314.407876056648,20738.730416156275,0.7592597470998264,1.0121778946184605,0.6252794063955202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473370787331838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.131826540855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0857828870939,261.0857828870939,-12.064217112906078,245.57915292692766,276.59241284725266,122452.61009352382,122733.8530783033,-281.2429847794791,0.0,nan,276.59241284725266,3.442412847252683,270.389760863189,-2.7602391368109807,264.1871088791661,-8.962891120833888,257.9844568950552,-15.165543104944788,251.78180491097268,-21.368195089027296,245.57915292692766,-27.570847073072315,1.0,1.0,26022.012520719443,26022.012520719443,275.7786705824783,2.628670582478321,275.7786705824783,275.7786705824783,77067.84527290134,77079.1314954425,-11.286222541166353,0.0,8546.071908451686,8546.071908451686,0.8849802210694496,3951.664516404924,275.7786705824783,2.628670582478321,1.0,0.002,0.1243013408150853,0.004953609672446099,0.00019204898512198307,0.0018079510147963487,0.09602449256099153,0.09602449256099153,0.0,-8.166817916377411e-14,0.9997793307150006,0.9997793307150006,0.0,0.09241078469621597,2.039672271536722e-05,0.0,0.0,0.0,1600265.7685654885,266.7594238079237,0.0,1.0,1284006.7670608708,2600.1574655457334,,,,,,,,,,,,,,,,,,,4.0,15304.898183973048,1540.1220984324727,0.37162576770396794,6.173730061729009,2.973825417150937
