time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1203.0,-29.309752770564387,5.040518354725893,35.04477594914109,24.665516113769286,5.162996763735047,-25.862477817143187,-39.38367037391288,1.7157218102967935,-6.390909535343496,-6.390909535277005,40.08922086911321,41674.13540405216,25787.32623182244,25787.32623182244,67461.4616358746,77079.75747677188,77078.43015407505,25787.32623182244,102865.75638589749,102865.75638589749,102865.75638589749,130180.29281733157,125607.16416483071,4573.128652500867,0.0,90704.4134933746,55299.62131971584,39338.65797073195,27314.536431434088,66653.19440216603,20738.80285952405,1540.1363599710648,0.0,0.8793091981139337,2.739868569253143,0.001494314320929203,1.0,1.0,-6.390909535343496,335833.70007698296,1558383.7726397156,4.640343635205425,1558383.7726397156,4.640343635205425,0.7592588258484022,0.09243095811712466,3.932011935411396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932011935411396,1.2836770865420584,1.283999104758185,3.063084927381048,6490.309401004607,15304.863909471007,6459.361503544714,0.00032358411705249066,23068.1938364677,2352.301125916363,19307.463794566967,1968.8133862804289,0.8369733639069945,0.8369733639069945,35536.60960211395,35405.22815468563,1.0046406399207595,0.8,4288.892303071462,4273.035954225843,1.0046406399207595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.033621714747,4632.441516551485,6.1383289337486335,5.040518354725893,-3.587846903649947,8.62836525837584,2.973799822803302,3.5,0.8496570922295149,0.6,0.00025084303192470317,1.0002961785303794,0.00025076875960201915,198.35358787302005,0.0,1.4774766159846496e-05,41.87168729700497,0.053779704531180965,8.453645335487615e-05,0.00016630657856982702,0.000653919451873993,0.0924309581145376,0.0924309581145376,0.0924309581145376,0.09241048054433333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487085.9582974157,595.8623265383748,0.0,0.0924309581145376,0.09243095811712466,0.09243095811712466,0.3716247753750091,0.3716247753750091,0.5,10.15020220585711,-6.650680006714538e-11,-6.650680006714538e-11,-6.650680006714538e-11,-6.650680006714538e-11,-6.650680006714538e-11,-6.650680006714538e-11,27314.536431434088,20738.80285952405,0.7592588258484022,1.012126459068589,0.6252383817135984,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473541726847623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.84599438669,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0841172706371,261.0841172706371,-12.065882729362897,245.57637688678358,276.5918576544857,122463.26152516594,122741.73654593549,-278.4750207695351,0.0,nan,276.5918576544857,3.441857654485716,270.3887615009458,-2.7612384990541727,264.18566534743854,-8.964334652561433,257.9825691938606,-15.16743080613935,251.77947304030823,-21.370526959691745,245.57637688678358,-27.5736231132164,1.0,1.0,26022.012520719443,26022.012520719443,275.77825517334753,2.6282551733475543,275.77825517334753,275.77825517334753,77067.60038741691,77078.43015407505,-10.829766658134758,0.0,8546.071908451686,8546.071908451686,0.8849797503044577,3951.671995088453,275.77825517334753,2.6282551733475543,1.0,0.002,0.12432196682930505,0.004953461236165283,0.00019208072119221802,0.001807919278696476,0.09604036059610901,0.09604036059610901,0.0,-1.1130592975083786e-13,0.9997768495010336,0.9997768495010336,0.0,0.09241033210270089,2.062601442377634e-05,0.0,0.0,0.0,1600265.3783473542,266.7590904646565,0.0,1.0,1284007.9057138336,2600.152852732378,,,,,,,,,,,,,,,,,,,3.0,15304.863909471007,1540.1363599710648,0.3716247753750091,6.173730061729009,2.973799822803302
1204.0,-29.31260298797897,5.0402077919126995,35.044764122906216,24.66487412983554,5.16254518606252,-25.86508817057785,-39.386197727266676,1.715030368862793,-6.391275094135835,-6.391275094122502,40.0892105970863,41672.41932822929,25787.267539323417,25787.267539323417,67459.68686755271,77079.22248444404,77078.128601571,25787.267539323417,102865.39614089442,102865.39614089442,102865.39614089442,130180.23670661036,125607.38843240467,4572.848274205692,0.0,90704.86496537723,55298.88824781328,39339.97413062661,27314.84056571594,66654.81469634254,20739.0005033689,1540.1597476213171,0.0,0.8793072683990444,2.739831275742334,0.001494314320929203,1.0,1.0,-6.391275094135835,335828.8586284345,1558383.3289110304,4.640409211035811,1558383.3289110304,4.640409211035811,0.7592576077269635,0.09243079594296408,3.9320235719399275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320235719399275,1.2836804689525332,1.2840023926702644,3.063085921333997,6490.311507071636,15304.829690017428,6459.3435878561295,0.00032358249480108286,23068.24038713138,2352.305872763011,19307.41024337487,1968.8079255785483,0.8369693535075832,0.8369693535075832,35536.69373668037,35405.22815468563,1.0046436130881005,0.8,4288.902457222305,4273.035954225843,1.0046436130881005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4201.011766084635,4632.441516551485,6.138346897170745,5.0402077919126995,-3.588212642740837,8.628420434653536,2.973774037817155,3.5,0.8496497250906156,0.6,0.00025076875960201915,1.0002950293265127,0.00025069479728481595,198.35593000897856,0.0,1.47321816840371e-05,41.75100289256114,0.053794436712865004,8.451240533846348e-05,0.00016625635426355565,0.0006537239039490961,0.09243079593625814,0.09243079593625814,0.09243079593625814,0.0924104231784275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487088.85411375714,595.8613849172988,0.0,0.09243079593625814,0.09243079594296408,0.09243079594296408,0.37162374856317154,0.37162374856317154,0.5,10.149591022762378,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27314.84056571594,20739.0005033689,0.7592576077269635,1.0120752292970419,0.6251974372455337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473712222040451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.72530998225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0824543303492,261.0824543303492,-12.06754566965077,245.5736091656744,276.591299495022,122472.378872655,122750.40646435837,-278.0275917033623,0.0,nan,276.591299495022,3.441299495022008,270.3877614291544,-2.762238570845568,264.1842233633069,-8.965776636693079,257.980685297403,-15.169314702596978,251.77714723153437,-21.372852768465606,245.5736091656744,-27.576390834325565,1.0,1.0,26022.012520719443,26022.012520719443,275.77785432899225,2.627854328992271,275.77785432899225,275.77785432899225,77066.92105342656,77078.128601571,-11.207548144448083,0.0,8546.071908451686,8546.071908451686,0.8849790141504591,3951.6836897996272,275.77785432899225,2.627854328992271,1.0,0.002,0.12434249352457212,0.0049533073160349635,0.00019211229103990036,0.0018078877086968874,0.09605614551995018,0.09605614551995018,0.0,-2.632121950951749e-13,0.999777923631464,0.999777923631464,0.0,0.09241026924746017,2.052669550390504e-05,0.0,0.0,0.0,1600264.9504152776,266.75872490586414,0.0,1.0,1284009.1544079636,2600.1477941432227,,,,,,,,,,,,,,,,,,,4.0,15304.829690017428,1540.1597476213171,0.37162374856317154,6.173730061729009,2.973774037817155
1205.0,-29.31544839263909,5.039897940660237,35.04475196929617,24.66430024886506,5.162156110137868,-25.867687942347338,-39.388715860526986,1.7143956598960335,-6.391629273695457,-6.391629273691908,40.089177496688734,41670.646504670985,25787.18215186083,25787.18215186083,67457.82865653181,77078.6358216875,77077.53879681748,25787.18215186083,102864.72094867831,102864.72094867831,102864.72094867831,130179.7593865296,125607.19527010161,4572.564116427981,0.0,90705.27453467286,55298.11003811659,39341.29388506253,27315.038437851283,66656.3323229138,20739.121894187203,1540.1778056668745,0.0,0.8793054863483315,2.7397951434984704,0.001494314320929203,1.0,1.0,-6.391629273695457,335824.16793839243,1558381.8990468867,4.640469769086943,1558381.8990468867,4.640469769086943,0.759256551711396,0.09243059472756301,3.932031443556897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932031443556897,1.2836835857859983,1.2840054153362193,3.0630846160966665,6490.308741430356,15304.79559890287,6459.329147198762,0.0003235821350876604,23068.298368596286,2352.3117852269925,19307.36707928363,1968.803524066183,0.8369653786673512,0.8369653786673512,35536.750650110385,35405.22815468563,1.0046456243094393,0.8,4288.909326070365,4273.035954225843,1.0046456243094393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.989596022605,4632.441516551485,6.138358965772136,5.039897940660237,-3.5885698151150085,8.628467755775246,2.973747881959718,3.5,0.8496422519884909,0.6,0.00025069479728481595,1.0002945379306778,0.0002506209799000118,198.35826823833946,0.0,1.4670864214460287e-05,41.57722918378045,0.05380910757707946,8.448845134069382e-05,0.00016620634594412213,0.0006535285783709835,0.09243059471260556,0.09243059471260556,0.09243059471260556,0.09241010068641034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487091.65712333756,595.8604723373027,0.0,0.09243059471260556,0.09243059472756301,0.09243059472756301,0.37162272850719985,0.37162272850719985,0.5,10.148976199522263,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27315.038437851283,20739.121894187203,0.759256551711396,1.012024308954402,0.6251566063191009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473882055631713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.551536273466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.080799699151,261.080799699151,-12.06920030084899,245.57084965055296,276.5907497477475,122482.05491966181,122758.6933115573,-276.63839189549105,0.0,nan,276.5907497477475,3.4407497477475317,270.38676972831064,-2.7632302716893378,264.18278970888946,-8.967210291110518,257.9788096894214,-15.171190310578595,251.77482966998397,-21.375170330016005,245.57084965055296,-27.57915034944702,1.0,1.0,26022.012520719443,26022.012520719443,275.77743113470353,2.6274311347035564,275.77743113470353,275.77743113470353,77066.50499428199,77077.53879681748,-11.033802535486757,0.0,8546.071908451686,8546.071908451686,0.8849785161733666,3951.6916007746813,275.77743113470353,2.6274311347035564,1.0,0.002,0.12436313997787117,0.004953154976146309,0.0001921440503661863,0.0018078559483485238,0.09607202518309314,0.09607202518309314,0.0,-1.285290016778129e-12,0.9997766274786102,0.9997766274786102,0.0,0.09240994827256516,2.0646454997856322e-05,0.0,0.0,0.0,1600264.535802195,266.7583707263045,0.0,1.0,1284010.3642298738,2600.1428930429593,,,,,,,,,,,,,,,,,,,3.0,15304.79559890287,1540.1778056668745,0.37162272850719985,6.173730061729009,2.973747881959718
1206.0,-29.31828120147018,5.0395884383852465,35.04473970700341,24.663563130330317,5.161605171990204,-25.870292564154635,-39.391234622430034,1.7136165351668873,-6.392003346526394,-6.392003346510462,40.08915005308067,41669.00268812966,25787.140277293336,25787.140277293336,67456.142965423,77078.17830101488,77076.97129020526,25787.140277293336,102864.11156749859,102864.11156749859,102864.11156749859,130179.38859529668,125607.10888392662,4572.27971137007,0.0,90705.76809493561,55297.41343405148,39342.61628987126,27315.27702779809,66657.89331766934,20739.271581609697,1540.1982773210302,0.0,0.8793035757282096,2.7397569822165297,0.001494314320929203,1.0,1.0,-6.392003346526394,335819.213841365,1558380.7135447427,4.640534696388438,1558380.7135447427,4.640534696388438,0.759255399844704,0.09243040669351735,3.9320461810736926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320461810736926,1.283687376795163,1.2840091125324415,3.063087050750929,6490.313900170589,15304.76150919658,6459.309154041496,0.0003235797278822342,23068.337429894404,2352.315768370892,19307.30731839862,1968.7974301518482,0.8369613708432303,0.8369613708432303,35536.857205364744,35405.22815468563,1.0046493897884226,0.8,4288.922186160717,4273.035954225843,1.0046493897884226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.967169096204,4632.441516551485,6.138381767654037,5.0395884383852465,-3.588942078055364,8.62853051644061,2.9737214231517464,3.5,0.8496346923290704,0.6,0.0002506209799000118,1.0002932407009728,0.00025054750917279496,198.36059616487313,0.0,1.4642288615637626e-05,41.49624593671703,0.0538237498656951,8.446449764079261e-05,0.00016615648225921917,0.0006533349615280015,0.09243040667612884,0.09243040667612884,0.09243040667612884,0.09240984103000456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487094.4978299182,595.8595477812021,0.0,0.09243040667612884,0.09243040669351735,0.09243040669351735,0.37162168803518725,0.37162168803518725,0.5,10.148359229002839,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27315.27702779809,20739.271581609697,0.759255399844704,1.011975320671319,0.6251173059062797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447405160623359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.470553026404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0791382966145,261.0791382966145,-12.070861703385503,245.5680975535672,276.5901790396472,122490.06401376957,122767.83450559368,-277.77049182407876,0.0,nan,276.5901790396472,3.440179039647205,270.38576274245213,-2.7642372575478475,264.1813464452307,-8.968653554769276,257.9769301480126,-15.17306985198735,251.77251385077693,-21.377486149223046,245.5680975535672,-27.581902446432764,1.0,1.0,26022.012520719443,26022.012520719443,275.7769906563342,2.6269906563342147,275.7769906563342,275.7769906563342,77065.67525277198,77076.97129020526,-11.29603743327607,0.0,8546.071908451686,8546.071908451686,0.8849775838427889,3951.706411979061,275.7769906563342,2.6269906563342147,1.0,0.002,0.12438386197460827,0.0049529986765010255,0.00019217591849998456,0.001807824080725093,0.09608795924999228,0.09608795924999228,0.0,-7.749226607622894e-13,0.9997758097356322,0.9997758097356322,0.0,0.0924096846962051,2.0721997312244626e-05,0.0,0.0,0.0,1600264.0978995166,266.7579966534736,0.0,1.0,1284011.6420014666,2600.137716686728,,,,,,,,,,,,,,,,,,,4.0,15304.76150919658,1540.1982773210302,0.37162168803518725,6.173730061729009,2.9737214231517464
1207.0,-29.321117512244577,5.039280300957364,35.044726778222824,24.66320473412054,5.161441946983962,-25.872861566293135,-39.39372160295022,1.7131859990232015,-6.392323297929977,-6.39232329787107,40.089106292965916,41667.08003187876,25786.97647972122,25786.97647972122,67454.05651159998,77077.43547959601,77076.34133942878,25786.97647972122,102863.31781914999,102863.31781914999,102863.31781914999,130178.72172526245,125606.73186986562,4571.989855396844,0.0,90706.08679762928,55296.55308541237,39343.926346907676,27315.403906112464,66659.33025302013,20739.343533207768,1540.2121520555659,0.0,0.8793020183111686,2.739724342500099,0.001494314320929203,1.0,1.0,-6.392323297929977,335814.9765562182,1558378.8232085179,4.640587621164753,1558378.8232085179,4.640587621164753,0.7592545072550383,0.09243016250544012,3.9320481646289944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320481646289944,1.28368953910038,1.2840111810610917,3.063083436345992,6490.306241680243,15304.727576979909,6459.298217873859,0.0003235806370403977,23068.40684546594,2352.3228467892645,19307.274629461706,1968.7940968079524,0.836957435283682,0.836957435283682,35536.87154686832,35405.22815468563,1.0046498965926491,0.8,4288.923917028264,4273.035954225843,1.0046498965926491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.94439359571,4632.441516551485,6.138376056353702,5.039280300957364,-3.5892733737261358,8.628553674683499,2.9736945531998913,3.5,0.849627015199969,0.6,0.00025054750917279496,1.0002936100590805,0.00025047396749640024,198.36292701707117,0.0,1.4573697251395128e-05,41.30185801045379,0.053838323562946495,8.444085234417602e-05,0.00016610665682861896,0.0006531393751156294,0.09243016254123068,0.09243016254123068,0.09243016254123068,0.09240940889850077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487097.2868392366,595.8586392250394,0.0,0.09243016254123068,0.09243016250544012,0.09243016250544012,0.3716206330981477,0.3716206330981477,0.5,10.147736619895726,-5.88897819397971e-11,-5.88897819397971e-11,-5.88897819397971e-11,-5.88897819397971e-11,-5.88897819397971e-11,-5.88897819397971e-11,27315.403906112464,20739.343533207768,0.7592545072550383,1.0119222058722055,0.6250749876082193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474220410037493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.27616510014,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07750628220987,261.07750628220987,-12.07249371779011,245.565354445779,276.5896581186414,122502.08950972695,122774.94659203902,-272.8570823120645,0.0,nan,276.5896581186414,3.4396581186414323,270.3847973840652,-2.7652026159347542,264.1799366494674,-8.970063350532598,257.9750759149394,-15.174924085060582,251.77021518036662,-21.379784819633358,245.565354445779,-27.58464555422097,1.0,1.0,26022.012520719443,26022.012520719443,275.77659699265485,2.626596992654868,275.77659699265485,275.77659699265485,77065.82653821283,77076.34133942878,-10.514801215947955,0.0,8546.071908451686,8546.071908451686,0.8849774583582908,3951.7084054521392,275.77659699265485,2.626596992654868,1.0,0.002,0.12440476270442474,0.004952851548631249,0.00019220808412622514,0.0018077919165390111,0.09610404206311257,0.09610404206311257,0.0,6.652360953762759e-13,0.9997738754397448,0.9997738754397448,0.0,0.09240926177558927,2.090072985085653e-05,0.0,0.0,0.0,1600263.7233516842,266.75767670207,0.0,1.0,1284012.7349009765,2600.133289274053,,,,,,,,,,,,,,,,,,,3.0,15304.727576979909,1540.2121520555659,0.3716206330981477,6.173730061729009,2.9736945531998913
1208.0,-29.32393877442404,5.03897169138811,35.04471484200719,24.662314750626706,5.160728008553749,-25.875472096126853,-39.39624867690725,1.7122613312740613,-6.392741786918634,-6.392741786984333,40.08910908150726,41665.561096911035,25787.033154448043,25787.033154448043,67452.59425135909,77077.09540984043,77076.07004276614,25787.033154448043,102863.10319721418,102863.10319721418,102863.10319721418,130178.90996052424,125607.20102437552,4571.70893614872,0.0,90706.64251693197,55295.92537521681,39345.241268572405,27315.806763310055,66661.04803188246,20739.60952749196,1540.2414990435348,0.0,0.8792997539964424,2.739681650974334,0.001494314320929203,1.0,1.0,-6.392741786918634,335809.434349301,1558378.9436654153,4.640664568239695,1558378.9436654153,4.640664568239695,0.7592530474094916,0.09243003196649545,3.932066850981133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932066850981133,1.2836940093060865,1.2840155579769312,3.0630873264779437,6490.314484403046,15304.69348018068,6459.276059421498,0.0003235774324437871,23068.438547604743,2352.3260795077567,19307.208396364753,1968.7873429116726,0.8369534139262093,0.8369534139262093,35537.006652879696,35405.22815468563,1.0046546710107025,0.8,4288.94022289252,4273.035954225843,1.0046546710107025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.921529768216,4632.441516551485,6.138422955943867,5.03897169138811,-3.589679216722033,8.628650908110144,2.973667579139789,3.5,0.8496193083256539,0.6,0.00025047396749640024,1.000292058775241,0.00025040083573499614,198.36524554999576,0.0,1.4587942187399266e-05,41.34222815908952,0.053852911505133896,8.441683212095748e-05,0.00016605713537544276,0.000652947757378665,0.092430031942776,0.092430031942776,0.092430031942776,0.09240949169835466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487100.27002483804,595.8576698411226,0.0,0.092430031942776,0.09243003196649545,0.09243003196649545,0.37161954967714683,0.37161954967714683,0.5,10.147120411293862,6.571099220309407e-11,6.571099220309407e-11,6.571099220309407e-11,6.571099220309407e-11,6.571099220309407e-11,6.571099220309407e-11,27315.806763310055,20739.60952749196,0.7592530474094916,1.0118741940435447,0.6250360941967691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474389426273166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.31653524878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07584961584865,261.07584961584865,-12.074150384151324,245.56261628560955,276.5890829460787,122508.10635155939,122785.08500861975,-276.9786570603713,0.0,nan,276.5890829460787,3.439082946078713,270.3837896139929,-2.76621038600706,264.1784962818384,-8.971503718161557,257.9732029498407,-15.17679705015928,251.76790961773142,-21.382090382268558,245.56261628560955,-27.587383714390427,1.0,1.0,26022.012520719443,26022.012520719443,275.7761467583532,2.6261467583532294,275.7761467583532,275.7761467583532,77064.55195123736,77076.07004276614,-11.518091528778314,0.0,8546.071908451686,8546.071908451686,0.8849762762140261,3951.7271852360386,275.7761467583532,2.6261467583532294,1.0,0.002,0.12442546737848688,0.0049526871800260755,0.00019223990784064573,0.0018077600912322308,0.09611995392032287,0.09611995392032287,0.0,-9.271233954166735e-13,0.9997759962359716,0.9997759962359716,0.0,0.09240932729142569,2.070467506976256e-05,0.0,0.0,0.0,1600263.2334496346,266.75725821308134,0.0,1.0,1284014.1643851204,2600.127498349792,,,,,,,,,,,,,,,,,,,4.0,15304.69348018068,1540.2414990435348,0.37161954967714683,6.173730061729009,2.973667579139789
1209.0,-29.32675854047116,5.038665032118651,35.04470138967369,24.66196959083902,5.16057830582587,-25.878024855920867,-39.39871805543078,1.7118446192474648,-6.3930315041355925,-6.393031504127034,40.08904145339103,41663.63676439258,25786.79910022835,25786.79910022835,67450.43586462093,77076.35013099072,77075.19797587048,25786.79910022835,102861.99707609884,102861.99707609884,102861.99707609884,130177.80476017312,125606.39116961129,4571.413590561831,0.0,90706.95735488174,55295.06049510948,39346.55206641363,27315.807684074283,66662.35975048791,20739.592070683004,1540.2486588415602,0.0,0.8792984497129112,2.7396520962152167,0.001494314320929203,1.0,1.0,-6.3930315041355925,335805.597557444,1558376.0222896487,4.640708891170487,1558376.0222896487,4.640708891170487,0.759252382743002,0.09242973358266274,3.9320687685218005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320687685218005,1.2836961063698593,1.2840175616821465,3.0630838163412566,6490.30704684461,15304.659590311277,6459.264988405247,0.00032357828559471003,23068.507367174454,2352.333097150857,19307.175304356308,1968.7839684659193,0.8369494825586172,0.8369494825586172,35537.02051706964,35405.22815468563,1.0046551609479952,0.8,4288.941896153368,4273.035954225843,1.0046551609479952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.898109821218,4632.441516551485,6.138401462282975,5.038665032118651,-3.5899877324034226,8.628652764522073,2.9736399490879935,3.5,0.849611414025141,0.6,0.00025040083573499614,1.0002919105975787,0.000250327762408281,198.3675629007407,0.0,1.4506799808427756e-05,41.11227065708426,0.05386741830494232,8.439336640265636e-05,0.00016600746933233978,0.0006527527855030339,0.09242973363147389,0.09242973363147389,0.09242973363147389,0.09240878730395255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487102.9715056707,595.8567885579998,0.0,0.09242973363147389,0.09242973358266274,0.09242973358266274,0.37161848598951364,0.37161848598951364,0.5,10.146492024609959,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,27315.807684074283,20739.592070683004,0.759252382743002,1.011821905451333,0.6249949284774251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474557549488196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.08657774677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07422420980475,261.07422420980475,-12.075775790195223,245.55988756129807,276.5885608582727,122520.27560870787,122792.02783346582,-271.75222475795834,0.0,nan,276.5885608582727,3.4385608582726945,270.3828261989312,-2.767173801068793,264.1770915394455,-8.972908460554493,257.9713568801624,-15.178643119837602,251.765622220719,-21.38437777928098,245.55988756129807,-27.590112438701908,1.0,1.0,26022.012520719443,26022.012520719443,275.7757549982012,2.6257549982012165,275.7757549982012,275.7757549982012,77064.74193959843,77075.19797587048,-10.456036272051279,0.0,8546.071908451686,8546.071908451686,0.8849761549056695,3951.7291123644095,275.7757549982012,2.6257549982012165,1.0,0.002,0.12444655593421819,0.004952544810299124,0.0001922723755268139,0.0018077276265947666,0.09613618776340695,0.09613618776340695,0.0,2.121580255226574e-12,0.9997718423235031,0.9997718423235031,0.0,0.09240864502940929,2.1088553253444595e-05,0.0,0.0,0.0,1600262.8942921567,266.7569684958644,0.0,1.0,1284015.1540057582,2600.123489349308,,,,,,,,,,,,,,,,,,,3.0,15304.659590311277,1540.2486588415602,0.37161848598951364,6.173730061729009,2.9736399490879935
1210.0,-29.329558301182377,5.038357912827905,35.04468900636866,24.661092773918085,5.159875306108223,-25.88061494049448,-39.40122309196738,1.7109319460817023,-6.393449689750923,-6.39344968975971,40.089045401555,41662.11418685772,25786.85432066704,25786.85432066704,67448.96850752475,77076.00844282028,77074.94759808105,25786.85432066704,102861.8019187481,102861.8019187481,102861.8019187481,130178.01969122612,125606.88956941909,4571.130121807031,0.0,90707.50546143635,55294.42171679924,39347.870827374565,27316.21777247802,66664.08859985258,20739.863253620297,1540.2783548004063,0.0,0.8792961825813594,2.739609436525913,0.001494314320929203,1.0,1.0,-6.393449689750923,335800.0594897476,1558376.1928409731,4.640785934371022,1558376.1928409731,4.640785934371022,0.7592509119075916,0.09242959535430205,3.9320869224468464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320869224468464,1.2837005196341873,1.284021882242466,3.063087427562437,6490.314698588957,15304.625636372319,6459.243311886138,0.00032357523781891337,23068.54025622383,2352.336450900545,19307.1105117901,1968.777361462895,0.8369454806131954,0.8369454806131954,35537.15177339235,35405.22815468563,1.0046597993293571,0.8,4288.957737400986,4273.035954225843,1.0046597993293571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.8747525043445,4632.441516551485,6.138448737443136,5.038357912827905,-3.5903932900076647,8.62875120283557,2.9736123930273535,3.5,0.8496035408649582,0.6,0.000250327762408281,1.0002898459379073,0.00025025522694731024,198.3698638574656,0.0,1.449537773353459e-05,41.07990049683703,0.05388191368267586,8.436956799796799e-05,0.000165958194410313,0.0006525620459136831,0.09242959533910414,0.09242959533910414,0.09242959533910414,0.09240889173689522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487105.9839130066,595.8558097297392,0.0,0.09242959533910414,0.09242959535430205,0.09242959535430205,0.37161736760491715,0.37161736760491715,0.5,10.145870917254346,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27316.21777247802,20739.863253620297,0.7592509119075916,1.0117736539140791,0.6249558804731016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474725587261423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.05420758652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0725758993545,261.0725758993545,-12.077424100645487,245.55716498271565,276.58798681595323,122526.38448447353,122801.966102862,-275.5816183884671,0.0,nan,276.58798681595323,3.437986815953252,270.3818224493509,-2.7681775506490567,264.1756580826513,-8.974341917348681,257.96949371607946,-15.180506283920522,251.76332934937648,-21.3866706506235,245.55716498271565,-27.59283501728433,1.0,1.0,26022.012520719443,26022.012520719443,275.7753075151565,2.6253075151565213,275.7753075151565,275.7753075151565,77063.49626363201,77074.94759808105,-11.451334449040587,0.0,8546.071908451686,8546.071908451686,0.8849750064430768,3951.7473570590805,275.7753075151565,2.6253075151565213,1.0,0.002,0.12446742453151738,0.00495237980914804,0.00019230445252432738,0.0018076955475509273,0.09615222626216369,0.09615222626216369,0.0,7.525490647308786e-14,0.9997742217004553,0.9997742217004553,0.0,0.09240872675743535,2.0868596866701992e-05,0.0,0.0,0.0,1600262.40474103,266.75655031024905,0.0,1.0,1284016.582447927,2600.117702677563,,,,,,,,,,,,,,,,,,,4.0,15304.625636372319,1540.2783548004063,0.37161736760491715,6.173730061729009,2.9736123930273535
1211.0,-29.332351432812203,5.038052372929129,35.04467494759336,24.660476110316836,5.159444658941608,-25.88317182372234,-39.403700398374326,1.710265050607665,-6.393759837657228,-6.393759837651836,40.08897228148777,41660.42976147267,25786.66479313432,25786.66479313432,67447.09455460699,77075.47526293165,77073.94080242394,25786.66479313432,102860.60559555826,102860.60559555826,102860.60559555826,130176.81915381567,125605.98771958161,4570.831434234059,0.0,90707.94174217664,55293.70462020684,39349.15235774423,27316.21355825741,66665.36591600164,20739.84084689834,1540.2857626575023,0.0,0.8792947890174134,2.7395777982505916,0.001494314320929203,1.0,1.0,-6.393759837657228,335795.9522209834,1558373.034228902,4.640833291532219,1558373.034228902,4.640833291532219,0.7592502087694691,0.092429290304851,3.9320977532065085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9320977532065085,1.2837037839402012,1.2840250542467755,3.0630880756129932,6490.316071730322,15304.591989214721,6459.226182401959,0.0003235738218053437,23068.587668810374,2352.341285638865,19307.05931061558,1968.772140396117,0.836941540930114,0.836941540930114,35537.23008178206,35405.22815468563,1.0046625666203766,0.8,4288.967188394023,4273.035954225843,1.0046625666203766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.850844247541,4632.441516551485,6.138438556666546,5.038052372929129,-3.590717257958566,8.628769630887696,2.9735841870948434,3.5,0.8495954820270981,0.6,0.00025025522694731024,1.000289166166903,0.00025018288252214656,198.37215941265404,0.0,1.4388849517606477e-05,40.77799953289676,0.05389630253219346,8.43460391361182e-05,0.00016590918781119205,0.000652371144628705,0.09242929029085428,0.09242929029085428,0.09242929029085428,0.09240812253061716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487108.69087890454,595.8549263910609,0.0,0.09242929029085428,0.092429290304851,0.092429290304851,0.3716162724223257,0.3716162724223257,0.5,10.145235885080208,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27316.21355825741,20739.84084689834,0.7592502087694691,1.0117261583712047,0.6249186393721263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447489243653524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.752306622584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0709342109364,261.0709342109364,-12.079065789063577,245.55445105344606,276.58741736840653,122535.67829588971,122810.15277895404,-274.4744830643343,0.0,nan,276.58741736840653,3.4374173684065568,270.38082410543683,-2.7691758945631477,264.17423084240573,-8.975769157594243,257.96763757947076,-15.182362420529216,251.76104431645285,-21.388955683547124,245.55445105344606,-27.59554894655392,1.0,1.0,26022.012520719443,26022.012520719443,275.77487955926233,2.6248795592623537,275.77487955926233,275.77487955926233,77062.98891651926,77073.94080242394,-10.951885904680239,0.0,8546.071908451686,8546.071908451686,0.8849743212617871,3951.758241972541,275.77487955926233,2.6248795592623537,1.0,0.002,0.12448873936232584,0.004952232733602253,0.0001923372616421223,0.0018076627384167783,0.09616863082106115,0.09616863082106115,0.0,5.890036722244751e-14,0.9997693931215514,0.9997693931215514,0.0,0.09240797547473659,2.1314830114417275e-05,0.0,0.0,0.0,1600262.0416631887,266.75624016234275,0.0,1.0,1284017.6418517486,2600.113411005723,,,,,,,,,,,,,,,,,,,4.0,15304.591989214721,1540.2857626575023,0.3716162724223257,6.173730061729009,2.9735841870948434
1212.0,-29.33514778486155,5.037747926299829,35.044660878509454,24.660130321886413,5.159290560062593,-25.885703950383604,-39.40615133671088,1.7098467240213513,-6.394094857990524,-6.394094857956683,40.088943865435326,41658.526802528984,25786.533584090095,25786.533584090095,67445.06038661908,77074.7381273597,77073.49401482484,25786.533584090095,102860.02759891494,102860.02759891494,102860.02759891494,130176.45095994648,125605.91454613798,4570.536413808495,0.0,90708.25257036494,55292.8503327867,39350.446930642494,27316.423361031542,66666.87029167404,20739.971807094193,1540.3039689172692,0.0,0.8792930922512063,2.739543623056149,0.001494314320929203,1.0,1.0,-6.394094857990524,335791.51561262156,1558371.8067248843,4.6408909524761945,1558371.8067248843,4.6408909524761945,0.7592491715691068,0.09242905002977302,3.932099328158412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932099328158412,1.2837058869503495,1.2840270649094412,3.063084284438197,6490.308038685857,15304.558381534365,6459.215663747987,0.00032357483733571674,23068.657477899447,2352.348404184859,19307.02786965495,1968.7689343103864,0.8369376452943451,0.8369376452943451,35537.24146897118,35405.22815468563,1.0046629690252304,0.8,4288.968562707114,4273.035954225843,1.0046629690252304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.826905880474,4632.441516551485,6.138442302393642,5.037747926299829,-3.5910597505590327,8.628807676858862,2.9735559457467593,3.5,0.8495874130705027,0.6,0.00025018288252214656,1.0002895062267494,0.00025011047398255335,198.37445766110673,0.0,1.4351119841185939e-05,40.671073629920954,0.05391065365203465,8.432276668043688e-05,0.0001658601158417097,0.000652178450069463,0.0924290500587788,0.0924290500587788,0.0924290500587788,0.09240788371072942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487111.61375877156,595.8539750691444,0.0,0.0924290500587788,0.09242905002977302,0.09242905002977302,0.3716151154925347,0.3716151154925347,0.5,10.144600892769304,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,27316.423361031542,20739.971807094193,0.7592491715691068,1.0116728157710175,0.6248759934322532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447505889440359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.64538071961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06932278850627,261.06932278850627,-12.080677211493708,245.55174615870627,276.58689941830164,122547.65491704349,122817.06921782823,-269.4143007847439,0.0,nan,276.58689941830164,3.436899418301664,270.3798687663994,-2.77013123360058,264.17283811446697,-8.977161885533008,257.965807462532,-15.184192537467993,251.7587768106313,-21.391223189368674,245.55174615870627,-27.59825384129371,1.0,1.0,26022.012520719443,26022.012520719443,275.7744922590792,2.6244922590792044,275.7744922590792,275.7744922590792,77063.15628205986,77073.49401482484,-10.337732764979592,0.0,8546.071908451686,8546.071908451686,0.8849742216263149,3951.759824799204,275.7744922590792,2.6244922590792044,1.0,0.002,0.12451005738436767,0.004952081086957234,0.00019237006580815336,0.0018076299338949618,0.09618503290407668,0.09618503290407668,0.0,-2.968849124873607e-13,0.9997693579765918,0.9997693579765918,0.0,0.09240773200665245,2.1318023120561585e-05,0.0,0.0,0.0,1600261.6494666452,266.75590514200945,0.0,1.0,1284018.7862127735,2600.108775181549,,,,,,,,,,,,,,,,,,,3.0,15304.558381534365,1540.3039689172692,0.3716151154925347,6.173730061729009,2.9735559457467593
1213.0,-29.337923886039682,5.0374431000286926,35.0446478883255,24.65926199164244,5.158593369546921,-25.888272160434262,-39.40863402150569,1.7089416449228993,-6.394509195633816,-6.394509195624106,40.08894686492503,41657.00977221954,25786.579158209363,25786.579158209363,67443.5889304289,77074.39876959164,77073.25028711192,25786.579158209363,102859.82944532129,102859.82944532129,102859.82944532129,130176.65515078211,125606.40586351999,4570.249287262124,0.0,90708.79448449444,55292.2085155141,39351.762187755936,27316.825705460822,66668.58789321675,20740.237614554488,1540.333202864345,0.0,0.8792908493442709,2.73950135722312,0.001494314320929203,1.0,1.0,-6.394509195633816,335786.0286844588,1558371.936295441,4.64096717305608,1558371.936295441,4.64096717305608,0.7592477192695333,0.09242889656375534,3.932117048407508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932117048407508,1.2837102634401696,1.2840313495378166,3.063087645548589,6490.315160475456,15304.524616233884,6459.194448031382,0.0003235719318881593,23068.691335429892,2352.3518566921316,19306.964454458262,1968.7624677599654,0.8369336679625945,0.8369336679625945,35537.36958953674,35405.22815468563,1.0046674966011087,0.8,4288.984025502064,4273.035954225843,1.0046674966011087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.8028153301975,4632.441516551485,6.138488353727324,5.0374431000286926,-3.5914623007657345,8.628905400794427,2.973527524968469,3.5,0.8495792928481339,0.6,0.00025011047398255335,1.0002874158952508,0.00025003860891192566,198.3767393119638,0.0,1.43640047718357e-05,40.707589523382374,0.05392501765680649,8.429919883286856e-05,0.0001658112751496848,0.0006519893418342638,0.09242889655013312,0.09242889655013312,0.09242889655013312,0.09240797613444109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487114.65293630847,595.8529874876842,0.0,0.09242889655013312,0.09242889656375534,0.09242889656375534,0.37161395267465075,0.37161395267465075,0.5,10.143973281435272,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27316.825705460822,20740.237614554488,0.7592477192695333,1.0116246805535085,0.6248371397777568,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475225547845159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.68189661307,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0676885981685,261.0676885981685,-12.082311401831475,245.5490472165229,276.5863299798103,122553.69836011699,122826.91923286185,-273.22087274484,0.0,nan,276.5863299798103,3.4363299798102958,270.3788734271779,-2.7711265728220837,264.1714168744805,-8.978583125519492,257.9639603218243,-15.186039678175689,251.7565037691952,-21.39349623080477,245.5490472165229,-27.600952783477084,1.0,1.0,26022.012520719443,26022.012520719443,275.77404940214404,2.624049402144067,275.77404940214404,275.77404940214404,77061.91798039386,77073.25028711192,-11.332306718060863,0.0,8546.071908451686,8546.071908451686,0.8849731005977383,3951.777633649546,275.77404940214404,2.624049402144067,1.0,0.002,0.12453114297602942,0.004951915890415786,0.00019240247943428092,0.0018075975208591778,0.09620123971714047,0.09620123971714047,0.0,2.934588336223065e-13,0.99977187231021,0.99977187231021,0.0,0.09240781097311242,2.1085590642925582e-05,0.0,0.0,0.0,1600261.1644139,266.75549080436616,0.0,1.0,1284020.201502528,2600.1030418373743,,,,,,,,,,,,,,,,,,,4.0,15304.524616233884,1540.333202864345,0.37161395267465075,6.173730061729009,2.973527524968469
1214.0,-29.340704483546368,5.037140274294371,35.04463348719907,24.658920044917636,5.158443555177969,-25.89078967965622,-39.41107130432499,1.7085287493910766,-6.39479684868229,-6.394796848695476,40.088880164318105,41655.12127796251,25786.3390771901,25786.3390771901,67441.46035515261,77073.6650217366,77072.40748574056,25786.3390771901,102858.74656293067,102858.74656293067,102858.74656293067,130175.57806826828,125605.62963975692,4569.948428511359,0.0,90709.10507967643,55291.36544105399,39353.044042913825,27316.831505337606,66669.87554825144,20740.22374379089,1540.3405582147284,0.0,0.8792895525760002,2.739472014559134,0.001494314320929203,1.0,1.0,-6.39479684868229,335782.2194374085,1558369.0549951342,4.641011241173305,1558369.0549951342,4.641011241173305,0.7592470502934547,0.0924285785267224,3.932118881008089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932118881008089,1.283712340115915,1.2840333344741064,3.0630841179364467,6490.307685888628,15304.49116341412,6459.183612049091,0.0003235728077545219,23068.75957331714,2352.3588150201285,19306.93206498205,1968.759164952563,0.8369297882541431,0.8369297882541431,35537.382839559636,35405.22815468563,1.004667964835959,0.8,4288.985624639456,4273.035954225843,1.004667964835959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.778197507494,4632.441516551485,6.138467175555773,5.037140274294371,-3.591769068069501,8.628909342363873,2.9734984822538424,3.5,0.8495709949296693,0.6,0.00025003860891192566,1.0002878880110966,0.0002499666465112211,198.37902470432198,0.0,1.4256358381544493e-05,40.40251965329709,0.053939274015188034,8.42760679037096e-05,0.00016576254100821605,0.000651798017262284,0.09242857855833216,0.09242857855833216,0.09242857855833216,0.0924072913346457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487117.4082217585,595.8520887538383,0.0,0.09242857855833216,0.0924285785267224,0.0924285785267224,0.3716128134034235,0.3716128134034235,0.5,10.143334664327552,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27316.831505337606,20740.22374379089,0.7592470502934547,1.011573215047368,0.6247967456878657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475390998014621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.376826742984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0660851322903,261.0660851322903,-12.083914867709666,245.54635734413614,276.58581292043965,122565.68060284147,122833.76464676463,-268.08404392312207,0.0,nan,276.58581292043965,3.4358129204396732,270.3779218052254,-2.772078194774565,264.1700306898788,-8.979969310121191,257.9621395746401,-15.187860425359872,251.7542484594218,-21.395751540578175,245.54635734413614,-27.603642655863837,1.0,1.0,26022.012520719443,26022.012520719443,275.77366313050493,2.6236631305049514,275.77366313050493,275.77366313050493,77062.09881429626,77072.40748574056,-10.308671444305219,0.0,8546.071908451686,8546.071908451686,0.8849729846626608,3951.7794754131296,275.77366313050493,2.6236631305049514,1.0,0.002,0.12455257361377416,0.004951772456974073,0.00019243547624469166,0.0018075645240942127,0.09621773812234583,0.09621773812234583,0.0,3.389042518842089e-13,0.9997681384056745,0.9997681384056745,0.0,0.09240714788914395,2.143063757844859e-05,0.0,0.0,0.0,1600260.8276655995,266.7552031513177,0.0,1.0,1284021.1840625606,2600.099061493665,,,,,,,,,,,,,,,,,,,3.0,15304.49116341412,1540.3405582147284,0.3716128134034235,6.173730061729009,2.9734984822538424
1215.0,-29.343464956339144,5.036837099877224,35.04462017534291,24.658055521454685,5.157751494423409,-25.893343311250895,-39.413540333602555,1.7076298502247182,-6.395209544625629,-6.395209544630663,40.08888279897058,41653.62031234735,25786.380935755788,25786.380935755788,67440.00124810314,77073.32944474398,77072.16420018407,25786.380935755788,102858.54513593986,102858.54513593986,102858.54513593986,130175.77915464918,125606.11969704585,4569.659457603326,0.0,90709.648223276,55290.7371802491,39354.34560336322,27317.234018709318,66671.57962207253,20740.48969508719,1540.3697753188987,0.0,0.879287319832746,2.7394299170610084,0.001494314320929203,1.0,1.0,-6.395209544625629,335776.75436846854,1558369.1688050188,4.64108711675414,1558369.1688050188,4.64108711675414,0.759245598616691,0.09242841669354933,3.932137055757853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932137055757853,1.283716686864322,1.284037589925281,3.063087904047357,6490.315708203326,15304.457527981203,6459.16182677902,0.00032356967334702864,23068.79107645785,2352.3620274464624,19306.86694735194,1968.7525248022455,0.8369258225696523,0.8369258225696523,35537.51424611399,35405.22815468563,1.0046726085380975,0.8,4289.001484018441,4273.035954225843,1.0046726085380975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.753660497768,4632.441516551485,6.138512995475254,5.036837099877224,-3.5921702537896163,8.62900735366684,2.973469534990703,3.5,0.849562724283058,0.6,0.0002499666465112211,1.000285810578151,0.000249895223812826,198.3812936015917,0.0,1.4275830867154869e-05,40.4577046775169,0.05395354984605519,8.425264166778438e-05,0.0001657140048434367,0.0006516101791029138,0.09242841667244577,0.09242841667244577,0.09242841667244577,0.09240738941394452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487120.4611008311,595.851096697146,0.0,0.09242841667244577,0.09242841669354933,0.09242841669354933,0.37161162402703385,0.37161162402703385,0.5,10.142703845597472,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27317.234018709318,20740.48969508719,0.759245598616691,1.0115254750282865,0.6247582635428868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475556719765834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.4320117672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06445933898607,261.06445933898607,-12.085540661013908,245.5436734390694,276.5852452388829,122571.73782165446,122843.55479799691,-271.816976342467,0.0,nan,276.5852452388829,3.435245238882942,270.37693087897827,-2.773069121021706,264.1686165189047,-8.981383481095293,257.9603021590128,-15.18969784098715,251.75198779906844,-21.398012200931532,245.5436734390694,-27.60632656093057,1.0,1.0,26022.012520719443,26022.012520719443,275.77322196703994,2.6232219670399672,275.77322196703994,275.77322196703994,77060.87429612377,77072.16420018407,-11.289904060293338,0.0,8546.071908451686,8546.071908451686,0.8849718348802614,3951.797741036642,275.77322196703994,2.6232219670399672,1.0,0.002,0.1245737662685648,0.004951607110555236,0.00019246805583241134,0.001807531943419985,0.09623402791620567,0.09623402791620567,0.0,-7.476038017817377e-13,0.9997707127762498,0.9997707127762498,0.0,0.09240722403849004,2.1192655059286128e-05,0.0,0.0,0.0,1600260.3445306183,266.75479045537435,0.0,1.0,1284022.5937390437,2600.0933509195875,,,,,,,,,,,,,,,,,,,4.0,15304.457527981203,1540.3697753188987,0.37161162402703385,6.173730061729009,2.973469534990703
