time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1216.0,-29.34622993919283,5.03653593862571,35.04460547885062,24.65771794030445,5.157602593403277,-25.895846685899965,-39.41596410060299,1.7072193383497818,-6.395496478541361,-6.395496478535858,40.088816214150604,41651.73698229979,25786.13933833378,25786.13933833378,67437.87632063357,77072.5977057469,77071.32777575738,25786.13933833378,102857.46711409117,102857.46711409117,102857.46711409117,130174.70759596117,125605.35061211411,4569.356983847052,0.0,90709.95296860322,55289.891417838575,39355.62394529405,27317.240481869998,66672.86442716405,20740.47632656904,1540.377148776366,0.0,0.8792860264636289,2.739400648356181,0.001494314320929203,1.0,1.0,-6.395496478541361,335772.9547269696,1558366.2925096613,4.641131069584896,1558366.2925096613,4.641131069584896,0.7592449296016615,0.09242809190842306,3.932138293168282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932138293168282,1.2837187515141364,1.2840395633997854,3.0630839415022604,6490.307312045758,15304.424203026803,6459.15169779922,0.0003235707911347721,23068.86131807805,2352.3691900983567,19306.836671153484,1968.7494374892021,0.836921961814542,0.836921961814542,35537.52319279895,35405.22815468563,1.0046729247001096,0.8,4289.002563788535,4273.035954225843,1.0046729247001096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.728606414399,4632.441516551485,6.138492093718943,5.03653593862571,-3.5924763431698112,8.629012281795521,2.9734399778320206,3.5,0.8495542793805774,0.6,0.000249895223812826,1.000286284063577,0.00024982370326787664,198.3835662512884,0.0,1.4168927300134591e-05,40.15473996858143,0.05396771877335532,8.422965073637997e-05,0.00016566557307644603,0.0006514199437535617,0.09242809194347479,0.09242809194347479,0.09242809194347479,0.09240670851995035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487123.23085936584,595.8501932612163,0.0,0.09242809194347479,0.09242809190842306,0.09242809190842306,0.3716104598363573,0.3716104598363573,0.5,10.142062342965785,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27317.240481869998,20740.47632656904,0.7592449296016615,1.0114741116950996,0.6247179769485038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475721245670934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.12904705827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06286424589126,261.06286424589126,-12.087135754108715,245.54099857513876,276.58472991664803,122583.64723688878,122850.33142604961,-266.684189160834,0.0,nan,276.58472991664803,3.4347299166480525,270.37598364836725,-2.7740163516327243,264.1672373800011,-8.98276261999888,257.95849111172333,-15.191508888276644,251.7497448434691,-21.400255156530875,245.54099857513876,-27.60900142486122,1.0,1.0,26022.012520719443,26022.012520719443,275.77283716075135,2.6228371607513736,275.77283716075135,275.77283716075135,77061.05688715787,77071.32777575738,-10.270888599508908,0.0,8546.071908451686,8546.071908451686,0.8849717565983967,3951.7989846341234,275.77283716075135,2.6228371607513736,1.0,0.002,0.12459529335597073,0.004951463409929635,0.00019250120185734077,0.00180749879875898,0.09625060092867038,0.09625060092867038,0.0,6.163207964815509e-13,0.9997670936743291,0.9997670936743291,0.0,0.09240656482114791,2.1527087275159023e-05,0.0,0.0,0.0,1600260.008621328,266.7545035214586,0.0,1.0,1284023.5738388079,2600.0893805637206,,,,,,,,,,,,,,,,,,,3.0,15304.424203026803,1540.377148776366,0.3716104598363573,6.173730061729009,2.9734399778320206
1217.0,-29.348974826584875,5.036234455756879,35.04459187607631,24.656857747491472,5.156911758218933,-25.898386168111774,-39.41842335099352,1.7063231006878647,-6.395907642378347,-6.395907642377642,40.08881838648054,41650.25717887274,25786.177949839417,25786.177949839417,67436.43512871215,77072.26423486855,77071.08492215331,25786.177949839417,102857.26287199273,102857.26287199273,102857.26287199273,130174.9033950065,125605.83698418745,4569.066410819051,0.0,90710.49076758481,55289.27688199277,39356.90431732448,27317.640523013775,66674.54484033826,20740.740555910845,1540.4062155340948,0.0,0.8792838036634798,2.739358708004224,0.001494314320929203,1.0,1.0,-6.395907642378347,335767.51006467175,1558366.3863488648,4.641206607657512,1558366.3863488648,4.641206607657512,0.7592434836543729,0.09242792238202864,3.932155949362167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932155949362167,1.283723084962022,1.2840438061132808,3.063087355384356,6490.314545652265,15304.39069570509,6459.13052609417,0.00032356786421566255,23068.894503611667,2352.3725740810237,19306.77338751028,1968.742984353503,0.8369180146230072,0.8369180146230072,35537.65084998112,35405.22815468563,1.0046774359096926,0.8,4289.017970658018,4273.035954225843,1.0046774359096926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.703638704177,4632.441516551485,6.138537770732589,5.036234455756879,-3.592876227591087,8.629110683347966,2.973410522687609,3.5,0.8495458636250312,0.6,0.00024982370326787664,1.0002842094966449,0.00024975272117270646,198.38582242877067,0.0,1.4188500767288705e-05,40.21021117449619,0.05398190727412261,8.420632914994891e-05,0.00016561737411792773,0.0006512333429555492,0.09242792236589266,0.09242792236589266,0.09242792236589266,0.09240680384595502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487126.2946996257,595.849197615076,0.0,0.09242792236589266,0.09242792238202864,0.09242792238202864,0.3716092468005255,0.3716092468005255,0.5,10.14142878768917,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27317.640523013775,20740.740555910845,0.7592434836543729,1.0114270039667814,0.6246800376157083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447588604394777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.184518264185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06124683130935,261.06124683130935,-12.08875316869063,245.5383296528565,276.58416400978336,122589.63780908912,122860.05393632756,-270.4161272384469,0.0,nan,276.58416400978336,3.4341640097833874,270.3749971383942,-2.775002861605799,264.16583026696037,-8.984169733039607,257.956663395594,-15.193336604406,251.74749652426786,-21.402503475732118,245.5383296528565,-27.611670347143473,1.0,1.0,26022.012520719443,26022.012520719443,275.77239757992373,2.6223975799237564,275.77239757992373,275.77239757992373,77059.83466298989,77071.08492215331,-11.250259163425653,0.0,8546.071908451686,8546.071908451686,0.8849706396203195,3951.8167291089776,275.77239757992373,2.6223975799237564,1.0,0.002,0.1246165773264126,0.004951297965757278,0.00019253392303309055,0.0018074660768539125,0.09626696151654528,0.09626696151654528,0.0,-1.1299685145904625e-13,0.999769723589069,0.999769723589069,0.0,0.0924066384117927,2.1283970235941227e-05,0.0,0.0,0.0,1600259.5272758575,266.75409235762163,0.0,1.0,1284024.978276428,2600.0836912426826,,,,,,,,,,,,,,,,,,,4.0,15304.39069570509,1540.4062155340948,0.3716092468005255,6.173730061729009,2.973410522687609
1218.0,-29.351724320758358,5.035935011253664,35.04457689420899,24.656519398000114,5.1567639053981935,-25.90087549812112,-39.42082972554488,1.7059150809290469,-6.3961930818734345,-6.396193081881413,40.088751379848254,41648.3772867258,25785.933329167263,25785.933329167263,67434.31061589306,77071.53982780017,77070.24915952623,25785.933329167263,102856.18248869349,102856.18248869349,102856.18248869349,130173.82725248962,125605.06483338916,4568.762419100463,0.0,90710.79970110241,55288.43144312522,39358.18695330799,27317.64476379612,66675.83171710411,20740.725645696715,1540.4134514063253,0.0,0.8792825199048413,2.7393295923349905,0.001494314320929203,1.0,1.0,-6.3961930818734345,335763.7302943183,1558363.4918367418,4.641250234117714,1558363.4918367418,4.641250234117714,0.759242819980742,0.09242759016329984,3.932157921096013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932157921096013,1.28372513708269,1.2840457676204002,3.063083994780984,6490.307424936981,15304.357498796362,6459.119564343488,0.00032356865621828516,23068.96150188661,2352.3794060037435,19306.74062210393,1968.739643211895,0.83691416367074,0.83691416367074,35537.6651059336,35405.22815468563,1.0046779396935024,0.8,4289.019691200455,4273.035954225843,1.0046779396935024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.6781631852255,4632.441516551485,6.138516765020318,5.035935011253664,-3.5931810318223176,8.629116043075982,2.9733804685865546,3.5,0.8495372767390156,0.6,0.00024975272117270646,1.0002846929464992,0.00024968163857133483,198.38808243782472,0.0,1.4081841328053372e-05,39.907938323703256,0.053995989115450664,8.418351477365509e-05,0.00016556920639905137,0.0006510442664316105,0.09242759018966297,0.09242759018966297,0.09242759018966297,0.09240612083851674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487129.07485965046,595.8482907739456,0.0,0.09242759018966297,0.09242759016329984,0.09242759016329984,0.37160805952025416,0.37160805952025416,0.5,10.14078470514954,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27317.64476379612,20740.725645696715,0.759242819980742,1.011375619609922,0.624639786473663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447604964803009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.88224541339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05966009695254,261.05966009695254,-12.090339903047436,245.5356697324716,276.58365046143007,122601.51715766182,122866.80385260386,-265.2866949420346,0.0,nan,276.58365046143007,3.4336504614300907,270.3740543156896,-2.7759456843103862,264.1644581697748,-8.985541830225202,257.9548620240522,-15.195137975947773,251.7452658782969,-21.404734121703086,245.5356697324716,-27.614330267528373,1.0,1.0,26022.012520719443,26022.012520719443,275.7720143454756,2.622014345475634,275.7720143454756,275.7720143454756,77060.01941570861,77070.24915952623,-10.229743817617418,0.0,8546.071908451686,8546.071908451686,0.884970514883109,3951.818710701493,275.7720143454756,2.622014345475634,1.0,0.002,0.12463819050136618,0.004951154175641389,0.0001925672025697654,0.0018074327969846832,0.0962836012848827,0.0962836012848827,0.0,-4.4555158174031106e-13,0.9997661609855748,0.9997661609855748,0.0,0.09240597698671035,2.1613176589482042e-05,0.0,0.0,0.0,1600259.1931132257,266.75380691812654,0.0,1.0,1284025.9532677596,2600.0797416020464,,,,,,,,,,,,,,,,,,,3.0,15304.357498796362,1540.4134514063253,0.37160805952025416,6.173730061729009,2.9733804685865546
1219.0,-29.354453665703385,5.035635270530329,35.04456301120528,24.65565843684601,5.156074341008714,-25.903400865029784,-39.423275425191946,1.7050215413823715,-6.396602684042193,-6.396602684105754,40.08875312988356,41646.9170164837,25785.9688923497,25785.9688923497,67432.8859088334,77071.21379529343,77070.00702710159,25785.9688923497,102855.97591945129,102855.97591945129,102855.97591945129,130174.01839155174,125605.54799139166,4568.4704001600785,0.0,90711.34206164749,55287.833554414705,39359.45389692532,27318.042472100446,66677.49636902576,20740.98825593011,1540.4423737169175,0.0,0.8792803070564066,2.7392878121343607,0.001494314320929203,1.0,1.0,-6.396602684042193,335758.30642872094,1558363.567433285,4.641325434383898,1558363.567433285,4.641325434383898,0.7592413796527554,0.0924274133150638,3.932176367673831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932176367673831,1.2837294570667164,1.2840499974278305,3.0630880564653684,6490.316031158803,15304.3241181022,6459.097490565943,0.00032356537823190223,23068.991209900858,2352.382435378122,19306.674642105674,1968.7329151244996,0.8369102257847991,0.8369102257847991,35537.7984775856,35405.22815468563,1.00468265284851,0.8,4289.035787745908,4273.035954225843,1.00468265284851,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.652782870412,4632.441516551485,6.138562320004344,5.035635270530329,-3.59357956895563,8.62921483948596,2.973350526921013,3.5,0.8495287219774322,0.6,0.00024968163857133483,1.0002826126497448,0.0002496110953182812,198.39032592930923,0.0,1.4101940980810243e-05,39.96490073961623,0.054010091056431474,8.416033341784606e-05,0.00016552130515348876,0.0006508589644710771,0.09242741329515916,0.09242741329515916,0.09242741329515916,0.0924062138686183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487132.1483691677,595.8472919601467,0.0,0.09242741329515916,0.0924274133150638,0.0924274133150638,0.37160682399681133,0.37160682399681133,0.5,10.140148721563385,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,27318.042472100446,20740.98825593011,0.7592413796527554,1.0113290027511974,0.6246022913936264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476213530220987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.9392078293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05805104981334,261.05805104981334,-12.091948950186634,245.5330157328763,276.58308636674377,122607.4824808268,122876.49965823909,-269.0171774122738,0.0,nan,276.58308636674377,3.433086366743794,270.37307224002376,-2.7769277599762177,264.1630581131253,-8.98694188687466,257.9530439864297,-15.196956013570286,251.74302985968126,-21.40697014031872,245.5330157328763,-27.616984267123684,1.0,1.0,26022.012520719443,26022.012520719443,275.7715764106527,2.6215764106527217,275.7715764106527,275.7715764106527,77058.79987261428,77070.00702710159,-11.207154487303342,0.0,8546.071908451686,8546.071908451686,0.8849693479022629,3951.8372495122003,275.7715764106527,2.6215764106527217,1.0,0.002,0.12465955546362427,0.004950988683219145,0.00019260004939482042,0.0018073999499373607,0.09630002469741021,0.09630002469741021,0.0,-6.678190986320054e-13,0.9997688460399256,0.9997688460399256,0.0,0.09240604835245658,2.136496260721479e-05,0.0,0.0,0.0,1600258.7135919263,266.7533973159578,0.0,1.0,1284027.3523655983,2600.074073942474,,,,,,,,,,,,,,,,,,,4.0,15304.3241181022,1540.4423737169175,0.37160682399681133,6.173730061729009,2.973350526921013
1220.0,-29.35717979712092,5.0353372247963275,35.04454753757862,24.655058327503525,5.1556521789336625,-25.90589659948453,-39.42569011179728,1.7043689820131318,-6.396906497523389,-6.396906497538232,40.088679459100874,41645.25320052631,25785.765493154177,25785.765493154177,67431.0186936805,77070.69252345435,77069.02367978102,25785.765493154177,102854.7891729352,102854.7891729352,102854.7891729352,130172.82375740279,125604.65979634896,4568.1639610538305,0.0,90711.7636419024,55287.111458497064,39360.724648228155,27318.03458446759,66678.75923269574,20740.963461226922,1540.4494743282291,0.0,0.8792789495233829,2.7392568229062624,0.001494314320929203,1.0,1.0,-6.396906497523389,335754.28343910817,1558360.3850509166,4.64137156818593,1558360.3850509166,4.64137156818593,0.7592406912399093,0.09242707422099933,3.932186167963592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932186167963592,1.2837326504449573,1.284053101040049,3.0630880710252626,6490.316062009471,15304.291049414443,6459.081577132913,0.0003235643259266251,23069.040927144197,2352.3875051260316,19306.627075789416,1968.7280647101118,0.83690636020643,0.83690636020643,35537.869335167394,35405.22815468563,1.0046851568514323,0.8,4289.0443395053635,4273.035954225843,1.0046851568514323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.626903659181,4632.441516551485,6.138551717290604,5.0353372247963275,-3.5938981518427346,8.629235376639063,2.9733199968215627,3.5,0.849519999091875,0.6,0.0002496110953182812,1.0002822861455838,0.0002495406534490526,198.39256682361585,0.0,1.3995098965420786e-05,39.66211046800251,0.054024086155396896,8.413745180503023e-05,0.00016547364351325098,0.0006506731721853438,0.09242707421124638,0.09242707421124638,0.09242707421124638,0.09240545176030035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487134.91843879886,595.8463880678598,0.0,0.09242707421124638,0.09242707422099933,0.09242707422099933,0.3716056148121959,0.3716056148121959,0.5,10.139500049672952,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,27318.03458446759,20740.963461226922,0.7592406912399093,1.0112818455178436,0.6245655090130364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476376214921476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.63641755769,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05644834819896,261.05644834819896,-12.093551651801022,245.53036956356925,276.58252713282064,122616.51329116836,122884.46955774141,-267.9562665730449,0.0,nan,276.58252713282064,3.432527132820667,270.3720956190136,-2.7779043809863992,264.16166410506577,-8.98833589493421,257.95123259128513,-15.198767408714843,251.74080107743933,-21.40919892256065,245.53036956356925,-27.619630436430725,1.0,1.0,26022.012520719443,26022.012520719443,275.7711575329742,2.621157532974223,275.7711575329742,275.7711575329742,77058.30412816518,77069.02367978102,-10.71955161583901,0.0,8546.071908451686,8546.071908451686,0.8849687279088295,3951.84709880341,275.7711575329742,2.621157532974223,1.0,0.002,0.12468132568767915,0.004950840871001503,0.00019263356420804782,0.001807366436362917,0.0963167821040239,0.0963167821040239,0.0,5.709647164786613e-13,0.9997644605386174,0.9997644605386174,0.0,0.09240530399772015,2.1770223279179163e-05,0.0,0.0,0.0,1600258.3579159076,266.7530935024766,0.0,1.0,1284028.3901138422,2600.0698700994717,,,,,,,,,,,,,,,,,,,4.0,15304.291049414443,1540.4494743282291,0.3716056148121959,6.173730061729009,2.9733199968215627
1221.0,-29.359899320488648,5.035040168498196,35.0445319734968,24.65456222360956,5.155334683935598,-25.908375920052674,-39.42809107303617,1.7038112834835675,-6.397246820382463,-6.397246820371188,40.08864590103126,41643.52267329494,25785.64675550985,25785.64675550985,67429.16942880479,77070.09649900359,77068.49935795758,25785.64675550985,102854.14611346743,102854.14611346743,102854.14611346743,130172.37688455697,125604.51594700216,4567.860937554811,0.0,90712.13645847685,55286.34765893645,39361.987555044885,27318.23077108954,66680.21832613443,20741.084149172617,1540.4671772183233,0.0,0.8792772434575025,2.739222110019993,0.001494314320929203,1.0,1.0,-6.397246820382463,335749.77705033636,1558358.9354337337,4.641429546504512,1558358.9354337337,4.641429546504512,0.759239656585762,0.09242679993808904,3.9321922854562046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9321922854562046,1.283735400570924,1.2840557614190846,3.0630862744046903,6490.312255186067,15304.25795412619,6459.06834073552,0.0003235642643772257,23069.09984895426,2352.393513478534,19306.58751131183,1968.7240302561866,0.836902507584708,0.8369025075847081,35537.91356554917,35405.22815468563,1.0046867198888274,0.8,4289.049677643865,4273.035954225843,1.0046867198888274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.601034305066,4632.441516551485,6.1385612546695345,5.035040168498196,-3.594244043976812,8.629284212475008,2.9732894784760227,3.5,0.849511279564578,0.6,0.0002495406534490526,1.00028160806149,0.00024947040057314807,198.39480233019293,0.0,1.3975143248118658e-05,39.60555596516828,0.05403806129864502,8.411470595535063e-05,0.00016542594749370196,0.000650486634549018,0.09242679994917687,0.09242679994917687,0.09242679994917687,0.09240516338237205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487137.8844576697,595.8454224546138,0.0,0.09242679994917687,0.09242679993808904,0.09242679993808904,0.3716043486965358,0.3716043486965358,0.5,10.138850955387772,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27318.23077108954,20741.084149172617,0.759239656585762,1.0112319833598507,0.6245258896666406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476538711552382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.57986305485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0548609542905,261.0548609542905,-12.095139045709459,245.5277318937783,276.58199001479636,122626.52712867552,122891.92409251361,-265.3969638381201,0.0,nan,276.58199001479636,3.4319900147963835,270.3711383906294,-2.7788616093705514,264.1602867663474,-8.989713233652594,257.94943514219494,-15.200564857805034,251.73858351799666,-21.411416482003318,245.5277318937783,-27.622268106221668,1.0,1.0,26022.012520719443,26022.012520719443,275.77075585776447,2.620755857764493,275.77075585776447,275.77075585776447,77058.06007060688,77068.49935795758,-10.439287350702216,0.0,8546.071908451686,8546.071908451686,0.8849683408992014,3951.8532468834856,275.77075585776447,2.620755857764493,1.0,0.002,0.12470311675278282,0.00495068628126343,0.00019266709671241693,0.0018073329046418946,0.09633354835620846,0.09633354835620846,0.0,1.3543116281211631e-12,0.9997642343639516,0.9997642343639516,0.0,0.09240500887481372,2.1791063275325018e-05,0.0,0.0,0.0,1600257.95949661,266.7527531796175,0.0,1.0,1284029.5525665611,2600.06516109929,,,,,,,,,,,,,,,,,,,4.0,15304.25795412619,1540.4671772183233,0.3716043486965358,6.173730061729009,2.9732894784760227
1222.0,-29.362616386280063,5.034743308701738,35.04451659853355,24.65399372102695,5.154943521362462,-25.91086039547353,-39.4304926629178,1.7031875304744502,-6.397629757668483,-6.3976297577124885,40.08862023044886,41641.832474931514,25785.6231701502,25785.6231701502,67427.45564508172,77069.5553754608,77067.95912387456,25785.6231701502,102853.58229402476,102853.58229402476,102853.58229402476,130172.07468761152,125604.51477460505,4567.559913006463,0.0,90712.54293712451,55285.60415170201,39363.26531713611,27318.492393586752,66681.75771072286,20741.249765475033,1540.488996237053,0.0,0.8792752779650322,2.739183050883287,0.001494314320929203,1.0,1.0,-6.397629757668483,335744.70643901324,1558357.8265344105,4.641496341260947,1558357.8265344105,4.641496341260947,0.7592384479585783,0.09242655708328157,3.9322009520543095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322009520543095,1.2837384588343244,1.2840587302546718,3.0630857282447344,6490.311097938658,15304.224900348152,6459.053266793336,0.0003235635192942317,23069.152376287722,2352.398869775889,19306.542454289895,1968.7194357186088,0.8368986488699371,0.8368986488699371,35537.97622631937,35405.22815468563,1.00468893423019,0.8,4289.057240134999,4273.035954225843,1.00468893423019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.574996782902,4632.441516551485,6.138593690125438,5.034743308701738,-3.5946221595083205,8.629365468210057,2.973258761867413,3.5,0.8495025033906894,0.6,0.00024947040057314807,1.0002813597907791,0.00024940022937679034,198.39703586060125,0.0,1.3937805428207435e-05,39.49974058353987,0.054051999104073226,8.409195983613832e-05,0.00016537844073700976,0.000650301262115327,0.09242655710267701,0.09242655710267701,0.09242655710267701,0.0924049479986655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487140.884649303,595.8444461193121,0.0,0.09242655710267701,0.09242655708328157,0.09242655708328157,0.3716030747094464,0.3716030747094464,0.5,10.138202682833459,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,4.3996806198265404e-11,27318.492393586752,20741.249765475033,0.7592384479585783,1.011182937582327,0.6244861249096203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476700817757653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.474047673226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0532796112886,261.0532796112886,-12.09672038871139,245.52510093293242,276.5814582896347,122635.57599685885,122899.96131708629,-264.38532022742527,0.0,nan,276.5814582896347,3.4314582896347474,270.37018681832694,-2.7798131816730347,264.158915346888,-8.991084653111955,257.94764387564976,-15.202356124350217,251.73637240429974,-21.413627595700234,245.52510093293242,-27.62489906706756,1.0,1.0,26022.012520719443,26022.012520719443,275.77030970610804,2.62030970610806,275.77030970610804,275.77030970610804,77057.75427252942,77067.95912387456,-10.204851345144561,0.0,8546.071908451686,8546.071908451686,0.8849677926258895,3951.861956814581,275.77030970610804,2.62030970610806,1.0,0.002,0.1247248881370819,0.004950523964992543,0.00019270058187440795,0.0018072994189619529,0.09635029093720397,0.09635029093720397,0.0,8.36360928430091e-13,0.9997644466623966,0.9997644466623966,0.0,0.09240478569927742,2.1771384004157142e-05,0.0,0.0,0.0,1600257.5111862132,266.7523702423315,0.0,1.0,1284030.860576203,2600.0598624747036,,,,,,,,,,,,,,,,,,,3.0,15304.224900348152,1540.488996237053,0.3716030747094464,6.173730061729009,2.973258761867413
1223.0,-29.365315982797128,5.034447219945189,35.04450121545715,24.653258418571227,5.154378866263542,-25.91334649790719,-39.43289826912803,1.7024093821129458,-6.397982734297898,-6.3979827343109426,40.08858924695315,41640.2897531112,25785.53065504782,25785.53065504782,67425.82040815902,77069.14626641016,77067.43758031174,25785.53065504782,102852.96823535956,102852.96823535956,102852.96823535956,130171.67364161574,125604.41609344458,4567.257548171147,0.0,90713.02465456995,55284.94701993747,39364.5307051472,27318.705406256177,66683.23611140337,20741.38198664434,1540.5077816277637,0.0,0.8792734939435499,2.7391470480866085,0.001494314320929203,1.0,1.0,-6.397982734297898,335740.03260089457,1558356.4881324668,4.6415569691236,1558356.4881324668,4.6415569691236,0.759237367884,0.09242629047391991,3.932215007985144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932215007985144,1.2837422380709522,1.284062420347738,3.0630876599448706,6490.315190979449,15304.191805152781,6459.0344922425365,0.0003235614159261836,23069.192419630952,2352.4029530605203,19306.48633590116,1968.7137132355251,0.8368947635753439,0.8368947635753439,35538.07785269368,35405.22815468563,1.0046925255619508,0.8,4289.0695053617455,4273.035954225843,1.0046925255619508,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.548589723202,4632.441516551485,6.138610256320588,5.034447219945189,-3.5949777024509055,8.629424922396094,2.973227609442979,3.5,0.8494936026979939,0.6,0.00024940022937679034,1.0002795567312022,0.0002493305273495756,198.39925507417942,0.0,1.392175736016515e-05,39.454260358708034,0.05406592086143339,8.406918137688868e-05,0.00016533104799990164,0.0006501172282311255,0.09242629046034535,0.09242629046034535,0.09242629046034535,0.0924046727872936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487143.8604033659,595.843477463826,0.0,0.09242629046034535,0.09242629047391991,0.09242629047391991,0.37160179783525615,0.37160179783525615,0.5,10.13755415258503,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27318.705406256177,20741.38198664434,0.759237367884,1.011135996692108,0.6244491446627675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476862780922886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.4285674484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05168903503375,261.05168903503375,-12.098310964966231,245.5224769014467,276.5809011686093,122642.83630660312,122908.7653345846,-265.9290279814936,0.0,nan,276.5809011686093,3.430901168609296,270.3692163152196,-2.780783684780374,264.1575314616971,-8.992468538302887,257.94584660833294,-15.204153391667035,251.73416175489683,-21.415838245103146,245.5224769014467,-27.62752309855327,1.0,1.0,26022.012520719443,26022.012520719443,275.76989570222497,2.6198957022249942,275.76989570222497,275.76989570222497,77056.8286218886,77067.43758031174,-10.608958423137665,0.0,8546.071908451686,8546.071908451686,0.8849669034078509,3951.8760830250694,275.76989570222497,2.6198957022249942,1.0,0.002,0.12474666266227126,0.004950367127768396,0.0001927340837123681,0.0018072659160546327,0.09636704185618405,0.09636704185618405,0.0,-2.3299938367582484e-13,0.9997644119982612,0.9997644119982612,0.0,0.09240451594883903,2.1774525080884384e-05,0.0,0.0,0.0,1600257.0979493516,266.7520172657021,0.0,1.0,1284032.066245893,2600.0549784334744,,,,,,,,,,,,,,,,,,,4.0,15304.191805152781,1540.5077816277637,0.37160179783525615,6.173730061729009,2.973227609442979
1224.0,-29.36801745065176,5.034152380143733,35.04448484884221,24.65277890386062,5.154082921464546,-25.915807413470677,-39.43528113942591,1.7018728839622004,-6.39830985201462,-6.398309851980801,40.0885300957858,41638.57085148926,25785.380772095315,25785.380772095315,67423.95162358458,77068.54558651346,77066.59625852562,25785.380772095315,102851.97703062094,102851.97703062094,102851.97703062094,130170.75952325432,125603.81096844719,4566.948554807142,0.0,90713.39685175243,55284.201331934455,39365.772799797756,27318.782492633392,66684.55529243115,20741.417228418242,1540.519501838532,0.0,0.8792719558342836,2.739113683172696,0.001494314320929203,1.0,1.0,-6.39830985201462,335735.7012117601,1558353.9329683098,4.641609240077218,1558353.9329683098,4.641609240077218,0.7592365155369292,0.09242596545743492,3.932221881749976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932221881749976,1.2837448876894237,1.28406498114278,3.063086692269109,6490.313140590628,15304.158969356346,6459.020148598035,0.00032356090824997287,23069.246746417528,2352.4084928510274,19306.443461787872,1968.7093412926813,0.8368909342385014,0.8368909342385014,35538.12755096227,35405.22815468563,1.0046942818291271,0.8,4289.0755034162585,4273.035954225843,1.0046942818291271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.521960317678,4632.441516551485,6.138613490344713,5.034152380143733,-3.595313559596603,8.629465939740335,2.9731961948492565,3.5,0.8494846270997876,0.6,0.0002493305273495756,1.0002797567170019,0.0002492607949678981,198.40147586957644,0.0,1.3828830276564092e-05,39.19090500378263,0.05407974969170996,8.40466238244368e-05,0.0001652839035251388,0.0006499329821426028,0.0924259654693819,0.0924259654693819,0.0924259654693819,0.09240408859293033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487146.7374707773,595.8425394998486,0.0,0.0924259654693819,0.09242596545743492,0.09242596545743492,0.37160051375381087,0.37160051375381087,0.5,10.13689784623466,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,27318.782492633392,20741.417228418242,0.7592365155369292,1.0110879697391841,0.6244110149477946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477023706169254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.16521209347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0501151623625,261.0501151623625,-12.09988483763749,245.5198606589795,276.58036966573786,122653.0029808476,122916.1393225055,-263.13634165792905,0.0,nan,276.58036966573786,3.430369665737885,270.3682678644178,-2.7817321355821605,264.15616606302797,-8.99383393697201,257.9440642616779,-15.205935738322069,251.73196246033382,-21.41803753966616,245.5198606589795,-27.63013934102048,1.0,1.0,26022.012520719443,26022.012520719443,275.7694701391178,2.619470139117823,275.7694701391178,275.7694701391178,77056.73677394308,77066.59625852562,-9.859484582542791,0.0,8546.071908451686,8546.071908451686,0.8849664685538097,3951.882991158726,275.7694701391178,2.619470139117823,1.0,0.002,0.12476869270142237,0.004950213954996754,0.00019276799052340374,0.001807232009649207,0.09638399526170187,0.09638399526170187,0.0,1.7261062371098923e-13,0.9997616466422226,0.9997616466422226,0.0,0.09240393541822232,2.2030039212601598e-05,0.0,0.0,0.0,1600256.714984458,266.75169014798536,0.0,1.0,1284033.1835865993,2600.0504522154533,,,,,,,,,,,,,,,,,,,3.0,15304.158969356346,1540.519501838532,0.37160051375381087,6.173730061729009,2.9731961948492565
1225.0,-29.370702050869763,5.033858094606658,35.04446901609959,24.65206120340156,5.153535203415397,-25.918278325428453,-39.43766924841327,1.701111478627702,-6.398673751258741,-6.398673751209953,40.08851277036665,41637.01544971557,25785.31426840237,25785.31426840237,67422.32971811794,77068.12898380493,77066.23788629996,25785.31426840237,102851.55215470234,102851.55215470234,102851.55215470234,130170.61786491962,125603.97234527621,4566.645519643418,0.0,90713.87004763709,55283.53067124883,39367.04375154251,27319.065710217277,66686.10946175978,20741.59954590922,1540.5419046957866,0.0,0.8792700612196976,2.7390765670430226,0.001494314320929203,1.0,1.0,-6.398673751258741,335730.88284738053,1558353.1845593336,4.641673626634293,1558353.1845593336,4.641673626634293,0.7592353181445697,0.09242571348599574,3.93223541428723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93223541428723,1.2837485878552528,1.2840685927077145,3.0630884049164018,6490.31676948473,15304.12600608423,6459.00176210781,0.00032355892866779885,23069.287692705497,2352.412668210398,19306.388503338163,1968.7037370904604,0.8368870664976291,0.8368870664976291,35538.22539302389,35405.22815468563,1.0046977394322856,0.8,4289.087311916554,4273.035954225843,1.0046977394322856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.495231864021,4632.441516551485,6.1386367190232045,5.033858094606658,-3.5956771065211606,8.629535201127819,2.9731646635423927,3.5,0.8494756181549693,0.6,0.0002492607949678981,1.0002780158242823,0.00024919151578323346,198.40368284168716,0.0,1.3835007440715797e-05,39.20841108698857,0.054093584699150675,8.40240222927586e-05,0.0001652367726751395,0.000649749889255712,0.09242571347476365,0.09242571347476365,0.09242571347476365,0.09240398113023457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487149.79583519703,595.8415446602504,0.0,0.09242571347476365,0.09242571348599574,0.09242571348599574,0.37159919231742117,0.37159919231742117,0.5,10.136245876252852,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,27319.065710217277,20741.59954590922,0.7592353181445697,1.0110400840939795,0.6243731383608715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477184746377647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.18271817668,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04853360128556,261.04853360128556,-12.101466398714422,245.51725141405697,276.57981578851,122660.38308322833,122924.80486081292,-264.42177758460207,0.0,nan,276.57981578851,3.429815788510041,270.367302913638,-2.7826970863619636,264.15479003872497,-8.995209961275009,257.94227716383386,-15.207722836166113,251.72976428894958,-21.420235711050395,245.51725141405697,-27.632748585943006,1.0,1.0,26022.012520719443,26022.012520719443,275.7690643057428,2.6190643057428247,275.7690643057428,275.7690643057428,77055.8367261101,77066.23788629996,-10.401160189867369,0.0,8546.071908451686,8546.071908451686,0.8849656124464016,3951.896591358666,275.7690643057428,2.6190643057428247,1.0,0.002,0.12479058437191554,0.004950054629318845,0.00019280166892456934,0.0018071983310655336,0.09640083446228467,0.09640083446228467,0.0,-9.897031111316679e-15,0.9997631430779902,0.9997631430779902,0.0,0.09240382181598489,2.1891670010853477e-05,0.0,0.0,0.0,1600256.2889567178,266.75132624874124,0.0,1.0,1284034.4265600839,2600.0454170869293,,,,,,,,,,,,,,,,,,,4.0,15304.12600608423,1540.5419046957866,0.37159919231742117,6.173730061729009,2.9731646635423927
1226.0,-29.37339234712043,5.033565072179077,35.04445232596098,24.65159104848283,5.153241961186243,-25.920728916212692,-39.440042863693066,1.7005785298872707,-6.398999686280661,-6.398999686292635,40.088456360323065,41635.290092474825,25785.16268721518,25785.16268721518,67420.45277969001,77067.52362851585,77065.44212595215,25785.16268721518,102850.60481316733,102850.60481316733,102850.60481316733,130169.75846819195,125603.4231194515,4566.335348740458,0.0,90714.22877449589,55282.77083697807,39368.286597242026,27319.153655024624,66687.44025226665,20741.642708863055,1540.554114907913,0.0,0.8792685190621835,2.7390433234350655,0.001494314320929203,1.0,1.0,-6.398999686280661,335726.567210749,1558350.747806586,4.641726035426761,1558350.747806586,4.641726035426761,0.7592344539944482,0.09242538522159488,3.9322407130360313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322407130360313,1.283751220047943,1.2840711366146733,3.063086251936865,6490.312207579442,15304.093290678175,6458.989236493059,0.00032355907359278216,23069.347833606207,2352.4188008755496,19306.35106343746,1968.6999192830847,0.8368832618368599,0.83688326183686,35538.263703670935,35405.22815468563,1.0046990932782236,0.8,4289.091935605789,4273.035954225843,1.0046990932782236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.468228480312,4632.441516551485,6.1386400954981175,5.033565072179077,-3.5960118597237893,8.629576931902866,2.973132808038948,3.5,0.8494665165825566,0.6,0.00024919151578323346,1.0002786119020899,0.0002491221073990384,198.40589453952092,0.0,1.3745245381735228e-05,38.954025411837634,0.05410732994453241,8.400156349929113e-05,0.00016518995228394234,0.0006495666557553974,0.0924253852322882,0.0924253852322882,0.0924253852322882,0.09240342995257632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487152.6974947747,595.8405988336692,0.0,0.0924253852322882,0.09242538522159488,0.09242538522159488,0.3715978820172678,0.3715978820172678,0.5,10.135587218231416,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27319.153655024624,20741.642708863055,0.7592344539944482,1.0109917628364578,0.6243348062989968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447734478445002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.92833250153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04696836595036,261.04696836595036,-12.103031634049614,245.51464922392458,276.5792875079863,122670.43893644704,122932.13119776842,-261.69226132138397,0.0,nan,276.5792875079863,3.4292875079863165,270.3663598511838,-2.7836401488161755,264.15343219436346,-8.996567805636516,257.9405045375118,-15.209495462488178,251.72757688073213,-21.422423119267847,245.51464922392458,-27.6353507760754,1.0,1.0,26022.012520719443,26022.012520719443,275.76864525649535,2.6186452564953697,275.76864525649535,275.76864525649535,77055.73264053844,77065.44212595215,-9.709485413710354,0.0,8546.071908451686,8546.071908451686,0.8849652772321116,3951.9019166012113,275.76864525649535,2.6186452564953697,1.0,0.002,0.12481269291227243,0.004949901347174357,0.0001928356973957066,0.0018071643029981517,0.09641784869785329,0.09641784869785329,0.0,3.938581231988092e-13,0.9997607958023409,0.9997607958023409,0.0,0.09240327668147962,2.2108540115265226e-05,0.0,0.0,0.0,1600255.9073732265,266.7510003137193,0.0,1.0,1284035.53985671,2600.040907274904,,,,,,,,,,,,,,,,,,,3.0,15304.093290678175,1540.554114907913,0.3715978820172678,6.173730061729009,2.973132808038948
1227.0,-29.37606271198921,5.033273007090038,35.04443641579174,24.65096750473606,5.152793389989817,-25.923177101762647,-39.44241242771966,1.6999077799626057,-6.399341283743979,-6.399341283744574,40.08844548996562,41633.6965240905,25785.047812310426,25785.047812310426,67418.74433640092,77067.0439306317,77065.24373115803,25785.047812310426,102850.29154346845,102850.29154346845,102850.29154346845,130169.73786567016,125603.70568225867,4566.032183411486,0.0,90714.66474812884,55282.087001920285,39369.53082912062,27319.446322201704,66688.97715132232,20741.833163431766,1540.5764389878993,0.0,0.8792667200947202,2.73900848268482,0.001494314320929203,1.0,1.0,-6.399341283743979,335722.0442378334,1558350.2782392409,4.641787171816661,1558350.2782392409,4.641787171816661,0.759233291875886,0.09242512644621663,3.932252024783057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932252024783057,1.2837544961516487,1.2840743244268344,3.0630872464874654,6490.314314912821,15304.060371674923,6458.971937337854,0.00032355748833306114,23069.392342199528,2352.423339488972,19306.299355104893,1968.694646500578,0.8368794057825691,0.8368794057825693,35538.34548904725,35405.22815468563,1.0047019834629323,0.8,4289.101806234274,4273.035954225843,1.0047019834629323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.441132211607,4632.441516551485,6.138652346434418,5.033273007090038,-3.5963582588367506,8.62963126592679,2.9731008430976384,3.5,0.8494573837421824,0.6,0.0002491221073990384,1.0002765535432865,0.0002490532308455811,198.4080898943912,0.0,1.3771032554763853e-05,39.02710626020076,0.05412110097708718,8.397914857269822e-05,0.00016514295882634017,0.0006493837342235411,0.09242512644141727,0.09242512644141727,0.09242512644141727,0.0924034045165396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487155.7855668226,595.8395946505899,0.0,0.09242512644141727,0.09242512644621663,0.09242512644621663,0.37159653869202236,0.37159653869202236,0.5,10.13493556054758,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27319.446322201704,20741.833163431766,0.759233291875886,1.0109428456733218,0.6242965224915731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477505165461857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.00141334989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04540417923135,261.04540417923135,-12.104595820768623,245.51205483651324,276.5787535219615,122678.78215484116,122940.29910085272,-261.5169460115456,0.0,nan,276.5787535219615,3.4287535219615393,270.36541378487436,-2.784586215125614,264.15207404778096,-8.99792595221902,257.9387343106598,-15.211265689340166,251.72539457359804,-21.42460542640194,245.51205483651324,-27.637945163486734,1.0,1.0,26022.012520719443,26022.012520719443,275.7682804443085,2.618280444308539,275.7682804443085,275.7682804443085,77054.98713132698,77065.24373115803,-10.256599831045605,0.0,8546.071908451686,8546.071908451686,0.884964561617786,3951.9132849069724,275.7682804443085,2.618280444308539,1.0,0.002,0.12483457001193715,0.004949746175273878,0.00019286936203296743,0.0018071306379182422,0.09643468101648371,0.09643468101648371,0.0,-4.879039880445468e-14,0.9997632992186926,0.9997632992186926,0.0,0.09240324934657437,2.1877099642258573e-05,0.0,0.0,0.0,1600255.5074515464,266.750658716256,0.0,1.0,1284036.706649358,2600.036180769912,,,,,,,,,,,,,,,,,,,4.0,15304.060371674923,1540.5764389878993,0.37159653869202236,6.173730061729009,2.9731008430976384
1228.0,-29.37873623293506,5.032982394966076,35.044420440871555,24.65059154145422,5.152597401422009,-25.925602869411563,-39.44475960507987,1.6994640360088429,-6.3996556775531985,-6.399655677558845,40.0884118001217,41631.90776480295,25784.87344267923,25784.87344267923,67416.78120748218,77066.3756498505,77064.79983784318,25784.87344267923,102849.6732805224,102849.6732805224,102849.6732805224,130169.29325862958,125603.56637180796,4565.726886821621,0.0,90714.98336467598,55281.2858457029,39370.7750210812,27319.619978107174,66690.39499918837,20741.939067905725,1540.5924502267067,0.0,0.8792651540459042,2.7389764168421222,0.001494314320929203,1.0,1.0,-6.3996556775531985,335717.88150133623,1558348.8229361866,4.641840392794162,1558348.8229361866,4.641840392794162,0.7592323423432488,0.09242482490975426,3.9322547264267445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322547264267445,1.2837567108820944,1.2840764512837062,3.0630840665477925,6490.307577002236,15304.027762287147,6458.960987807956,0.00032355819874131154,23069.4575188696,2352.4299856596904,19306.266626227287,1968.6913090838652,0.8368756226901208,0.8368756226901208,35538.36502226935,35405.22815468563,1.0047026737408582,0.8,4289.104163687245,4273.035954225843,1.0047026737408582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.413866649322,4632.441516551485,6.138650680926324,5.032982394966076,-3.5966838737790305,8.629666268745106,2.9730686785827434,3.5,0.8494481938807839,0.6,0.0002490532308455811,1.0002768864889664,0.00024898429045958797,198.41028788651326,0.0,1.3665665409971949e-05,38.7284957718605,0.054134766642497154,8.395695086356395e-05,0.00016509627998201716,0.0006492006272747601,0.0924248249460785,0.0924248249460785,0.0924248249460785,0.09240311850166662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487158.76109337097,595.8386259254412,0.0,0.0924248249460785,0.09242482490975426,0.09242482490975426,0.37159521716186367,0.37159521716186367,0.5,10.134284366866801,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27319.619978107174,20741.939067905725,0.7592323423432488,1.0108919164191883,0.6242564280105045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447766436161773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.702802861546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0438635255936,261.0438635255936,-12.106136474406355,245.50946858420627,276.5782584669691,122689.64568317038,122947.22812420603,-257.58244103562697,0.0,nan,276.5782584669691,3.428258466969112,270.3645004904825,-2.7854995095174786,264.15074251382754,-8.99925748617244,257.93698453729763,-15.213015462702344,251.72322656077864,-21.426773439221336,245.50946858420627,-27.640531415793703,1.0,1.0,26022.012520719443,26022.012520719443,275.76791410928433,2.6179141092843565,275.76791410928433,275.76791410928433,77054.9915171,77064.79983784318,-9.808320743177319,0.0,8546.071908451686,8546.071908451686,0.8849643907038255,3951.916000058878,275.76791410928433,2.6179141092843565,1.0,0.002,0.12485642652625525,0.004949596080416433,0.00019290300561111308,0.001807096994806448,0.09645150280555653,0.09645150280555653,0.0,4.175609510936873e-13,0.9997635211726109,0.9997635211726109,0.0,0.09240296839553797,2.1856514216300283e-05,0.0,0.0,0.0,1600255.1393767903,266.7503443224468,0.0,1.0,1284037.7805206447,2600.031830686607,,,,,,,,,,,,,,,,,,,3.0,15304.027762287147,1540.5924502267067,0.37159521716186367,6.173730061729009,2.9730686785827434
