time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1229.0,-29.381389505698166,5.032691855299824,35.04440536270529,24.649746890086703,5.151915986211261,-25.928058956524318,-39.447133883926995,1.6985854378666767,-6.400043618226903,-6.40004361821725,40.088405731289775,41630.47278426991,25784.864765487557,25784.864765487557,67415.33754975746,77066.06554681224,77064.51931396789,25784.864765487557,102849.38407945544,102849.38407945544,102849.38407945544,130169.35249900137,125603.9236176585,4565.428881342875,0.0,90715.51197327464,55280.68356244026,39372.03156759375,27319.968419545923,66691.99998713967,20742.167225511548,1540.6185212176435,0.0,0.8792630872024289,2.7389368501719553,0.001494314320929203,1.0,1.0,-6.400043618226903,335712.74502225395,1558348.5607806058,4.641910633083962,1558348.5607806058,4.641910633083962,0.7592310103357103,0.09242460188061377,3.932272323488804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932272323488804,1.2837609568622839,1.2840806098138424,3.063087642967351,6490.315155006122,15303.995000660465,6458.939928333222,0.0003235552042587388,23069.488710484253,2352.4331663192074,19306.203678048005,1968.6848901559663,0.8368717625403648,0.8368717625403648,35538.492251165415,35405.22815468563,1.0047071698420853,0.8,4289.1195188671345,4273.035954225843,1.0047071698420853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.38655988628,4632.441516551485,6.138688522559611,5.032691855299824,-3.5970650121443177,8.629756867444142,2.9730364656038315,3.5,0.8494389901725233,0.6,0.00024898429045958797,1.0002747951526978,0.000248915889579702,198.41246927404768,0.0,1.3678481831904057e-05,38.7648175116161,0.05414844512432906,8.393450236809082e-05,0.00016504978809149713,0.0006490207137098862,0.09242460186634316,0.09242460186634316,0.09242460186634316,0.09240313014617253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487161.8362067121,595.8376261847188,0.0,0.09242460186634316,0.09242460188061377,0.09242460188061377,0.3715938912858726,0.3715938912858726,0.5,10.133640215893744,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27319.968419545923,20742.167225511548,0.7592310103357103,1.0108459419834053,0.6242198883268995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477823749265504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.73912460131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.042299837331,261.042299837331,-12.107700162669005,245.50688807231876,276.57771160234523,122695.28310584517,122956.7167109292,-261.4336050840134,0.0,nan,276.57771160234523,3.427711602345255,270.363546896376,-2.7864531036239555,264.1493821903314,-9.000617809668597,257.9352174842887,-15.21478251571125,251.72105277832537,-21.428947221674605,245.50688807231876,-27.64311192768122,1.0,1.0,26022.012520719443,26022.012520719443,275.76749334373534,2.6174933437353616,275.76749334373534,275.76749334373534,77053.75694790274,77064.51931396789,-10.762366065144306,0.0,8546.071908451686,8546.071908451686,0.8849632774612293,3951.933685106248,275.76749334373534,2.6174933437353616,1.0,0.002,0.12487806087159348,0.004949433451099616,0.00019293627671249544,0.0018070637233182456,0.09646813835624772,0.09646813835624772,0.0,3.0741034717785e-14,0.999765924394998,0.999765924394998,0.0,0.0924029675360115,2.1634344602273027e-05,0.0,0.0,0.0,1600254.6851955212,266.7499563817731,0.0,1.0,1284039.1056024828,2600.0264630034217,,,,,,,,,,,,,,,,,,,4.0,15303.995000660465,1540.6185212176435,0.3715938912858726,6.173730061729009,2.9730364656038315
1230.0,-29.384036663632067,5.032403188766026,35.04438877294235,24.649166722688847,5.151513232978633,-25.930481673903223,-39.44948046756906,1.6979582439748522,-6.400335324399009,-6.400335324392274,40.088331950844264,41628.8764731854,25784.63998883051,25784.63998883051,67413.51646201592,77065.56108848585,77063.5749306146,25784.63998883051,102848.2149194451,102848.2149194451,102848.2149194451,130168.16858446595,125603.05070082129,4565.117883644664,0.0,90715.92946818659,55280.00725209759,39373.246906765555,27319.953665020854,66693.20057178641,20742.13807748411,1540.6250237172605,0.0,0.8792617951235427,2.7389070989050257,0.001494314320929203,1.0,1.0,-6.400335324399009,335708.882764519,1558345.3736845748,4.6419545436266185,1558345.3736845748,4.6419545436266185,0.7592303534555894,0.0924242321737431,3.932282857996374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932282857996374,1.283764027492621,1.2840835933935975,3.063088522332798,6490.317018275983,15303.962555555012,6458.923027093706,0.00032355369659048784,23069.533078912158,2352.437690639735,19306.15315911206,1968.6797386581616,0.8368679631734636,0.8368679631734636,35538.56841688021,35405.22815468563,1.004709861439822,0.8,4289.1287112620075,4273.035954225843,1.004709861439822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.358860947498,4632.441516551485,6.1386754899828055,5.032403188766026,-3.5973732962226213,8.629776484988648,2.9730037901294555,3.5,0.8494296543227016,0.6,0.000248915889579702,1.0002741676996818,0.00024884766358820485,198.41464567610353,0.0,1.3571587478692462e-05,38.46187891461444,0.05416201671180775,8.391232117853485e-05,0.00016500356840116716,0.0006488407035321418,0.09242423215931547,0.09242423215931547,0.09242423215931547,0.09240238064846487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487164.6389077285,595.8367116609788,0.0,0.09242423215931547,0.0924242321737431,0.0924242321737431,0.37159258744594126,0.37159258744594126,0.5,10.132984670664845,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,27319.953665020854,20742.13807748411,0.7592303534555894,1.0108004396858146,0.6241847162272175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477981933078554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.4361860043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04074319141245,261.04074319141245,-12.109256808587531,245.50431584666654,276.5771705361604,122704.18364328505,122964.43984422147,-260.2562009364114,0.0,nan,276.5771705361604,3.4271705361604177,270.362599598292,-2.7874004017079983,264.14802866036104,-9.001971339638942,257.9334577224291,-15.216542277570852,251.71888678456565,-21.431113215434323,245.50431584666654,-27.645684153333434,1.0,1.0,26022.012520719443,26022.012520719443,275.76709113259807,2.617091132598091,275.76709113259807,275.76709113259807,77053.2829759271,77063.5749306146,-10.291954687505495,0.0,8546.071908451686,8546.071908451686,0.8849626110164935,3951.9442722863555,275.76709113259807,2.617091132598091,1.0,0.002,0.12490005892683627,0.004949286918081227,0.00019297014788313382,0.0018070298519312334,0.09648507394156691,0.09648507394156691,0.0,-1.8563275916427813e-13,0.9997619882328196,0.9997619882328196,0.0,0.09240223411891313,2.1998054829965355e-05,0.0,0.0,0.0,1600254.343679315,266.74966467560097,0.0,1.0,1284040.1019759874,2600.022426872806,,,,,,,,,,,,,,,,,,,4.0,15303.962555555012,1540.6250237172605,0.37159258744594126,6.173730061729009,2.9730037901294555
1231.0,-29.386686867640933,5.03211584064104,35.044372346653894,24.648844298813515,5.151370235925065,-25.9328811573066,-39.451800857763715,1.697564523775566,-6.400654967844389,-6.400654967839171,40.088303488256784,41627.06046858797,25784.481765106804,25784.481765106804,67411.54223369478,77064.8617567611,77063.18775802848,25784.481765106804,102847.66952313528,102847.66952313528,102847.66952313528,130167.82643736483,125603.01452798104,4564.811909383784,0.0,90716.22289916345,55279.18468499545,39374.48690463111,27320.15691422955,66694.64381886066,20742.26501823616,1540.642583195284,0.0,0.8792601809430455,2.7388744985938893,0.001494314320929203,1.0,1.0,-6.400654967844389,335704.65065087174,1558344.144186843,4.642009400720217,1558344.144186843,4.642009400720217,0.7592293515500517,0.09242393245390752,3.9322838630009787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322838630009787,1.283766007259509,1.2840854860625381,3.0630845814303296,6490.308667976548,15303.930144507545,6458.913302816113,0.00032355482964077035,23069.601803856567,2352.4446986337402,19306.124092595586,1968.6767746983514,0.8368642101732403,0.8368642101732403,35538.57568317824,35405.22815468563,1.004710118221461,0.8,4289.129588227201,4273.035954225843,1.004710118221461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.331230405856,4632.441516551485,6.138678201960606,5.03211584064104,-3.5977023023242194,8.62981814296526,2.972971195483926,3.5,0.8494203415668361,0.6,0.00024884766358820485,1.0002744891670434,0.0002487793763444145,198.41682462439056,0.0,1.3537035928807761e-05,38.36395982224119,0.05417555374773656,8.389039291155056e-05,0.0001649572706766543,0.0006486588135664923,0.09242393248770087,0.09242393248770087,0.09242393248770087,0.09240216433361013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487167.6486300422,595.8357320713845,0.0,0.09242393248770087,0.09242393245390752,0.09242393245390752,0.37159123178569864,0.37159123178569864,0.5,10.132331627232888,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27320.15691422955,20742.26501823616,0.7592293515500517,1.0107489653409227,0.6241439804618345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478139755615471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.33826691193,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0392156446097,261.0392156446097,-12.110784355390251,245.50175223591378,276.57667905331584,122715.56509777586,122970.9561976602,-255.39109988432295,0.0,nan,276.57667905331584,3.4266790533158655,270.3616936898253,-2.7883063101746757,264.14670832634334,-9.003291673656634,257.93172296285906,-15.218277037140922,251.7167375994011,-21.433262400598863,245.50175223591378,-27.648247764086193,1.0,1.0,26022.012520719443,26022.012520719443,275.7667261849939,2.6167261849939223,275.7667261849939,275.7667261849939,77053.44585243144,77063.18775802848,-9.741905597038567,0.0,8546.071908451686,8546.071908451686,0.8849625474368545,3951.9452823159836,275.7667261849939,2.6167261849939223,1.0,0.002,0.1249219783240595,0.004949135606252821,0.0001930038863978094,0.0018069961146818011,0.09650194319890469,0.09650194319890469,0.0,1.0796103594445938e-12,0.9997628385209886,0.9997628385209886,0.0,0.09240201305739071,2.191939651682097e-05,0.0,0.0,0.0,1600253.969454039,266.7493450321556,0.0,1.0,1284041.1937722526,2600.018004212027,,,,,,,,,,,,,,,,,,,3.0,15303.930144507545,1540.642583195284,0.37159123178569864,6.173730061729009,2.972971195483926
1232.0,-29.389317952681896,5.031828403910155,35.04435709253362,24.648026504460745,5.1507110813117984,-25.935315049274887,-39.45415655672548,1.6967081789146683,-6.401049840693531,-6.401049840702076,40.08830446486653,41625.62780918117,25784.492412822226,25784.492412822226,67410.1202220034,77064.53892688276,77062.98574065439,25784.492412822226,102847.47815347661,102847.47815347661,102847.47815347661,130168.01884627191,125603.50434464142,4564.514501630494,0.0,90716.73337837866,55278.5796533183,39375.726361178175,27320.540692795308,66696.26705397348,20742.51834435722,1540.6705011433469,0.0,0.8792580500002557,2.7388342260881307,0.001494314320929203,1.0,1.0,-6.401049840693531,335699.4225497046,1558344.186373268,4.642081819912976,1558344.186373268,4.642081819912976,0.7592279588312549,0.09242371711768849,3.9322998859682032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9322998859682032,1.2837701480092873,1.284089540173097,3.063087182753026,6490.314179867191,15303.897584198447,6458.893787547663,0.00032355237501834,23069.637618963683,2352.44835075828,19306.06576015223,1968.6708264445278,0.8368603824224041,0.8368603824224041,35538.69153101044,35405.22815468563,1.004714212136818,0.8,4289.143569833251,4273.035954225843,1.004714212136818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.3035290519565,4632.441516551485,6.138721222045112,5.031828403910155,-3.598088160280985,8.62991656419114,2.9729385174474983,3.5,0.8494110049849996,0.6,0.0002487793763444145,1.0002725145711038,0.0002487115988097363,198.41898789484662,0.0,1.35493380752372e-05,38.398824105222225,0.0541891030858118,8.386813638613171e-05,0.00016491123995828277,0.0006484804500828304,0.09242371711172939,0.09242371711172939,0.09242371711172939,0.09240225609853685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487170.75625619595,595.8347221020387,0.0,0.09242371711172939,0.09242371711768849,0.09242371711768849,0.37158987991318254,0.37158987991318254,0.5,10.131687799539549,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,27320.540692795308,20742.51834435722,0.7592279588312549,1.0107030453061525,0.6241073098663217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447829776304027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.37313119491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0376667209601,261.0376667209601,-12.112333279039888,245.49919428376285,276.5761391581666,122721.29233543148,122980.25745173516,-258.9651163036691,0.0,nan,276.5761391581666,3.4261391581666203,270.3607501832985,-2.789249816701499,264.145361208395,-9.004638791604975,257.92997223348874,-15.220027766511237,251.71458325864893,-21.435416741351048,245.49919428376285,-27.65080571623713,1.0,1.0,26022.012520719443,26022.012520719443,275.76630767350775,2.6163076735077766,275.76630767350775,275.76630767350775,77052.27513878659,77062.98574065439,-10.710601867802325,0.0,8546.071908451686,8546.071908451686,0.884961533775002,3951.961385398044,275.76630767350775,2.6163076735077766,1.0,0.002,0.1249436031106918,0.004948971758374474,0.0001930371398306366,0.0018069628612577416,0.09651856991531829,0.09651856991531829,0.0,1.0883780855730496e-12,0.9997660255872659,0.9997660255872659,0.0,0.09240209233275318,2.162478493531327e-05,0.0,0.0,0.0,1600253.5071512882,266.74895015930645,0.0,1.0,1284042.5425245618,2600.012540685753,,,,,,,,,,,,,,,,,,,4.0,15303.897584198447,1540.6705011433469,0.37158987991318254,6.173730061729009,2.9729385174474983
1233.0,-29.391953337327376,5.031543121631548,35.04434063349113,24.64770310269671,5.150569977705048,-25.937701005868064,-39.45646727280689,1.6963176442281538,-6.401324787488193,-6.401324787483839,40.08823918218773,41623.84541795045,25784.233863843827,25784.233863843827,67408.07928179427,77063.84687185513,77062.21034927998,25784.233863843827,102846.4442131238,102846.4442131238,102846.4442131238,130166.99167258627,125602.78656619095,4564.2051063953195,0.0,90717.03223338343,55277.78920785218,39376.936695034725,27320.54745946246,66697.48415449719,20742.50577209168,1540.677626310219,0.0,0.8792568159815579,2.7388061849418666,0.001494314320929203,1.0,1.0,-6.401324787488193,335695.78230262134,1558341.3663604124,4.642123757621735,1558341.3663604124,4.642123757621735,0.7592273106118714,0.09242334796113007,3.9323018237687988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323018237687988,1.2837721119895846,1.2840914176265787,3.0630840061438427,6490.307449013515,15303.865318565871,6458.882997420362,0.0003235530938764505,23069.70225048452,2352.4549413392465,19306.03350773965,1968.6675376137264,0.8368566398525658,0.8368566398525658,35538.70554151751,35405.22815468563,1.0047147072505822,0.8,4289.145260753028,4273.035954225843,1.0047147072505822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.275398937038,4632.441516551485,6.138700779089162,5.031543121631548,-3.598383234233495,8.629926355865042,2.9729053337680833,3.5,0.8494015239337381,0.6,0.0002487115988097363,1.0002729658363305,0.00024864372756669276,198.42115474180676,0.0,1.3448349832848466e-05,38.11262342629255,0.05420255143564465,8.384631015930737e-05,0.00016486528865042896,0.0006483000752362512,0.09242334798535207,0.09242334798535207,0.09242334798535207,0.09240160769808045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487173.58397460444,595.8337998574578,0.0,0.09242334798535207,0.09242334796113007,0.09242334796113007,0.3715885587719286,0.3715885587719286,0.5,10.13103558940569,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27320.54745946246,20742.50577209168,0.7592273106118714,1.0106540019658175,0.6240691975957221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478454633824522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.08693051598,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03614701172086,261.03614701172086,-12.11385298827912,245.49664492821202,276.57564909523194,122732.66664052602,122986.74737903838,-254.08073851237106,0.0,nan,276.57564909523194,3.425649095231961,270.3598482618508,-2.790151738149177,264.14404742841896,-9.00595257158102,257.92824659499087,-15.22175340500911,251.71244576162067,-21.437554238379306,245.49664492821202,-27.653355071787956,1.0,1.0,26022.012520719443,26022.012520719443,275.7659419959923,2.61594199599233,275.7659419959923,275.7659419959923,77052.45028805408,77062.21034927998,-9.760061225897516,0.0,8546.071908451686,8546.071908451686,0.8849614111837714,3951.963332887643,275.7659419959923,2.61594199599233,1.0,0.002,0.12496548639101245,0.004948828786535132,0.00019307084019916365,0.0018069291595196905,0.09653542009958183,0.09653542009958183,0.0,-2.8114576638982314e-13,0.9997632277840545,0.9997632277840545,0.0,0.09240146468022821,2.188328090186205e-05,0.0,0.0,0.0,1600253.1852522842,266.7486752125118,0.0,1.0,1284043.4816481948,2600.0087364932233,,,,,,,,,,,,,,,,,,,3.0,15303.865318565871,1540.677626310219,0.3715885587719286,6.173730061729009,2.9729053337680833
1234.0,-29.39456951747874,5.03125775376376,35.044325325288995,24.64688460985201,5.149911801233282,-25.94012138560333,-39.45880571901796,1.6954636700743286,-6.401718486497032,-6.401718486521328,40.08823947775262,41622.41362621443,25784.24414913187,25784.24414913187,67406.6577753463,77063.53106811662,77061.9983960865,25784.24414913187,102846.24254521838,102846.24254521838,102846.24254521838,130167.1720203681,125603.26410610061,4563.907914267486,0.0,90717.54667810923,55277.18196333119,39378.18301642004,27320.92947514973,66699.11249156977,20742.757838941816,1540.7054421609946,0.0,0.8792546938872972,2.7387660329446586,0.001494314320929203,1.0,1.0,-6.401718486497032,335690.5698511801,1558341.3791282536,4.642195876455823,1558341.3791282536,4.642195876455823,0.7592259208387762,0.09242312886702644,3.9323185444920554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323185444920554,1.2837762408455526,1.284095460373469,3.063087179353042,6490.314172663034,15303.83287909505,6458.862689917555,0.0003235503295515698,23069.734979933415,2352.4582788142143,19305.97280725478,1968.6613478868708,0.8368528214150512,0.8368528214150514,35538.82643409071,35405.22815468563,1.004718979444662,0.8,4289.159851205873,4273.035954225843,1.004718979444662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.247413541531,4632.441516551485,6.138744128739624,5.03125775376376,-3.598767877226784,8.630025630990545,2.972872320953887,3.5,0.8493920917011106,0.6,0.00024864372756669276,1.000270982232465,0.00024857636778761165,198.42330583955254,0.0,1.3467090418464015e-05,38.16573424592702,0.05421601852606311,8.382422734845326e-05,0.00016481950021823952,0.0006481227772020956,0.0924231288530993,0.0924231288530993,0.0924231288530993,0.09240169826214958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487176.68392859993,595.8327923437461,0.0,0.0924231288530993,0.09242312886702644,0.09242312886702644,0.3715871978893875,0.3715871978893875,0.5,10.130392672141198,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,2.4272139853565022e-11,27320.92947514973,20742.757838941816,0.7592259208387762,1.0106080164689741,0.6240324956568974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478611764205138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.14004133562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0346059444724,261.0346059444724,-12.115394055527588,245.49410122279122,276.57511066614586,122738.36782341484,122996.01941605502,-257.65159264016665,0.0,nan,276.57511066614586,3.4251106661458834,270.3589087775015,-2.791091222498494,264.14270688881027,-9.00729311118971,257.9265050001236,-15.22349499987638,251.7103031114618,-21.43969688853818,245.49410122279122,-27.655898777208762,1.0,1.0,26022.012520719443,26022.012520719443,275.7655234957133,2.615523495713319,275.7655234957133,275.7655234957133,77051.28691196616,77061.9983960865,-10.711484120343812,0.0,8546.071908451686,8546.071908451686,0.8849603533789403,3951.9801372145157,275.7655234957133,2.615523495713319,1.0,0.002,0.12498708047732542,0.004948665290986384,0.00019310404656658106,0.0018068959534217168,0.09655202328329053,0.09655202328329053,0.0,-1.1702010888070546e-14,0.9997663562521925,0.9997663562521925,0.0,0.09240153478081385,2.1594086212591638e-05,0.0,0.0,0.0,1600252.724320068,266.74828151350295,0.0,1.0,1284044.826385987,2600.0032892569184,,,,,,,,,,,,,,,,,,,4.0,15303.83287909505,1540.7054421609946,0.3715871978893875,6.173730061729009,2.972872320953887
1235.0,-29.397189989151315,5.030974536058431,35.04430880063714,24.646565853059315,5.149769791722224,-25.942494010964104,-39.4611029891297,1.6950738120951863,-6.401992636857415,-6.401992636868085,40.08817375421393,41620.62889306455,25783.98611472574,25783.98611472574,67404.6150077903,77062.83995871742,77061.21752756427,25783.98611472574,102845.20364229,102845.20364229,102845.20364229,130166.13736830968,125602.53862158972,4563.598746719953,0.0,90717.83652983764,55276.37922957118,39379.39700029607,27320.933726019673,66700.33072631575,20742.74348975103,1540.7124288357313,0.0,0.8792534657959392,2.7387380735742486,0.001494314320929203,1.0,1.0,-6.401992636857415,335686.9402239259,1558338.5400771787,4.64223761293085,1558338.5400771787,4.64223761293085,0.7592252775019996,0.09242275655690188,3.932319414155444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932319414155444,1.2837782008206589,1.2840973343564184,3.0630831802890075,6490.305699126219,15303.800736508108,6458.853180504121,0.00032355150250369593,23069.80358799805,2352.4652748897993,19305.944382981656,1968.6584494176561,0.8368491005716875,0.8368491005716875,35538.83272184491,35405.22815468563,1.0047192016462214,0.8,4289.160610071192,4273.035954225843,1.0047192016462214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.219003068878,4632.441516551485,6.13872421792453,5.030974536058431,-3.5990620194814467,8.630036555539878,2.9728388068498237,3.5,0.8493825162428068,0.6,0.00024857636778761165,1.0002714326128463,0.0002485089143636703,198.42546050682878,0.0,1.3365750045897392e-05,37.87853563007321,0.054229384276109,8.380253861345056e-05,0.00016477382917416108,0.0006479433274062863,0.09242275659958371,0.09242275659958371,0.09242275659958371,0.09240104490799099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487179.505365107,595.831872115101,0.0,0.09242275659958371,0.09242275655690188,0.09242275655690188,0.3715858680553023,0.3715858680553023,0.5,10.129741324749181,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27320.933726019673,20742.74348975103,0.7592252775019996,1.0105589323741793,0.6239943406554006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478767752762396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.85284271976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0330939366608,261.0330939366608,-12.116906063339172,245.49156609138012,276.5746217819305,122749.6395726607,123002.43271663411,-252.79314397341315,0.0,nan,276.5746217819305,3.4246217819305116,270.35801064387107,-2.7919893561289086,264.14139950569256,-9.008600494307416,257.92478836758784,-15.22521163241214,251.7081772295031,-21.441822770496884,245.49156609138012,-27.658433908619855,1.0,1.0,26022.012520719443,26022.012520719443,275.7651579737363,2.615157973736302,275.7651579737363,275.7651579737363,77051.4627162645,77061.21752756427,-9.754811299761059,0.0,8546.071908451686,8546.071908451686,0.8849602983613161,3951.981011226221,275.7651579737363,2.615157973736302,1.0,0.002,0.12500893471476732,0.004948522603007282,0.00019313770229652976,0.0018068622998548038,0.09656885114826488,0.09656885114826488,0.0,2.15133336492479e-12,0.9997635405370741,0.9997635405370741,0.0,0.0924009023215243,2.1854235377580102e-05,0.0,0.0,0.0,1600252.4033508922,266.74800736314256,0.0,1.0,1284045.7627857456,2599.9994961176667,,,,,,,,,,,,,,,,,,,3.0,15303.800736508108,1540.7124288357313,0.3715858680553023,6.173730061729009,2.9728388068498237
1236.0,-29.399791422741206,5.03069124052953,35.04429340873365,24.6457464870997,5.149113398870223,-25.944900940544322,-39.463431761227525,1.6942229174697072,-6.402384885967649,-6.402384885926275,40.08817339646132,41619.23007210364,25783.99546852549,25783.99546852549,67403.22554062912,77062.531426096,77060.99911149169,25783.99546852549,102844.99458001718,102844.99458001718,102844.99458001718,130166.30652614131,125603.00482190604,4563.3017042352785,0.0,90718.35625151989,55275.80301265599,39380.61470984877,27321.31194612413,66701.9266559729,20742.9928858067,1540.7400306312272,0.0,0.8792513539332454,2.738698070232091,0.001494314320929203,1.0,1.0,-6.402384885967649,335681.747076078,1558338.5246228133,4.642309384399252,1558338.5246228133,4.642309384399252,0.7592238954963271,0.09242253364592079,3.9323370295761197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323370295761197,1.2837823144678902,1.2841013624262374,3.0630870866966404,6490.313976335237,15303.768420741686,6458.831842428611,0.0003235483402081938,23069.832409888513,2352.4682139046986,19305.880602046014,1968.6519455722407,0.8368452903789131,0.8368452903789131,35538.960083056925,35405.22815468563,1.0047237024381293,0.8,4289.175981220214,4273.035954225843,1.0047237024381293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.1907391404275,4632.441516551485,6.138767753628781,5.03069124052953,-3.5994452347823525,8.630136475311883,2.9728054657649894,3.5,0.8493729902185684,0.6,0.0002485089143636703,1.0002694661012128,0.00024844196767526323,198.42759956066504,0.0,1.3384476708319172e-05,37.93160699137653,0.05424276875281732,8.37805577596312e-05,0.0001647283566040391,0.0006477674164952829,0.09242253363114238,0.09242253363114238,0.09242253363114238,0.09240112865270818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487182.59846703644,595.8308667918669,0.0,0.09242253363114238,0.09242253364592079,0.09242253364592079,0.37158449829739854,0.37158449829739854,0.5,10.12909917555283,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,27321.31194612413,20742.9928858067,0.7592238954963271,1.0105139224579418,0.6239584395629567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478924000408266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.905914081064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03156067328814,261.03156067328814,-12.118439326711837,245.4890365871829,276.5740847593827,122755.33127391918,123011.67813631502,-256.34686239583493,0.0,nan,276.5740847593827,3.4240847593827084,270.3570751249733,-2.7929248750266993,264.1400654904747,-9.009934509525294,257.9230558560722,-15.226944143927767,251.7060462216432,-21.443953778356786,245.4890365871829,-27.66096341281707,1.0,1.0,26022.012520719443,26022.012520719443,275.76474016719686,2.614740167196885,275.76474016719686,275.76474016719686,77050.30645379935,77060.99911149169,-10.692657692343346,0.0,8546.071908451686,8546.071908451686,0.8849591839543198,3951.9987147240004,275.76474016719686,2.614740167196885,1.0,0.002,0.12503050282393582,0.00494835948251327,0.0001931708690061232,0.0018068291308234218,0.09658543450306159,0.09658543450306159,0.0,-1.7045522979208805e-13,0.9997666358153217,0.9997666358153217,0.0,0.09240096553671061,2.1568109210186922e-05,0.0,0.0,0.0,1600251.9441124508,266.7476151140323,0.0,1.0,1284047.102566149,2599.9940689904142,,,,,,,,,,,,,,,,,,,4.0,15303.768420741686,1540.7400306312272,0.37158449829739854,6.173730061729009,2.9728054657649894
1237.0,-29.402397130942582,5.030410094917583,35.04427679738959,24.645427136588864,5.148971446555384,-25.947260273141598,-39.465715585369594,1.693834587536342,-6.402657992019101,-6.402657992009654,40.08810741915644,41617.45861837457,25783.73746279999,25783.73746279999,67401.19608117457,77061.84690542337,77060.21623611046,25783.73746279999,102843.95369891045,102843.95369891045,102843.95369891045,130165.2681664757,125602.27542882391,4562.992737651785,0.0,90718.64850897549,55275.00937269111,39381.8212625382,27321.31446756525,66703.13573010344,20742.977339054833,1540.7469112280073,0.0,0.8792501323967625,2.738670217911551,0.001494314320929203,1.0,1.0,-6.402657992019101,335678.1313496331,1558335.6746142525,4.642350898310778,1558335.6746142525,4.642350898310778,0.759223256394931,0.09242215825013521,3.932338364473183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932338364473183,1.2837842664707426,1.2841032289646255,3.0630834690657123,6490.306311009404,15303.736399022462,6458.82182411144,0.0003235493078585546,23069.8988999969,2352.4749940088514,19305.850656625564,1968.648891989167,0.8368415804643234,0.8368415804643234,35538.96973448842,35405.22815468563,1.0047240435082636,0.8,4289.177146045748,4273.035954225843,1.0047240435082636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.162055031393,4632.441516551485,6.138748249466599,5.030410094917583,-3.599738252239404,8.630148347156986,2.972771629173868,3.5,0.8493633226211051,0.6,0.00024844196767526323,1.0002699146832088,0.0002483749276353535,198.4297421698065,0.0,1.3284070679155022e-05,37.64705630472533,0.05425605282349647,8.375900633721523e-05,0.000164682961338048,0.0006475891268446601,0.09242215826335143,0.09242215826335143,0.09242215826335143,0.09240047320827416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487185.4148722067,595.8299481818987,0.0,0.09242215826335143,0.09242215825013521,0.09242215825013521,0.37158315921657076,0.37158315921657076,0.5,10.128448619077487,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27321.31446756525,20742.977339054833,0.759223256394931,1.0104651804361289,0.6239205722916623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479079116070224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.62136339441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0300563977458,261.0300563977458,-12.119943602254182,245.48651562549045,276.5735971699945,122766.55931965946,123018.05969438878,-251.5003747293,0.0,nan,276.5735971699945,3.4235971699945367,270.35618086109673,-2.7938191389032454,264.1387645521931,-9.011235447806882,257.92134824330475,-15.228651756695228,251.7039319343952,-21.446068065604777,245.48651562549045,-27.663484374509522,1.0,1.0,26022.012520719443,26022.012520719443,275.764375454655,2.6143754546550326,275.764375454655,275.764375454655,77050.48390433136,77060.21623611046,-9.732331779101514,0.0,8546.071908451686,8546.071908451686,0.884959099504494,3952.000056295549,275.764375454655,2.6143754546550326,1.0,0.002,0.12505233039807404,0.004948217093464901,0.0001932044838729436,0.0018067955142664445,0.0966022419364718,0.0966022419364718,0.0,-1.860611924947575e-12,0.9997638274461083,0.9997638274461083,0.0,0.09240033067298509,2.182757715012142e-05,0.0,0.0,0.0,1600251.624363338,266.7473420079809,0.0,1.0,1284048.035395415,2599.9902903336933,,,,,,,,,,,,,,,,,,,3.0,15303.736399022462,1540.7469112280073,0.37158315921657076,6.173730061729009,2.972771629173868
1238.0,-29.40498390234467,5.03012888112155,35.04426131116299,24.64461706057193,5.148317820172564,-25.94965373005368,-39.46803087657315,1.692987648946202,-6.403048653404767,-6.403048653361541,40.08810666783082,41616.05212710212,25783.745660449724,25783.745660449724,67399.79778755184,77061.53542476066,77059.99559997774,25783.745660449724,102843.74126042747,102843.74126042747,102843.74126042747,130165.43104803593,125602.73518243314,4562.695865602783,0.0,90719.15552515448,55274.41576187879,39383.044181417434,27321.68978760845,66704.73396902588,20743.22472279021,1540.774337901315,0.0,0.8792480305253192,2.7386303772713747,0.001494314320929203,1.0,1.0,-6.403048653404767,335672.9593288576,1558335.6421586554,4.642422330575516,1558335.6421586554,4.642422330575516,0.7592218813712667,0.09242193173112709,3.9323545180816697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323545180816697,1.2837883608238196,1.2841072382652612,3.0630862828186407,6490.312273014219,15303.704204954069,6458.802167212421,0.00032354674751572165,23069.9330663122,2352.478478003416,19305.791900838958,1968.6429005663463,0.8368377942556836,0.8368377942556835,35539.086526547304,35405.22815468563,1.0047281708028482,0.8,4289.191241609957,4273.035954225843,1.0047281708028482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.133520330602,4632.441516551485,6.138791906410686,5.03012888112155,-3.6001199287466985,8.630248809868249,2.972737968981813,3.5,0.8493537054233752,0.6,0.0002483749276353535,1.000267958519235,0.00024830839128651077,198.43186924774832,0.0,1.3302737834340577e-05,37.6999590225212,0.05426935556133081,8.373716320497552e-05,0.00016463776443037797,0.0006474140568046624,0.09242193171766037,0.09242193171766037,0.09242193171766037,0.09240055291853178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487188.50229292235,595.8289446813512,0.0,0.09242193171766037,0.09242193173112709,0.09242193173112709,0.3715817803108511,0.3715817803108511,0.5,10.127807255536515,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,27321.68978760845,20743.22472279021,0.7592218813712667,1.0104200073543312,0.6238845378864174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479234489787223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.67426611221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02853104526827,261.02853104526827,-12.12146895473171,245.4840002724669,276.5730618180621,122772.178052075,123027.20229493713,-255.02424286214864,0.0,nan,276.5730618180621,3.4230618180621377,270.35524950893637,-2.79475049106361,264.13743719978754,-9.012562800212436,257.9196248907501,-15.230375109249906,251.7018125816067,-21.448187418393275,245.4840002724669,-27.66599972753309,1.0,1.0,26022.012520719443,26022.012520719443,275.76395897604635,2.6139589760463764,275.76395897604635,275.76395897604635,77049.33488751261,77059.99559997774,-10.660712465134566,0.0,8546.071908451686,8546.071908451686,0.8849580775755719,3952.016290672078,275.76395897604635,2.6139589760463764,1.0,0.002,0.12507387189694605,0.004948054394363994,0.00019323761000201187,0.0018067623899679845,0.09661880500100593,0.09661880500100593,0.0,-3.0003777240494856e-14,0.9997669222203119,0.9997669222203119,0.0,0.09240039023248471,2.1541498642372774e-05,0.0,0.0,0.0,1600251.166980077,266.7469513465952,0.0,1.0,1284049.3697477332,2599.9848852218615,,,,,,,,,,,,,,,,,,,4.0,15303.704204954069,1540.774337901315,0.3715817803108511,6.173730061729009,2.972737968981813
1239.0,-29.40756453069688,5.029849470693457,35.04424440557004,24.644049431104236,5.1479159920104065,-25.952016478356626,-39.47031504996119,1.692367940508255,-6.403339456076992,-6.403339456068946,40.08803473302537,41614.46871110928,25783.529255955953,25783.529255955953,67397.99796706522,77061.0449832578,77059.07381754136,25783.529255955953,102842.6030734973,102842.6030734973,102842.6030734973,130164.28509912742,125601.89896547218,4562.386133655235,0.0,90719.55550856779,55273.720823194526,39384.26076152585,27321.682025630118,66705.94278715597,20743.20067928426,1540.781152361596,0.0,0.8792467361722311,2.7386007207735648,0.001494314320929203,1.0,1.0,-6.403339456076992,335669.10939222935,1558332.534808164,4.642466319375408,1558332.534808164,4.642466319375408,0.7592212170475203,0.09242155375722591,3.9323634166247454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323634166247454,1.2837913927677331,1.2841101855390338,3.063085980150514,6490.311631696777,15303.672303395948,6458.787280931772,0.00032354590313006786,23069.98257715327,2352.483526704152,19305.74740474991,1968.6383632280044,0.8368340695614062,0.8368340695614062,35539.15086378228,35405.22815468563,1.0047304444068343,0.8,4289.199006432627,4273.035954225843,1.0047304444068343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.10457083573,4632.441516551485,6.138782694837903,5.029849470693457,-3.600426045306585,8.630275516000042,2.9727038196448725,3.5,0.8493439484699635,0.6,0.00024830839128651077,1.0002673277316882,0.00024824202930790617,198.433991314092,0.0,1.3202932073784235e-05,37.41710949710452,0.0542825584934046,8.371561880694256e-05,0.0001645927724795682,0.0006472385971394943,0.09242155374053136,0.09242155374053136,0.09242155374053136,0.0923998249542533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487191.29620784364,595.8280330850498,0.0,0.09242155374053136,0.09242155375722591,0.09242155375722591,0.3715804320686447,0.3715804320686447,0.5,10.127155391356554,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27321.682025630118,20743.20067928426,0.7592212170475203,1.0103747155199867,0.6238494948477367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479388737477794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.39141658679,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0270118971544,261.0270118971544,-12.122988102845568,245.48149285845741,276.5725309358461,122780.72442734234,123034.7113522094,-253.98692486702578,0.0,nan,276.5725309358461,3.422530935846112,270.3543233203588,-2.79567667964119,264.13611570486137,-9.01388429513861,257.91790808945063,-15.232091910549343,251.69970047395248,-21.450299526047502,245.48149285845741,-27.668507141542563,1.0,1.0,26022.012520719443,26022.012520719443,275.7635603129739,2.6135603129739025,275.7635603129739,275.7635603129739,77048.86929036064,77059.07381754136,-10.20452718071465,0.0,8546.071908451686,8546.071908451686,0.8849575146249936,3952.025233707869,275.7635603129739,2.6135603129739025,1.0,0.002,0.12509574653787092,0.004947908573451993,0.0001932712904693175,0.0018067287090207831,0.09663564523465874,0.09663564523465874,0.0,-5.098994143581947e-13,0.999763316666736,0.999763316666736,0.0,0.09239967911581722,2.1874641408697017e-05,0.0,0.0,0.0,1600250.8265091958,266.746660543923,0.0,1.0,1284050.3630183463,2599.980861753215,,,,,,,,,,,,,,,,,,,4.0,15303.672303395948,1540.781152361596,0.3715804320686447,6.173730061729009,2.9727038196448725
1240.0,-29.410142038852594,5.029571214950729,35.044227503301116,24.64358933446931,5.1476301808521665,-25.954364816874357,-39.47258951431138,1.6918529589109992,-6.403663384848244,-6.403663384859602,40.0880010176926,41612.835576113124,25783.390691744607,25783.390691744607,67396.22626785774,77060.47731543763,77058.5928452447,25783.390691744607,102841.98353698931,102841.98353698931,102841.98353698931,130163.85057824315,125601.7701953928,4562.080382850339,0.0,90719.91515212454,55273.013918957484,39385.44581463006,27321.86704125383,66707.3128558839,20743.31414192712,1540.7979494555564,0.0,0.8792451186079737,2.7385676863245623,0.001494314320929203,1.0,1.0,-6.403663384848244,335664.8209400315,1558331.0784165638,4.642521292676568,1558331.0784165638,4.642521292676568,0.7592202286398062,0.09242123838118149,3.932370084741968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932370084741968,1.2837939351833938,1.2841126433864893,3.0630851081098283,6490.309783947207,15303.64043867788,6458.773258118637,0.0003235453716291573,23070.034914599684,2352.4888636384176,19305.70548962304,1968.6340890745607,0.8368303542274044,0.8368303542274044,35539.19907482661,35405.22815468563,1.0047321481304403,0.8,4289.204824994929,4273.035954225843,1.0047321481304403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.075685064837,4632.441516551485,6.138791923066641,5.029571214950729,-3.60075684414211,8.63032805909284,2.972669745634267,3.5,0.849334213038362,0.6,0.00024824202930790617,1.0002670100939957,0.0002481757638738668,198.43611085433662,0.0,1.316847228601067e-05,37.31945045855424,0.054295726965690606,8.369417107588607e-05,0.0001645478582320201,0.0006470630752199581,0.09242123837057635,0.09242123837057635,0.09242123837057635,0.09239954769013028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487194.2693754836,595.8270650991184,0.0,0.09242123837057635,0.09242123838118149,0.09242123838118149,0.3715790356156521,0.3715790356156521,0.5,10.126504671046272,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27321.86704125383,20743.31414192712,0.7592202286398062,1.010327404634964,0.6238121998110538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479542621980395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.29375754824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02550865603683,261.02550865603683,-12.124491343963143,245.47899353367004,276.57202377839906,122790.41376380119,123041.74119301702,-251.32742921583088,0.0,nan,276.57202377839906,3.4220237783990797,270.3534177294467,-2.7965822705533014,264.13481168048224,-9.015188319517733,257.91620563159205,-15.233794368407928,251.69759958263091,-21.452400417369063,245.47899353367004,-27.671006466329942,1.0,1.0,26022.012520719443,26022.012520719443,275.76318010425695,2.613180104256969,275.76318010425695,275.76318010425695,77048.68381582222,77058.5928452447,-9.909029422473395,0.0,8546.071908451686,8546.071908451686,0.8849570927782238,3952.0319351656776,275.76318010425695,2.613180104256969,1.0,0.002,0.1251175889728363,0.00494775682657967,0.0001933049079696502,0.0018066950919645055,0.0966524539848251,0.0966524539848251,0.0,-6.584446529678267e-14,0.9997636643372873,0.9997636643372873,0.0,0.09239939594655994,2.184243462154957e-05,0.0,0.0,0.0,1600250.447252961,266.74633661515173,0.0,1.0,1284051.469433113,2599.976379978987,,,,,,,,,,,,,,,,,,,3.0,15303.64043867788,1540.7979494555564,0.3715790356156521,6.173730061729009,2.972669745634267
1241.0,-29.412719310858115,5.0292938823763125,35.04421129787301,24.643192800600104,5.147406994077053,-25.956706680254825,-39.47485542213542,1.6913943614283664,-6.403999074096987,-6.403999074200142,40.0879873227352,41611.14120421946,25783.279896030544,25783.279896030544,67394.42110025001,77059.8618982364,77058.35824662693,25783.279896030544,102841.63814265747,102841.63814265747,102841.63814265747,130163.7808221342,125602.00123379065,4561.779588343546,0.0,90720.24261619915,55272.26217113037,39386.644938965306,27322.14267947673,66708.78761844203,20743.492593456238,1540.8193237160829,0.0,0.8792433618497866,2.7385334528670917,0.001494314320929203,1.0,1.0,-6.403999074096987,335660.37683778256,1558330.4868400292,4.642580996663591,1558330.4868400292,4.642580996663591,0.7592191006687736,0.09242095956997837,3.932374132995322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932374132995322,1.2837962140366794,1.2841148377297693,3.0630828242051273,6490.304944627206,15303.608550446803,6458.761321635678,0.00032354561256098783,23070.094438622702,2352.4949333995505,19305.669810676685,1968.6304508345547,0.8368266485444541,0.8368266485444541,35539.22834402843,35405.22815468563,1.0047331824711054,0.8,4289.20835747751,4273.035954225843,1.0047331824711054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.046699675621,4632.441516551485,6.13880790849822,5.0292938823763125,-3.6010963566232213,8.630390238999533,2.9726355542697,3.5,0.8493244440770571,0.6,0.0002481757638738668,1.0002669912505007,0.00024810952080264655,198.4382302400203,0.0,1.3149455014852108e-05,37.26555551209088,0.054308876420705456,8.367280908155851e-05,0.00016450295479230828,0.000646887164226572,0.09242095960586358,0.09242095960586358,0.09242095960586358,0.09239948980169772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487197.30740005703,595.8260770122606,0.0,0.09242095960586358,0.09242095956997837,0.09242095956997837,0.37157763754080186,0.37157763754080186,0.5,10.125860575948444,1.0317080523236655e-10,1.0317080523236655e-10,1.0317080523236655e-10,1.0317080523236655e-10,1.0317080523236655e-10,1.0317080523236655e-10,27322.14267947673,20743.492593456238,0.7592191006687736,1.0102780084346554,0.6237730093705948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447969632353304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.239862601775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0240241442886,261.0240241442886,-12.125975855711374,245.47650143742885,276.5715468511217,122800.4790774016,123048.67512927054,-248.19605186895518,0.0,nan,276.5715468511217,3.421546851121718,270.3525377684328,-2.797462231567181,264.13352868559355,-9.01647131440643,257.9145196029606,-15.235480397039396,251.69551052019412,-21.454489479805858,245.47650143742885,-27.673498562571126,1.0,1.0,26022.012520719443,26022.012520719443,275.76281696386985,2.612816963869875,275.76281696386985,275.76281696386985,77048.62404748227,77058.35824662693,-9.734199144659215,0.0,8546.071908451686,8546.071908451686,0.8849568366725011,3952.036003660299,275.76281696386985,2.612816963869875,1.0,0.002,0.12513921173937115,0.004947603857478057,0.00019333818136484473,0.0018066618187974263,0.09666909068242237,0.09666909068242237,0.0,1.6227123811329847e-13,0.999766040436499,0.999766040436499,0.0,0.09239933680261903,2.1622767359338426e-05,0.0,0.0,0.0,1600250.0542259663,266.746000925903,0.0,1.0,1284052.6160149649,2599.9717355109574,,,,,,,,,,,,,,,,,,,3.0,15303.608550446803,1540.8193237160829,0.37157763754080186,6.173730061729009,2.9726355542697
