time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1242.0,-29.41528168452272,5.02901675140686,35.04419577099209,24.642359394952678,5.146727459784794,-25.959080770014037,-39.47715248269958,1.6905265462132768,-6.404373557366512,-6.404373557360338,40.0879744955516,41609.77314819074,25783.255721600315,25783.255721600315,67393.02886979106,77059.57673117646,77058.01287968928,25783.255721600315,102841.2686012896,102841.2686012896,102841.2686012896,130163.71937845534,125602.2367798408,4561.482598614551,0.0,90720.75890084986,55271.69112232537,39387.85308724944,27322.450777165745,66710.30386441518,20743.692324537074,1540.843153354873,0.0,0.8792413927649053,2.7384952636095354,0.001494314320929203,1.0,1.0,-6.404373557366512,335655.41920620244,1558329.9327482018,4.642647916823522,1558329.9327482018,4.642647916823522,0.7592178495888534,0.09242070732164982,3.9323910929754904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323910929754904,1.2838004043348714,1.2841189440206369,3.0630860371264927,6490.311752422039,15303.576581029663,6458.741178230525,0.00032354284005924847,23070.126230045174,2352.4981752224435,19305.60960069069,1968.6243111246642,0.8368228855006523,0.8368228855006523,35539.35096600235,35405.22815468563,1.0047375157960314,0.8,4289.223156650701,4273.035954225843,1.0047375157960314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4200.01755709077,4632.441516551485,6.138844747939489,5.02901675140686,-3.6014652017513176,8.630481953158178,2.9726011776346684,3.5,0.8493146221813338,0.6,0.00024810952080264655,1.0002654532336166,0.0002480436768065601,198.4403374135376,0.0,1.3145157818605014e-05,37.25337725792661,0.05432202157852406,8.365115853697882e-05,0.00016445836226566774,0.0006467145989388483,0.09242070730581432,0.09242070730581432,0.09242070730581432,0.0923994233362507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487200.3227490581,595.8250963356609,0.0,0.09242070730581432,0.09242070732164982,0.09242070732164982,0.3715762598325624,0.3715762598325624,0.5,10.125222057035444,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,27322.450777165745,20743.692324537074,0.7592178495888534,1.010234176219066,0.6237383243338268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447985001411077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.227684347614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02251482490436,261.02251482490436,-12.127485175095615,245.47401368023213,276.5710159695514,122805.63240999776,123057.9760681742,-252.34365817642976,0.0,nan,276.5710159695514,3.4210159695514335,270.3516155117268,-2.7983844882732,264.1322150537645,-9.017784946235452,257.91281459602396,-15.237185403976014,251.69341413812728,-21.456585861872696,245.47401368023213,-27.675986319767844,1.0,1.0,26022.012520719443,26022.012520719443,275.76240206834933,2.612402068349354,275.76240206834933,275.76240206834933,77047.39924121466,77058.01287968928,-10.61363847462053,0.0,8546.071908451686,8546.071908451686,0.884955763728325,3952.053048440368,275.76240206834933,2.612402068349354,1.0,0.002,0.12516065503247611,0.004947444544207989,0.00019337116200320313,0.0018066288378400302,0.09668558100160156,0.09668558100160156,0.0,-1.5676652684315506e-13,0.9997679817234432,0.9997679817234432,0.0,0.09239926402841889,2.1443293230932714e-05,0.0,0.0,0.0,1600249.6157768038,266.74562644263347,0.0,1.0,1284053.895099302,2599.9665543281963,,,,,,,,,,,,,,,,,,,4.0,15303.576581029663,1540.843153354873,0.3715762598325624,6.173730061729009,2.9726011776346684
1243.0,-29.41784144408558,5.028741364571223,35.0441785658193,24.641912604589038,5.146452928505229,-25.96141200675229,-39.47940910058094,1.690023490983538,-6.4046654650251185,-6.4046654650194235,40.08789500645346,41608.137394446305,25783.04641671125,25783.04641671125,67391.18381115756,77059.0059229959,77056.97668307894,25783.04641671125,102840.0230997902,102840.0230997902,102840.0230997902,130162.43624636254,125601.26382206807,4561.1724242944765,0.0,90721.11090426517,55270.97724677748,39389.037397208536,27322.413146572348,66711.45054378088,20743.646563141523,1540.848578085357,0.0,0.8792401209968754,2.7384654955840224,0.001494314320929203,1.0,1.0,-6.4046654650251185,335651.5547994343,1558326.4990863374,4.642691138485868,1558326.4990863374,4.642691138485868,0.7592172203773244,0.09242031521834194,3.9323971947526832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9323971947526832,1.2838028900066027,1.284121345774006,3.0630848593372915,6490.309256828053,15303.544824166887,6458.727660880988,0.0003235424790475373,23070.179946553137,2352.503652781851,19305.56919642834,1968.6201910365253,0.8368191856827168,0.8368191856827168,35539.3950822995,35405.22815468563,1.0047390748180904,0.8,4289.228481020398,4273.035954225843,1.0047390748180904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.9880740813815,4632.441516551485,6.138838006665174,5.028741364571223,-3.601771500482605,8.630512865053827,2.972566399596177,3.5,0.8493046855989077,0.6,0.0002480436768065601,1.0002651879355278,0.00024797791605494504,198.44244247645943,0.0,1.3066104800049965e-05,37.0293410033416,0.05433508768332411,8.362989422016171e-05,0.00016441378258639838,0.0006465402974214305,0.09242031522729814,0.09242031522729814,0.09242031522729814,0.09239861058599803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487203.0766671033,595.8241973607675,0.0,0.09242031522729814,0.09242031521834194,0.09242031521834194,0.3715748983479298,0.3715748983479298,0.5,10.12457091736896,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27322.413146572348,20743.646563141523,0.7592172203773244,1.0101891543630968,0.623703083283132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480002819335323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.00364809303,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02102226443327,261.02102226443327,-12.128977735566707,245.47153360648844,276.5705109223625,122815.35234467698,123064.8940762753,-249.54173159832257,0.0,nan,276.5705109223625,3.420510922362496,270.3507154592165,-2.7992845407835034,264.13091999598953,-9.019080004010448,257.9111245328659,-15.23887546713405,251.6913290696768,-21.458670930323166,245.47153360648844,-27.678466393511542,1.0,1.0,26022.012520719443,26022.012520719443,275.7619889123996,2.6119889123996245,275.7619889123996,275.7619889123996,77047.36755234972,77056.97668307894,-9.60913072922267,0.0,8546.071908451686,8546.071908451686,0.8849553777096293,3952.059180726447,275.7619889123996,2.6119889123996245,1.0,0.002,0.12518250558628682,0.004947298635551551,0.00019340480464569677,0.0018065951953192844,0.09670240232284838,0.09670240232284838,0.0,-3.5018862809543805e-14,0.9997635741225629,0.9997635741225629,0.0,0.09239846466422344,2.1850554118510556e-05,0.0,0.0,0.0,1600249.2740066957,266.74533453497486,0.0,1.0,1284054.8921366697,2599.9625156425027,,,,,,,,,,,,,,,,,,,3.0,15303.544824166887,1540.848578085357,0.3715748983479298,6.173730061729009,2.972566399596177
1244.0,-29.420389448254806,5.028466712638988,35.04416199526019,24.6413312497549,5.146032068037477,-25.96374729662895,-39.48166627725584,1.689389916376815,-6.405010148048746,-6.405010148036515,40.08787891113196,41606.58452320581,25782.958233781985,25782.958233781985,67389.5427569878,77058.53856236828,77056.67962076826,25782.958233781985,102839.63785455025,102839.63785455025,102839.63785455025,130162.32591866178,125601.45496220794,4560.870956453849,0.0,90721.51392929628,55270.29121059222,39390.247465226734,27322.688064111528,66712.93552933825,20743.823910923235,1540.8701419293977,0.0,0.8792383248031391,2.738430345985543,0.001494314320929203,1.0,1.0,-6.405010148048746,335646.99177332333,1558325.8038236669,4.642752183151012,1558325.8038236669,4.642752183151012,0.7592160720881025,0.09242003220409707,3.932406192045758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932406192045758,1.2838059851862342,1.2841243572929755,3.06308448271902,6490.308458819128,15303.513034260828,6458.712936934825,0.00032354167803299997,23070.22965043705,2352.508721167478,19305.52518556793,1968.6157031777348,0.8368154750987579,0.8368154750987579,35539.46013336414,35405.22815468563,1.0047413736529924,0.8,4289.236331994747,4273.035954225843,1.0047413736529924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.958645412446,4632.441516551485,6.138860024715801,5.028466712638988,-3.60211742280252,8.630584135441508,2.9725316858197717,3.5,0.8492947673770777,0.6,0.00024797791605494504,1.0002639754395781,0.00024791247325084176,198.4445379109583,0.0,1.3049724169582498e-05,36.9829182965968,0.05434813740749369,8.360862963606779e-05,0.00016436928641887726,0.0006463667996957356,0.09242003219885903,0.09242003219885903,0.09242003219885903,0.09239852892414212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487206.1079302457,595.8232113472701,0.0,0.09242003219885903,0.09242003220409707,0.09242003220409707,0.3715734801789531,0.3715734801789531,0.5,10.123925819891465,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27322.688064111528,20743.823910923235,0.7592160720881025,1.0101420694844403,0.6236659231538169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480155471736649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.957225386286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0195311817816,261.0195311817816,-12.13046881821839,245.46906051940758,276.57000184414505,122823.32312730445,123072.61777631988,-249.29464901544054,0.0,nan,276.57000184414505,3.4200018441450766,270.34981357921635,-2.800186420783632,264.12962531423335,-9.020374685766626,257.9094370493225,-15.240562950677486,251.68924878436468,-21.460751215635298,245.46906051940758,-27.6809394805924,1.0,1.0,26022.012520719443,26022.012520719443,275.7616094692829,2.6116094692829392,275.7616094692829,275.7616094692829,77046.78811311495,77056.67962076826,-9.891507653315784,0.0,8546.071908451686,8546.071908451686,0.8849548085108025,3952.0682230059865,275.7616094692829,2.6116094692829392,1.0,0.002,0.12520416359861844,0.0049471438795604915,0.0001934381287800595,0.0018065618715232068,0.09671906439002974,0.09671906439002974,0.0,3.032660927937414e-13,0.999765656737572,0.999765656737572,0.0,0.09239837419223666,2.1658011860408375e-05,0.0,0.0,0.0,1600248.8704447907,266.74498985195123,0.0,1.0,1284056.0694310227,2599.9577468039347,,,,,,,,,,,,,,,,,,,3.0,15303.513034260828,1540.8701419293977,0.3715734801789531,6.173730061729009,2.9725316858197717
1245.0,-29.422937809513154,5.028193506255612,35.04414542623634,24.640943167638056,5.145812887934295,-25.966062739616426,-39.48390913484616,1.688937815877868,-6.405316306847624,-6.405316306870481,40.08784581334771,41604.91209126738,25782.784751799245,25782.784751799245,67387.69684306663,77057.92702448762,77056.2568650711,25782.784751799245,102839.04161687035,102839.04161687035,102839.04161687035,130161.89912157677,125601.33117735833,4560.56794421845,0.0,90721.83298043441,55269.54928472414,39391.426328566966,27322.85750470643,66714.2838332734,20743.927218140736,1540.8857590813627,0.0,0.879236800542025,2.73839912525484,0.001494314320929203,1.0,1.0,-6.405316306847624,335642.9387843268,1558324.374113433,4.64280398615733,1558324.374113433,4.64280398615733,0.7592151448496023,0.09241970874875315,3.932409526328312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932409526328312,1.2838082320345308,1.2841265206780852,3.0630817190635846,6490.30260296489,15303.481394529168,6458.7018320598545,0.00032354218913949325,23070.291222984935,2352.5149998200136,19305.491992353505,1968.6123184118437,0.83681180292685,0.83681180292685,35539.48424045503,35405.22815468563,1.0047422255720135,0.8,4289.239241465226,4273.035954225843,1.0047422255720135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.929015448199,4632.441516551485,6.138862027659251,5.028193506255612,-3.6024340368580092,8.63062754311362,2.972496734761166,3.5,0.8492847813603331,0.6,0.00024791247325084176,1.0002640179369464,0.00024784703718740527,198.44663367787228,0.0,1.2986767019871524e-05,36.8044977343159,0.05436112417451356,8.358750490068701e-05,0.00016432496835015476,0.0006461930709537469,0.09241970879453637,0.09241970879453637,0.09241970879453637,0.09239825178342123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487209.05030884704,595.8222533877997,0.0,0.09241970879453637,0.09241970874875315,0.09241970874875315,0.37157208003494685,0.37157208003494685,0.5,10.123282111336348,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,27322.85750470643,20743.927218140736,0.7592151448496023,1.0100939854421007,0.6236282502146437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480307426144075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.778804824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01805961041833,261.01805961041833,-12.131940389581644,245.46659492050387,276.56952430032527,122833.34300387253,123079.37555777027,-246.03255389772454,0.0,nan,276.56952430032527,3.4195243003252926,270.34893842438544,-2.80106157561454,264.12835254832197,-9.021647451678007,257.9077666724688,-15.242233327531153,251.68718079650458,-21.4628192034954,245.46659492050387,-27.68340507949611,1.0,1.0,26022.012520719443,26022.012520719443,275.7612538426114,2.6112538426114043,275.7612538426114,275.7612538426114,77046.7215662991,77056.2568650711,-9.53529877201072,0.0,8546.071908451686,8546.071908451686,0.884954597572892,3952.0715739599536,275.7612538426114,2.6112538426114043,1.0,0.002,0.12522576797930815,0.004946996411204013,0.00019347138533557228,0.0018065286162635642,0.09673569266778614,0.09673569266778614,0.0,1.5991366217327219e-12,0.9997662362302232,0.9997662362302232,0.0,0.09239810436923436,2.160437951878205e-05,0.0,0.0,0.0,1600248.511986413,266.74468369315235,0.0,1.0,1284057.1151406711,2599.9535109830063,,,,,,,,,,,,,,,,,,,3.0,15303.481394529168,1540.8857590813627,0.37157208003494685,6.173730061729009,2.972496734761166
1246.0,-29.425471289273368,5.027920734814033,35.04412967225671,24.640243837516778,5.145273719634622,-25.968396788385903,-39.48616603212429,1.6881992187377088,-6.405675893977161,-6.40567589397254,40.08783619814104,41603.470349721574,25782.732575338614,25782.732575338614,67386.20292506019,77057.55454650117,77055.99870575986,25782.732575338614,102838.73128109847,102838.73128109847,102838.73128109847,130161.90007272587,125601.62857609343,4560.271496632442,0.0,90722.29498884086,55268.937594325886,39392.61932723886,27323.1687916274,66715.78811886626,20744.130084569868,1540.909394741221,0.0,0.8792348994584035,2.738362456496448,0.001494314320929203,1.0,1.0,-6.405675893977161,335638.1785499425,1558323.9587691987,4.6428685958838924,1558323.9587691987,4.6428685958838924,0.7592139199801182,0.09241944841955785,3.932423300427537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932423300427537,1.283811817145151,1.28413002266558,3.0630838943141834,6490.307212059886,15303.44966271035,6458.683343507912,0.0003235399919202239,23070.327901621742,2352.518740000076,19305.436728834495,1968.6066831012115,0.8368080770745095,0.8368080770745095,35539.58382809107,35405.22815468563,1.0047457448949675,0.8,4289.251260637862,4273.035954225843,1.0047457448949675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.899366965698,4632.441516551485,6.138892940657734,5.027920734814033,-3.6027908866894585,8.63071162150349,2.972461762023246,3.5,0.8492747891494988,0.6,0.00024784703718740527,1.0002624814165988,0.0002477819990172955,198.44871724469115,0.0,1.2985566510103636e-05,36.8010954896337,0.05437410974102366,8.356625291010553e-05,0.00016428078427729973,0.0006460215839045633,0.09241944841694767,0.09241944841694767,0.09241944841694767,0.09239823201198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487212.07142563385,595.8212709851639,0.0,0.09241944841694767,0.09241944841955785,0.09241944841955785,0.37157067931607246,0.37157067931607246,0.5,10.122645620638586,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27323.1687916274,20744.130084569868,0.7592139199801182,1.0100488179049834,0.6235925786501608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448045940488509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.77540257932,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0165762658308,261.0165762658308,-12.133423734169185,245.46413510971624,276.5690174219388,122839.88302135878,123087.88394242064,-248.0009210618531,0.0,nan,276.5690174219388,3.419017421938804,270.3480409595171,-2.8019590404828705,264.12706449698567,-9.02293550301431,257.9060880346349,-15.2439119653651,251.68511157219197,-21.464888427808006,245.46413510971624,-27.68586489028374,1.0,1.0,26022.012520719443,26022.012520719443,275.7608640475595,2.6108640475595166,275.7608640475595,275.7608640475595,77045.83300036783,77055.99870575986,-10.165705392035306,0.0,8546.071908451686,8546.071908451686,0.8849537261768152,3952.085416929675,275.7608640475595,2.6108640475595166,1.0,0.002,0.12524714061990525,0.004946840135538995,0.00019350426255387677,0.0018064957380364548,0.09675213127693838,0.09675213127693838,0.0,5.903316030453354e-13,0.9997687430500972,0.9997687430500972,0.0,0.09239807577980465,2.13726397532043e-05,0.0,0.0,0.0,1600248.0909711057,266.7443241060228,0.0,1.0,1284058.3433367098,2599.948535983281,,,,,,,,,,,,,,,,,,,3.0,15303.44966271035,1540.909394741221,0.37157067931607246,6.173730061729009,2.972461762023246
1247.0,-29.428005274626393,5.0276497664570945,35.044113246192914,24.639850726258032,5.145049507180725,-25.970699796458803,-39.488395548518724,1.6877440269806048,-6.405961878052096,-6.405961878152213,40.08778529314902,41601.810291103335,25782.516189396913,25782.516189396913,67384.32648050025,77056.9525696418,77055.37852757414,25782.516189396913,102837.89471697106,102837.89471697106,102837.89471697106,130161.1401646637,125601.17189361122,4559.968271052486,0.0,90722.61764018355,55268.20212608455,39393.79501566556,27323.24544769263,66717.0404633582,20744.16743404986,1540.9201110580416,0.0,0.8792335512973369,2.7383332936579214,0.001494314320929203,1.0,1.0,-6.405961878052096,335634.39271475887,1558321.7598498096,4.642914414239305,1558321.7598498096,4.642914414239305,0.7592131569349002,0.09241909384603028,3.9324271228878573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324271228878573,1.2838140776177174,1.284132200197162,3.063081478421691,6490.302093073594,15303.418144072171,6458.671779719024,0.00032354031614483566,23070.387525340728,2352.5248199273688,19305.402163895662,1968.6031584583586,0.8368044161672806,0.8368044161672806,35539.61146471621,35405.22815468563,1.004746721544847,0.8,4289.254596085732,4273.035954225843,1.004746721544847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.869443551788,4632.441516551485,6.138885157247386,5.0276497664570945,-3.603091907177489,8.630741673634583,2.9724264651487955,3.5,0.8492647043282273,0.6,0.0002477819990172955,1.0002625392415372,0.0002477169635935578,198.4508012656348,0.0,1.2906741430222498e-05,36.57770521325056,0.054387016482453886,8.354526365454783e-05,0.0001642367353627477,0.0006458489927150243,0.0924190938836616,0.0924190938836616,0.0924190938836616,0.09239774889870474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487214.91154267057,595.8203453861772,0.0,0.0924190938836616,0.09241909384603028,0.09241909384603028,0.3715693014068113,0.3715693014068113,0.5,10.122005270080125,1.0010126061388291e-10,1.0010126061388291e-10,1.0010126061388291e-10,1.0010126061388291e-10,1.0010126061388291e-10,1.0010126061388291e-10,27323.24544769263,20744.16743404986,0.7592131569349002,1.0100017328782522,0.6235559911257088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480610499137594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.552012302935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01511187499256,261.01511187499256,-12.134888125007421,245.4616828105604,276.56854093942127,122849.80257586701,123094.63461035755,-244.83203449051877,0.0,nan,276.56854093942127,3.418540939421291,270.34716931366484,-2.8028306863351418,264.12579768782257,-9.024202312177408,257.9044260621287,-15.245573937871256,251.68305443635774,-21.46694556364224,245.4616828105604,-27.688317189439573,1.0,1.0,26022.012520719443,26022.012520719443,275.76050549457955,2.61050549457957,275.76050549457955,275.76050549457955,77045.76597359557,77055.37852757414,-9.612553978571668,0.0,8546.071908451686,8546.071908451686,0.8849534843549667,3952.0892585022966,275.76050549457955,2.61050549457957,1.0,0.002,0.12526862887918525,0.00494669685382366,0.0001935373476472637,0.0018064626525200972,0.09676867382363186,0.09676867382363186,0.0,1.6736091679181442e-13,0.9997674911180111,0.9997674911180111,0.0,0.09239760558584571,2.1488260184566893e-05,0.0,0.0,0.0,1600247.7561311263,266.7440381219479,0.0,1.0,1284059.3201343813,2599.9445793216914,,,,,,,,,,,,,,,,,,,3.0,15303.418144072171,1540.9201110580416,0.3715693014068113,6.173730061729009,2.9724264651487955
1248.0,-29.43052414897047,5.027379175345183,35.04409753798029,24.63914273483681,5.144493784790027,-25.97302235559111,-39.490643016155786,1.6869919913992364,-6.406323096706387,-6.406323096717717,40.08777315889719,41600.3812735409,25782.47093596525,25782.47093596525,67382.85220950615,77056.59024613442,77055.07472436936,25782.47093596525,102837.54566033461,102837.54566033461,102837.54566033461,130161.09371821379,125601.42087981921,4559.672838394568,0.0,90723.07378076449,55267.587074951094,39394.98522868155,27323.54805787918,66718.53328656073,20744.363904882885,1540.9433757837037,0.0,0.8792316509152031,2.7382964592257024,0.001494314320929203,1.0,1.0,-6.406323096706387,335629.6109779689,1558321.2356940347,4.642979000432487,1558321.2356940347,4.642979000432487,0.759211939128122,0.09241883116526675,3.9324398247802588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324398247802588,1.2838177247066078,1.284135764691806,3.063082670617391,6490.304619193223,15303.386530855956,6458.6548084492915,0.0003235386608700116,23070.429001627257,2352.5290493315515,19305.351435634715,1968.5979856153442,0.836800712907117,0.836800712907117,35539.70330014728,35405.22815468563,1.0047499669157969,0.8,4289.265679649357,4273.035954225843,1.0047499669157969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.8395957113125,4632.441516551485,6.138918010652869,5.027379175345183,-3.6034495793862167,8.6308287547314,2.972391257585809,3.5,0.8492546450245169,0.6,0.0002477169635935578,1.0002609788154664,0.0002476523315814142,198.45287289684168,0.0,1.2906331951400878e-05,36.57654475027009,0.05439992281440529,8.352411033323015e-05,0.00016419285326032764,0.0006456785151052136,0.0924188311321476,0.0924188311321476,0.0924188311321476,0.09239770130684319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487217.9080116433,595.8193708668636,0.0,0.0924188311321476,0.09241883116526675,0.09241883116526675,0.3715679019595306,0.3715679019595306,0.5,10.121371368342391,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27323.54805787918,20744.363904882885,0.759211939128122,1.0099570372761661,0.6235206204978214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448076162654713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.55085183996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01363422825324,261.01363422825324,-12.136365771746739,245.4592362536805,276.5680322028225,122856.07436921996,123103.12266534755,-247.04829612759295,0.0,nan,276.5680322028225,3.4180322028225305,270.34627301300804,-2.803726986991933,264.1245138231238,-9.0254861768762,257.9027546333564,-15.247245366643597,251.68099544352805,-21.46900455647193,245.4592362536805,-27.690763746319476,1.0,1.0,26022.012520719443,26022.012520719443,275.7601087271434,2.6101087271434267,275.7601087271434,275.7601087271434,77044.85639223097,77055.07472436936,-10.218332138392725,0.0,8546.071908451686,8546.071908451686,0.8849526807897516,3952.10202390416,275.7601087271434,2.6101087271434267,1.0,0.002,0.12528991515209717,0.004946540645167917,0.0001935700906878404,0.0018064299063839388,0.0967850453439202,0.0967850453439202,0.0,-2.9282206000236233e-12,0.9997696759795136,0.9997696759795136,0.0,0.09239754488850412,2.128627676263752e-05,0.0,0.0,0.0,1600247.333202253,266.7436769032936,0.0,1.0,1284060.5538985166,2599.9395817923087,,,,,,,,,,,,,,,,,,,3.0,15303.386530855956,1540.9433757837037,0.3715679019595306,6.173730061729009,2.972391257585809
1249.0,-29.43304348783322,5.027110432170729,35.04408105369757,24.638753255736106,5.1442765363986345,-25.97531148542782,-39.49285527979953,1.6865445322523627,-6.406605251983706,-6.406605251946402,40.087719344410615,41598.722701117615,25782.24916728636,25782.24916728636,67380.97186840398,77055.99237480518,77054.42202379608,25782.24916728636,102836.67119108245,102836.67119108245,102836.67119108245,130160.28028051739,125600.91022170594,4559.370058811451,0.0,90723.40057849548,55266.85312533155,39396.163836848806,27323.609089434933,66719.77292628374,20744.39017113755,1540.9532566180292,0.0,0.8792303343691482,2.7382676873696785,0.001494314320929203,1.0,1.0,-6.406605251983706,335625.87590282474,1558318.9110980632,4.643023744537654,1558318.9110980632,4.643023744537654,0.7592112046120096,0.0924184699989683,3.9324445286508625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324445286508625,1.283819948240218,1.2841379057960653,3.0630810294241164,6490.301141701611,15303.355135897442,6458.642152498245,0.00032353856442589275,23070.484508428843,2352.534709450102,19305.3136061501,1968.5941280814652,0.8367970598578833,0.8367970598578833,35539.73730939408,35405.22815468563,1.0047511687686017,0.8,4289.269784205149,4273.035954225843,1.0047511687686017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.809461341493,4632.441516551485,6.138909254004836,5.027110432170729,-3.603747296444677,8.630857728615407,2.972355712211144,3.5,0.8492444892031841,0.6,0.0002476523315814142,1.0002610323239671,0.00024758770318786537,198.4549449479707,0.0,1.28264084910023e-05,36.35004166350052,0.054412749222896295,8.35032931893246e-05,0.00016414903839208957,0.000645506987908273,0.09241847004767591,0.09241847004767591,0.09241847004767591,0.0923971845768061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487220.7254499416,595.8184524923408,0.0,0.09241847004767591,0.0924184699989683,0.0924184699989683,0.3715665222703734,0.3715665222703734,0.5,10.120732806442886,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,27323.609089434933,20744.39017113755,0.7592112046120096,1.0099100898147657,0.6234841768283375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480911855710554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.32434875319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.012176463892,261.012176463892,-12.137823536107987,245.45679739182688,276.56755553595906,122866.07184203652,123109.79599492672,-243.72415289020088,0.0,nan,276.56755553595906,3.4175555359590817,270.3454039071829,-2.8045960928170643,264.12325227829893,-9.026747721701042,257.90110064942996,-15.248899350570014,251.67894902065404,-21.471050979345932,245.45679739182688,-27.693202608173095,1.0,1.0,26022.012520719443,26022.012520719443,275.759750197578,2.6097501975780233,275.759750197578,275.759750197578,77044.81439943015,77054.42202379608,-9.607624365933589,0.0,8546.071908451686,8546.071908451686,0.8849523832066805,3952.1067512941167,275.759750197578,2.6097501975780233,1.0,0.002,0.1253113428139965,0.0049463983402538185,0.00019360308360162452,0.0018063969181656963,0.09680154180081225,0.09680154180081225,0.0,1.7673206648138873e-12,0.9997681452587729,0.9997681452587729,0.0,0.09239704233852208,2.142766044621632e-05,0.0,0.0,0.0,1600247.0028425695,266.74339474801627,0.0,1.0,1284061.5176151602,2599.935678136624,,,,,,,,,,,,,,,,,,,3.0,15303.355135897442,1540.9532566180292,0.3715665222703734,6.173730061729009,2.972355712211144
1250.0,-29.435548529350225,5.026841918936127,35.04406523828348,24.637936159875267,5.143611194537712,-25.977632556856683,-39.495102398190625,1.6856952229805746,-6.406972963824842,-6.406972963834665,40.08770568023584,41597.397021697565,25782.2215931855,25782.2215931855,67379.61861488306,77055.71732115479,77054.07428789894,25782.2215931855,102836.29588108444,102836.29588108444,102836.29588108444,130160.20655677366,125601.13140485882,4559.075151914829,0.0,90723.91031315662,55266.30797726339,39397.33592877026,27323.910675689207,66721.24660445948,20744.58551139811,1540.9766281349064,0.0,0.8792284047466792,2.7382301915228964,0.001494314320929203,1.0,1.0,-6.406972963824842,335621.00830815075,1558318.3208542317,4.643089324800133,1558318.3208542317,4.643089324800133,0.7592099739169147,0.09241820714696072,3.9324615763530146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324615763530146,1.2838240489100745,1.2841419245057097,3.0630845244654425,6490.308547274788,15303.323647670592,6458.621818401952,0.0003235356513642819,23070.514117341852,2352.5377287189667,19305.25282617552,1968.587930248915,0.836793351374167,0.836793351374167,35539.86056516318,35405.22815468563,1.0047555245067534,0.8,4289.284659870705,4273.035954225843,1.0047555245067534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.7794170954885,4632.441516551485,6.1389466047281465,5.026841918936127,-3.604109484368079,8.630951403304206,2.972320273312426,3.5,0.8492343638035502,0.6,0.00024758770318786537,1.000259556091946,0.0002475234569667101,198.45700527769483,0.0,1.2825824283806169e-05,36.348386020306684,0.054425575047180104,8.348215297602616e-05,0.0001641055502118392,0.0006453387706743279,0.09241820713598656,0.09241820713598656,0.09241820713598656,0.09239711793674271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487223.7086162263,595.8174822174599,0.0,0.09241820713598656,0.09241820714696072,0.09241820714696072,0.37156511785902724,0.37156511785902724,0.5,10.120100131805179,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27323.910675689207,20744.58551139811,0.7592099739169147,1.009867501641967,0.623450536952607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481062115548136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.32269310999,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0106955309136,261.0106955309136,-12.139304469086369,245.45436322181544,276.56702784002744,122871.21187742225,123118.80959736192,-247.59771993969542,0.0,nan,276.56702784002744,3.4170278400274583,270.3444949163896,-2.8055050836103987,264.1219619927231,-9.028038007276905,257.8994290690648,-15.250570930935169,251.6768961454613,-21.473103854538664,245.45436322181544,-27.695636778184536,1.0,1.0,26022.012520719443,26022.012520719443,275.75934179613074,2.6093417961307637,275.75934179613074,275.75934179613074,77043.62512114135,77054.07428789894,-10.449166757593048,0.0,8546.071908451686,8546.071908451686,0.884951304709785,3952.12388423478,275.75934179613074,2.6093417961307637,1.0,0.002,0.12533258920196674,0.004946241122273039,0.00019363576234340853,0.0018063642380798254,0.09681788117170427,0.09681788117170427,0.0,4.2323393054100045e-13,0.9997701060445641,0.9997701060445641,0.0,0.09239696075976542,2.124638719531227e-05,0.0,0.0,0.0,1600246.572307834,266.74302703617514,0.0,1.0,1284062.7735525854,2599.930590816528,,,,,,,,,,,,,,,,,,,4.0,15303.323647670592,1540.9766281349064,0.37156511785902724,6.173730061729009,2.972320273312426
1251.0,-29.438052635513685,5.026575650153482,35.04404809646032,24.637632944528036,5.14347327715669,-25.97990004415969,-39.49729622164739,1.685320684625782,-6.40723240163652,-6.407232401597798,40.08763576896134,41595.680968605964,25781.952245080018,25781.952245080018,67377.63321368599,77055.05891114663,77053.26208987934,25781.952245080018,102835.21433495935,102835.21433495935,102835.21433495935,130159.10100905874,125600.3319804101,4558.769028648629,0.0,90724.18630078941,55265.52587405529,39398.51158526014,27323.886674099384,66722.39825935953,20744.551523314534,1540.9819280592556,0.0,0.8792272715388137,2.738203736702495,0.001494314320929203,1.0,1.0,-6.40723240163652,335617.57402702566,1558315.300939095,4.643127838155493,1558315.300939095,4.643127838155493,0.7592093969185769,0.09241780812608934,3.932461784904364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932461784904364,1.283825931036768,1.2841437246131602,3.063080196338347,6490.299376492834,15303.292361889273,6458.6132077081575,0.00032353703000494063,23070.583075735034,2352.5447605181216,19305.227088235544,1968.5853057094466,0.836789734566363,0.836789734566363,35539.86207299958,35405.22815468563,1.004755577792238,0.8,4289.284841850584,4273.035954225843,1.004755577792238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.749051786699,4632.441516551485,6.13892685662054,5.026575650153482,-3.6043895911629664,8.63096524131645,2.9722844558736057,3.5,0.8492241302496016,0.6,0.0002475234569667101,1.0002594644749103,0.0002474592500823258,198.45906487555567,0.0,1.2750112650881107e-05,36.13381925259706,0.054438325159830984,8.346151891788188e-05,0.00016406193804882824,0.0006451673017343644,0.09241780815457606,0.09241780815457606,0.09241780815457606,0.09239642395606708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487226.4625289652,595.8165836975638,0.0,0.09241780815457606,0.09241780812608934,0.09241780812608934,0.3715637309712555,0.3715637309712555,0.5,10.119458606135812,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,27323.886674099384,20744.551523314534,0.7592093969185769,1.0098203147881386,0.6234140566548221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481211525600088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.10812634228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0092436745561,261.0092436745561,-12.140756325443874,245.45193784696994,276.5665495021599,122882.06538630904,123124.80178318975,-242.73639688069903,0.0,nan,276.5665495021599,3.41654950215991,270.343627171133,-2.8063728288669836,264.12070484008626,-9.029295159913715,257.8977825089904,-15.25221749100956,251.67486017799735,-21.47513982200263,245.45193784696994,-27.698062153030037,1.0,1.0,26022.012520719443,26022.012520719443,275.75898732078446,2.608987320784479,275.75898732078446,275.75898732078446,77043.80733701262,77053.26208987934,-9.454752866717172,0.0,8546.071908451686,8546.071908451686,0.884951291516097,3952.124093828886,275.75898732078446,2.608987320784479,1.0,0.002,0.12535411191860263,0.0049461025676317966,0.00019366891108037103,0.0018063310894876627,0.09683445554018552,0.09683445554018552,0.0,5.680339011659985e-13,0.9997671150530676,0.9997671150530676,0.0,0.09239628540974829,2.1522716341053978e-05,0.0,0.0,0.0,1600246.2685443864,266.74276759836346,0.0,1.0,1284063.6596733078,2599.9270014904946,,,,,,,,,,,,,,,,,,,3.0,15303.292361889273,1540.9819280592556,0.3715637309712555,6.173730061729009,2.9722844558736057
1252.0,-29.440538871755493,5.026309382203138,35.04403206068889,24.636846652161353,5.142840985233855,-25.982200886083703,-39.49952133754266,1.6845030002836732,-6.407610530662794,-6.407610530655547,40.087633406323654,41594.34270226277,25781.95215881267,25781.95215881267,67376.29486107544,77054.76905319843,77053.04219365024,25781.95215881267,102834.9943524629,102834.9943524629,102834.9943524629,130159.24019064524,125600.76490252223,4558.475288123007,0.0,90724.6858200639,55264.971705601696,39399.68234940244,27324.245838182338,66723.92818758478,20744.787895720943,1541.008294314494,0.0,0.8792252429379024,2.7381651793248705,0.001494314320929203,1.0,1.0,-6.407610530662794,335612.56863272574,1558315.1988820538,4.643196782619248,1558315.1988820538,4.643196782619248,0.7592080681228759,0.0924175616717218,3.9324785263930315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9324785263930315,1.2838298831446588,1.284147595264333,3.06308380730372,6490.307027695156,15303.26101134482,6458.5927668484965,0.00032353405749506773,23070.611882852125,2352.547698026556,19305.165989138113,1968.5790753354217,0.8367860413571092,0.8367860413571092,35539.98311472405,35405.22815468563,1.0047598552919415,0.8,4289.299450304407,4273.035954225843,1.0047598552919415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.71888094448,4632.441516551485,6.138970938220164,5.026309382203138,-3.6047591721163386,8.631068554319477,2.972248867989068,3.5,0.8492139622825909,0.6,0.0002474592500823258,1.000257617886941,0.0002473955165721078,198.4611098126517,0.0,1.2742438233487116e-05,36.11206995370249,0.05445106759806447,8.344059535350068e-05,0.0001640186547288251,0.0006449998376489776,0.09241756166307773,0.09241756166307773,0.09241756166307773,0.09239649059848586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487229.4977145447,595.815597064569,0.0,0.09241756166307773,0.0924175616717218,0.0924175616717218,0.37156230256958883,0.37156230256958883,0.5,10.118826475787982,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27324.245838182338,20744.787895720943,0.7592080681228759,1.0097771023261193,0.6233797054832597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481360882798928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.08637704339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00777228946646,261.00777228946646,-12.142227710533518,245.44951826042288,276.5660263185357,122887.55088515009,123133.5522866366,-246.00140148648615,0.0,nan,276.5660263185357,3.416026318535728,270.34272470689245,-2.807275293107523,264.11942309531224,-9.030576904687734,257.89612148360663,-15.253878516393343,251.6728198720287,-21.47718012797128,245.44951826042288,-27.7004817395771,1.0,1.0,26022.012520719443,26022.012520719443,275.75858346104815,2.6085834610481697,275.75858346104815,275.75858346104815,77042.70558602449,77053.04219365024,-10.33660762575164,0.0,8546.071908451686,8546.071908451686,0.8849502323905829,3952.1409190249965,275.75858346104815,2.6085834610481697,1.0,0.002,0.12537534199131123,0.004945943521062636,0.00019370156037420186,0.0018062984401869644,0.09685078018710093,0.09685078018710093,0.0,5.611661309246063e-13,0.999770280980936,0.999770280980936,0.0,0.09239633160011028,2.1230071611513708e-05,0.0,0.0,0.0,1600245.8258093004,266.7423894693372,0.0,1.0,1284064.9511865228,2599.921770091927,,,,,,,,,,,,,,,,,,,4.0,15303.26101134482,1541.008294314494,0.37156230256958883,6.173730061729009,2.972248867989068
1253.0,-29.443023318945407,5.026045073601059,35.044014766027885,24.636406951490812,5.142565447274427,-25.984464442309964,-39.50171055095268,1.6840065706694713,-6.4078838601148504,-6.407883860103838,40.08756500354165,41592.7485900184,25781.717033454242,25781.717033454242,67374.46562347264,77054.22042061853,77052.20830291956,25781.717033454242,102833.92533637381,102833.92533637381,102833.92533637381,130158.1644434629,125599.99459956089,4558.169843902013,0.0,90725.02810286585,55264.26782586573,39400.84475222235,27324.239107089088,66725.08385931145,20744.765599810566,1541.0147450787438,0.0,0.879224029132472,2.738137308505039,0.001494314320929203,1.0,1.0,-6.4078838601148504,335608.95053473226,1558312.2441327067,4.643238035367703,1558312.2441327067,4.643238035367703,0.759207439171782,0.0924171695252683,3.932484106915225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932484106915225,1.2838323336200876,1.2841499645187853,3.0630823075055282,6490.303849802758,15303.22993532426,6458.580053261787,0.0003235338932164657,23070.6661835777,2352.5532351595807,19305.127987376647,1968.5752002341928,0.8367824246496418,0.8367824246496418,35540.02346213041,35405.22815468563,1.0047612811318116,0.8,4289.3043198089135,4273.035954225843,1.0047612811318116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.68833393718,4632.441516551485,6.138959604481902,5.026045073601059,-3.6050493987918033,8.631094472392864,2.9722128365743035,3.5,0.8492036675926581,0.6,0.0002473955165721078,1.0002574377147218,0.00024733184402740346,198.46315331511207,0.0,1.2648623170113817e-05,35.84619806410256,0.05446371622123459,8.342001412498418e-05,0.00016397550244712364,0.0006448310572967523,0.0924171695246213,0.0924171695246213,0.0924171695246213,0.09239580934483443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487232.25545122207,595.8146973717317,0.0,0.0924171695246213,0.0924171695252683,0.0924171695252683,0.3715609057289193,0.3715609057289193,0.5,10.11818567124263,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27324.239107089088,20744.765599810566,0.759207439171782,1.0097321985466576,0.6233450178603882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481509177050926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.82050515379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.006317521232,261.006317521232,-12.143682478767971,245.4471069620523,276.56552808043256,122896.97147278415,123140.19470321626,-243.2232304321161,0.0,nan,276.56552808043256,3.41552808043258,270.34184385674087,-2.8081561432591116,264.11815963309976,-9.031840366900212,257.89447540935265,-15.255524590647326,251.67079118571382,-21.479208814286153,245.4471069620523,-27.70289303794769,1.0,1.0,26022.012520719443,26022.012520719443,275.7582125556914,2.6082125556914093,275.7582125556914,275.7582125556914,77042.54357231065,77052.20830291956,-9.664730608914397,0.0,8546.071908451686,8546.071908451686,0.884949879346939,3952.1465274498014,275.7582125556914,2.6082125556914093,1.0,0.002,0.12539684314958083,0.0049458025182582506,0.0001937346701910569,0.00180626533016546,0.09686733509552845,0.09686733509552845,0.0,3.5651689933580144e-13,0.9997673467200731,0.9997673467200731,0.0,0.09239566836765668,2.1501157611617906e-05,0.0,0.0,0.0,1600245.5057782799,266.7421161398851,0.0,1.0,1284065.8847513297,2599.9179886072684,,,,,,,,,,,,,,,,,,,3.0,15303.22993532426,1541.0147450787438,0.3715609057289193,6.173730061729009,2.9722128365743035
1254.0,-29.445507409319333,5.025781708453331,35.04399815682588,24.636026482936018,5.142346661979698,-25.986722002219924,-39.503895154315956,1.6835612525807582,-6.408209844107262,-6.408209844108769,40.08755019545744,41591.10766891614,25781.603805113824,25781.603805113824,67372.71147402996,77053.6270699771,77051.97043886487,25781.603805113824,102833.57424397868,102833.57424397868,102833.57424397868,130158.07857532277,125600.20569648717,4557.872878835597,0.0,90725.33828273672,55263.53015587079,39402.00902985103,27324.504331344087,66726.51336119512,20744.937008132783,1541.035404770872,0.0,0.8792223286069519,2.738104068907328,0.001494314320929203,1.0,1.0,-6.408209844107262,335604.63548173476,1558311.6044783262,4.6432958300516,1558311.6044783262,4.6432958300516,0.7592063430162996,0.09241687555385616,3.932486901185256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932486901185256,1.2838345452204436,1.2841520949170415,3.0630792073833937,6490.297281015959,15303.19881226983,6458.569695350907,0.0003235346040095088,23070.72866673554,2352.5596066684893,19305.097026887874,1968.5720431429565,0.8367788163848882,0.8367788163848882,35540.043664814046,35405.22815468563,1.0047619950760411,0.8,4289.3067580588,4273.035954225843,1.0047619950760411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.657911653502,4632.441516551485,6.138977113724725,5.025781708453331,-3.605379063576965,8.631160772030295,2.9721769524496815,3.5,0.8491934149856233,0.6,0.00024733184402740346,1.0002574059628988,0.00024726819571939005,198.4651965609311,0.0,1.2636654001623011e-05,35.812277440599615,0.05447635287523621,8.33994809140446e-05,0.00016393236311335887,0.0006446618706236288,0.09241687558840035,0.09241687558840035,0.09241687558840035,0.09239574769575395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487235.238706061,595.8137270034872,0.0,0.09241687558840035,0.09241687555385616,0.09241687555385616,0.3715594680885593,0.3715594680885593,0.5,10.11755183391188,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27324.504331344087,20744.937008132783,0.7592063430162996,1.009684278112014,0.6233070720146978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481657367482692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.78658453029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00488154031655,261.00488154031655,-12.145118459683431,245.44470302244824,276.5650600582028,122906.68695861702,123146.76912494515,-240.0821663281303,0.0,nan,276.5650600582028,3.415060058202812,270.34098865104494,-2.809011348955039,264.11691724391244,-9.033082756087538,257.89284583670536,-15.257154163294615,251.66877442958543,-21.48122557041455,245.44470302244824,-27.70529697755174,1.0,1.0,26022.012520719443,26022.012520719443,275.75785873854187,2.6078587385418928,275.75785873854187,275.75785873854187,77042.48971384855,77051.97043886487,-9.480725016313954,0.0,8546.071908451686,8546.071908451686,0.8849497025714672,3952.1493356911824,275.75785873854187,2.6078587385418928,1.0,0.002,0.1254181207185977,0.004945652823998457,0.00019376741354973576,0.0018062325868059264,0.09688370677486788,0.09688370677486788,0.0,3.5566211434301387e-13,0.999769765328003,0.999769765328003,0.0,0.09239559798482604,2.1277569030130513e-05,0.0,0.0,0.0,1600245.1240946758,266.7417901558927,0.0,1.0,1284066.9981573927,2599.9134786704985,,,,,,,,,,,,,,,,,,,3.0,15303.19881226983,1541.035404770872,0.3715594680885593,6.173730061729009,2.9721769524496815
