time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1255.0,-29.44797727097596,5.025518598833214,35.04398221274355,24.635216930788033,5.1416909614221735,-25.989010447624263,-39.50611070087177,1.6827241389494196,-6.4085726896967685,-6.408572689720837,40.087536173181505,41589.81276356187,25781.57315944644,25781.57315944644,67371.38592300832,77053.36103601797,77051.62826015058,25781.57315944644,102833.20141959703,102833.20141959703,102833.20141959703,130157.99965691264,125600.419898273,4557.57975863964,0.0,90725.85002787426,55263.008804197,39403.15691519695,27324.79823731561,66727.95515251256,20745.127114339088,1541.0582859506337,0.0,0.8792204264463581,2.7380670710192656,0.001494314320929203,1.0,1.0,-6.4085726896967685,335599.83254272566,1558310.9987682516,4.6433604777495265,1558310.9987682516,4.6433604777495265,0.7592051342581877,0.09241660742719555,3.932504822619031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932504822619031,1.2838385869876876,1.2841560559655876,3.0630835234871663,6490.306426321935,15303.167613548707,6458.54827842726,0.00032353124955822543,23070.75365961058,2352.562155232478,19305.03301026987,1968.5655152646289,0.8367751350952498,0.8367751350952498,35540.173237425915,35405.22815468563,1.0047665740551979,0.8,4289.322396100357,4273.035954225843,1.0047665740551979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.627357046375,4632.441516551485,6.139014480936893,5.025518598833214,-3.6057365745400967,8.631255173373312,2.9721409124194516,3.5,0.849183117834129,0.6,0.00024726819571939005,1.0002559365497383,0.00024720492694330987,198.46722813969308,0.0,1.2631973960651983e-05,35.79901420448772,0.05448898484919686,8.337866163771341e-05,0.00016388953408167663,0.0006444963831529793,0.09241660740784728,0.09241660740784728,0.09241660740784728,0.09239567119539692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487238.19805124437,595.8127644428953,0.0,0.09241660740784728,0.09241660742719555,0.09241660742719555,0.37155805228051164,0.37155805228051164,0.5,10.116923746498456,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,2.404476617812179e-11,27324.79823731561,20745.127114339088,0.7592051342581877,1.0096425968550233,0.6232741984750579,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481805539519532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.773321294175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0034225048549,261.0034225048549,-12.146577495145095,245.44230358939026,276.5645414203251,122911.77325451637,123155.7099257702,-243.9366712538531,0.0,nan,276.5645414203251,3.414541420325122,270.34009385414606,-2.8099061458539154,264.1156462879899,-9.034353712010102,257.8911987217243,-15.258801278275655,251.66675115555338,-21.483248844446592,245.44230358939026,-27.707696410609714,1.0,1.0,26022.012520719443,26022.012520719443,275.7574558536325,2.60745585363253,275.7574558536325,275.7574558536325,77041.31980822606,77051.62826015058,-10.308451924516703,0.0,8546.071908451686,8546.071908451686,0.8849485687972679,3952.167346732126,275.7574558536325,2.60745585363253,1.0,0.002,0.12543921263865265,0.004945497166388838,0.000193799855351307,0.0018062001439126888,0.09689992767565349,0.09689992767565349,0.0,-7.360041395787498e-13,0.9997717734791756,0.9997717734791756,0.0,0.09239551550641605,2.1091920779506683e-05,0.0,0.0,0.0,1600244.6992492988,266.7414273103032,0.0,1.0,1284068.2374627017,2599.9084587823936,,,,,,,,,,,,,,,,,,,4.0,15303.167613548707,1541.0582859506337,0.37155805228051164,6.173730061729009,2.9721409124194516
1256.0,-29.450446161010753,5.025257723795711,35.04396497684815,24.63491738252344,5.141553439951303,-25.991246200945717,-39.50827302234245,1.6823534783891536,-6.4088291006352165,-6.408829100619566,40.08746700293317,41588.11764952721,25781.30499486556,25781.30499486556,67369.42264439276,77052.71315423118,77050.82911253993,25781.30499486556,102832.1341074055,102832.1341074055,102832.1341074055,130156.90898638341,125599.63326583321,4557.275720550192,0.0,90726.12238299592,55262.233473146815,39404.32101094345,27324.77487897792,66729.09588992137,20745.093764834714,1541.0635448086487,0.0,0.8792193066717111,2.738040926077517,0.001494314320929203,1.0,1.0,-6.4088291006352165,335596.4384976713,1558308.010873261,4.64339853500583,1558308.010873261,4.64339853500583,0.7592045627718884,0.09241620565270905,3.9325049069754097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325049069754097,1.2838404490232331,1.2841578372303364,3.063079146608384,6490.297152241007,15303.136617073209,6458.539878689931,0.00032353266358449396,23070.822422132896,2352.5691670583633,19305.007902892885,1968.562955024691,0.8367715528152437,0.8367715528152436,35540.173847325284,35405.22815468563,1.0047665956085012,0.8,4289.32246970875,4273.035954225843,1.0047665956085012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.596495507118,4632.441516551485,6.138995739816276,5.025257723795711,-3.6060133856104803,8.631271109406192,2.972104510531472,3.5,0.8491727172947063,0.6,0.00024720492694330987,1.0002558410169722,0.0002471416979599676,198.46925895565528,0.0,1.2556778616425134e-05,35.58591059894883,0.05450154162781329,8.335834714460882e-05,0.00016384657979870106,0.00064432747904953,0.09241620566762238,0.09241620566762238,0.09241620566762238,0.09239498656083808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487240.93171368423,595.811872531322,0.0,0.09241620566762238,0.09241620565270905,0.09241620565270905,0.3715566534903484,0.3715566534903484,0.5,10.11628716936218,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,27324.77487897792,20745.093764834714,0.7592045627718884,1.00959591533396,0.6232381406475581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481952865699341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.56021768864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0019918020598,261.0019918020598,-12.148008197940158,245.43991272206497,276.56407088206015,122922.4369319411,123161.63665278893,-239.199720847801,0.0,nan,276.56407088206015,3.414070882060173,270.33923925005655,-2.8107607499434266,264.11440761806745,-9.035592381932531,257.88957598605396,-15.260424013946022,251.66474435405604,-21.485255645943937,245.43991272206497,-27.710087277935003,1.0,1.0,26022.012520719443,26022.012520719443,275.7571059322158,2.607105932215802,275.7571059322158,275.7571059322158,77041.49717457645,77050.82911253993,-9.331937963477685,0.0,8546.071908451686,8546.071908451686,0.8849485634605787,3952.167431510287,275.7571059322158,2.607105932215802,1.0,0.002,0.12546056913454334,0.0049453598790881875,0.0001938327482928037,0.001806167250210691,0.09691637414640185,0.09691637414640185,0.0,-1.496505176723506e-12,0.9997689095969137,0.9997689095969137,0.0,0.09239484915449306,2.1356498215993838e-05,0.0,0.0,0.0,1600244.3990240344,266.74117089936476,0.0,1.0,1284069.113237119,2599.904911408656,,,,,,,,,,,,,,,,,,,3.0,15303.136617073209,1541.0635448086487,0.3715566534903484,6.173730061729009,2.972104510531472
1257.0,-29.452897469974825,5.024996878320302,35.043948838738054,24.634143767785304,5.140930657510223,-25.993514657183276,-39.51046656640244,1.681547845527307,-6.409202107379144,-6.409202107372387,40.08746421363269,41586.79507462641,25781.301461596002,25781.301461596002,67368.09653622241,77052.42685452236,77050.61195935521,25781.301461596002,102831.91342095121,102831.91342095121,102831.91342095121,130157.04138377472,125600.05743739892,4556.983946375791,0.0,90726.61384896791,55261.68347964864,39405.47818813253,27325.127962823513,66730.60615095604,20745.326028269,1541.089500269803,0.0,0.8792173071679023,2.738002892796313,0.001494314320929203,1.0,1.0,-6.409202107379144,335591.5011523621,1558307.8903862422,4.643466491360143,1558307.8903862422,4.643466491360143,0.7592032526432633,0.0924159539816445,3.9325211845849695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325211845849695,1.2838443429021777,1.2841616508915186,3.063082535142352,6490.304332137871,15303.105557733812,6458.519906726626,0.0003235298213866855,23070.851901473743,2352.572173114544,19304.948205358043,1968.5568675702757,0.8367678960361608,0.8367678960361608,35540.291534926,35405.22815468563,1.0047707545857254,0.8,4289.33667335537,4273.035954225843,1.0047707545857254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.565833545564,4632.441516551485,6.139039720644084,5.024996878320302,-3.6063780798053613,8.631374958125663,2.9720683442265474,3.5,0.8491623840647279,0.6,0.0002471416979599676,1.000254024038276,0.00024707893397138723,198.4712753461033,0.0,1.2549009468463036e-05,35.563892833624244,0.05451409063728175,8.333774399729581e-05,0.00016380395396267179,0.0006441625190769879,0.09241595396835724,0.09241595396835724,0.09241595396835724,0.09239504915390928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487243.9408238628,595.8108943418656,0.0,0.09241595396835724,0.0924159539816445,0.0924159539816445,0.3715552146786543,0.3715552146786543,0.5,10.115660025239539,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,27325.127962823513,20745.326028269,0.7592032526432633,1.00955319338512,0.6232042157769401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448210013677584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.538199923314,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00054176417933,261.00054176417933,-12.149458235820646,245.43752748830082,276.5635560400463,122927.83392011108,123170.26627860144,-242.43235849033294,0.0,nan,276.5635560400463,3.4135560400463305,270.3383503297124,-2.8116496702875793,264.11314461935626,-9.036855380643715,257.8879389090153,-15.262061090984673,251.66273319864456,-21.487266801355418,245.43752748830082,-27.71247251169916,1.0,1.0,26022.012520719443,26022.012520719443,275.7567075157558,2.6067075157558293,275.7567075157558,275.7567075157558,77040.41417105362,77050.61195935521,-10.197788301593391,0.0,8546.071908451686,8546.071908451686,0.8849475336798663,3952.183790507894,275.7567075157558,2.6067075157558293,1.0,0.002,0.1254816313317471,0.004945202499874153,0.0001938651400326613,0.0018061348599066416,0.09693257001633064,0.09693257001633064,0.0,-6.069710706269049e-14,0.999772093497028,0.999772093497028,0.0,0.09239489178475371,2.106219689077763e-05,0.0,0.0,0.0,1600243.962277936,266.74079789262083,0.0,1.0,1284070.3872435442,2599.8997509861188,,,,,,,,,,,,,,,,,,,4.0,15303.105557733812,1541.089500269803,0.3715552146786543,6.173730061729009,2.9720683442265474
1258.0,-29.455352895774716,5.024738165244733,35.04393158437502,24.633843136858218,5.140794933003108,-25.995738112946842,-39.51261938838286,1.6811801484635815,-6.409462395323658,-6.409462395309197,40.08739972201362,41585.12800688195,25781.045560233884,25781.045560233884,67366.17356711582,77051.78526263573,77049.86560693214,25781.045560233884,102830.91116716602,102830.91116716602,102830.91116716602,130156.03800887235,125599.35668234678,4556.681326525559,0.0,90726.89101421692,55260.93617287559,39406.61649037925,27325.12684170633,66731.74333208558,20745.308560944126,1541.095906896051,0.0,0.8792161487533737,2.737976353028452,0.001494314320929203,1.0,1.0,-6.409462395323658,335588.05585581245,1558305.104594683,4.643505862032881,1558305.104594683,4.643505862032881,0.7592026445520674,0.09241555944622983,3.932522164729465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932522164729465,1.283846190068242,1.2841634179306158,3.063078891499015,6490.2966116948655,15303.07476830553,6458.510516473711,0.0003235308400953899,23070.916631555316,2352.578773745909,19304.92013726368,1968.554005421187,0.8367643317153389,0.8367643317153389,35540.29862139671,35405.22815468563,1.0047710050155332,0.8,4289.33752861731,4273.035954225843,1.0047710050155332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.5348103743,4632.441516551485,6.139024135850905,5.024738165244733,-3.606657389092369,8.631395554337102,2.9720317520477915,3.5,0.8491519291565118,0.6,0.00024707893397138723,1.0002544558138189,0.00024701607929390415,198.4732951589423,0.0,1.2456848859350917e-05,35.3027096674005,0.0545265474861411,8.331752791422156e-05,0.00016376140605716565,0.000643995359047066,0.09241555947046748,0.09241555947046748,0.09241555947046748,0.09239441592528252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487246.6861709654,595.8099988577703,0.0,0.09241555947046748,0.09241555944622983,0.09241555944622983,0.37155380762621365,0.37155380762621365,0.5,10.11502571804551,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27325.12684170633,20745.308560944126,0.7592026445520674,1.0095071730986114,0.623168614072266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482246361951414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.277016757085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99911981040856,260.99911981040856,-12.150880189591419,245.4351505805297,276.5630890402749,122938.46338681797,123176.20034820713,-237.73696138915614,0.0,nan,276.5630890402749,3.41308904027494,270.33750134833446,-2.8124986516655213,264.1119136564346,-9.038086343565396,257.8863259644258,-15.263674035574184,251.66073827245197,-21.489261727548012,245.4351505805297,-27.714849419470283,1.0,1.0,26022.012520719443,26022.012520719443,275.75635989501495,2.6063598950149753,275.75635989501495,275.75635989501495,77040.59232024805,77049.86560693214,-9.273286684096092,0.0,8546.071908451686,8546.071908451686,0.8849474716723429,3952.184775553112,275.75635989501495,2.6063598950149753,1.0,0.002,0.12550291254931006,0.004945064828462558,0.00019389791504884724,0.001806102084966572,0.09694895752442362,0.09694895752442362,0.0,1.541908961621985e-14,0.9997697225613611,0.9997697225613611,0.0,0.09239427822791016,2.1281218319659167e-05,0.0,0.0,0.0,1600243.6575108413,266.7405376046763,0.0,1.0,1284071.2762567475,2599.896150005341,,,,,,,,,,,,,,,,,,,3.0,15303.07476830553,1541.095906896051,0.37155380762621365,6.173730061729009,2.9720317520477915
1259.0,-29.457800731963648,5.024479175950557,35.043915249439806,24.633191269263648,5.140294939444008,-25.997991164923906,-39.51479920707641,1.680485371548591,-6.409850502348206,-6.409850502343697,40.08739174776752,41583.7180599776,25781.07870854018,25781.07870854018,67364.79676851777,77051.4085551805,77049.52712863077,25781.07870854018,102830.60583717095,102830.60583717095,102830.60583717095,130156.07617294684,125599.68655495817,4556.38961798867,0.0,90727.32393025911,55260.33352011972,39407.7671223771,27325.470335775888,66733.23745815299,20745.532989616306,1541.1217656786562,0.0,0.8792140874637125,2.7379367808072126,0.001494314320929203,1.0,1.0,-6.409850502348206,335582.9187360041,1558304.760137963,4.643575918605822,1558304.760137963,4.643575918605822,0.759201314183976,0.09241530676814819,3.932534034249251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932534034249251,1.2838495653530637,1.2841667133492911,3.063080083816353,6490.2991380722315,15303.043814693006,6458.493859112105,0.0003235292041411049,23070.95708265869,2352.582898610503,19304.870347295135,1968.5489282573699,0.8367607064643912,0.8367607064643912,35540.3844383117,35405.22815468563,1.0047740377128265,0.8,4289.347885809803,4273.035954225843,1.0047740377128265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.50396384639,4632.441516551485,6.139077122081556,5.024479175950557,-3.6070331433870146,8.63151231933757,2.9719953684005285,3.5,0.8491415338287224,0.6,0.00024701607929390415,1.000253674285501,0.00024695343355809427,198.47530876447226,0.0,1.2474974956220203e-05,35.35407902592805,0.05453902246109732,8.32970629370306e-05,0.00016371901635687353,0.000643830603877215,0.09241530678137265,0.09241530678137265,0.09241530678137265,0.09239441423212677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.6684488905,595.8090291312878,0.0,0.09241530678137265,0.09241530676814819,0.09241530676814819,0.37155236588046653,0.37155236588046653,0.5,10.114398941975598,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27325.470335775888,20745.532989616306,0.759201314183976,1.0094639393264986,0.6231335335117508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482392835523747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.328386115616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9976884091711,260.9976884091711,-12.152311590828901,245.4327784843669,276.562598333962,122944.97347851943,123184.28996665309,-239.3164881336583,0.0,nan,276.562598333962,3.4125983339620234,270.3366343640907,-2.8133656359092925,264.11067039419754,-9.039329605802436,257.88470642415524,-15.265293575844737,251.65874245425428,-21.491257545745697,245.4327784843669,-27.71722151563307,1.0,1.0,26022.012520719443,26022.012520719443,275.7559321816789,2.605932181678895,275.7559321816789,275.7559321816789,77039.97550393164,77049.52712863077,-9.551624699131935,0.0,8546.071908451686,8546.071908451686,0.884946720762936,3952.196704420497,275.7559321816789,2.605932181678895,1.0,0.002,0.12552396517281644,0.004944904729165911,0.000193930285883575,0.0018060697146704255,0.09696514294178749,0.09696514294178749,0.0,5.540004219262151e-13,0.9997721954940011,0.9997721954940011,0.0,0.09239425414484313,2.1052623305055496e-05,0.0,0.0,0.0,1600243.203080586,266.74014949765177,0.0,1.0,1284072.6018334627,2599.8907807213013,,,,,,,,,,,,,,,,,,,3.0,15303.043814693006,1541.1217656786562,0.37155236588046653,6.173730061729009,2.9719953684005285
1260.0,-29.46024335799432,5.0242219648063795,35.043898456646666,24.632782546710246,5.140047301719292,-26.000214292218292,-39.51694811750201,1.6800182332102485,-6.410129109379568,-6.410129109392409,40.087345863814306,41582.12849843039,25780.865323129357,25780.865323129357,67362.99382155975,77050.85375133433,77048.98808141272,25780.865323129357,102829.85340454208,102829.85340454208,102829.85340454208,130155.41389138116,125599.32252671811,4556.091364663055,0.0,90727.65132256488,55259.62449512334,39408.91869715727,27325.56048683908,66734.47918399636,20745.58056218235,1541.132942589502,0.0,0.8792127598231874,2.7379083737177163,0.001494314320929203,1.0,1.0,-6.410129109379568,335579.2310343677,1558302.7781295956,4.643621040927902,1558302.7781295956,4.643621040927902,0.7592005504214315,0.09241494761283207,3.9325386752867053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325386752867053,1.2838518768230587,1.2841689449582534,3.063078183924087,6490.2951124285,15303.012931278163,6458.481831489656,0.00032352926434933146,23071.013107315543,2352.588611535595,19304.834395926744,1968.5452622380471,0.8367571162189411,0.8367571162189411,35540.41799311059,35405.22815468563,1.0047752235115763,0.8,4289.351935518549,4273.035954225843,1.0047752235115763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.472680952225,4632.441516551485,6.139072041131501,5.0242219648063795,-3.6073260761424453,8.631548040948825,2.97195847023886,3.5,0.8491309914968171,0.6,0.00024695343355809427,1.0002531393368088,0.0002468909357503543,198.47731811976735,0.0,1.2433631757642649e-05,35.236912401159266,0.054551456092854965,8.327689268664586e-05,0.0001636765408714484,0.000643664327214116,0.09241494766477282,0.09241494766477282,0.09241494766477282,0.09239398616754955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487252.47742211336,595.8081138745696,0.0,0.09241494766477282,0.09241494761283207,0.09241494761283207,0.37155094828991997,0.37155094828991997,0.5,10.11377009925811,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,27325.56048683908,20745.58056218235,0.7592005504214315,1.009418139547182,0.6230981196958563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482538859162024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.21121949085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99627269328084,260.99627269328084,-12.153727306719134,245.43041351902627,276.56213186754593,122954.23746577282,123190.93151685983,-236.69405108697674,0.0,nan,276.56213186754593,3.412131867545952,270.3357881978667,-2.8142118021332863,264.1094445282114,-9.040555471788593,257.8831008583394,-15.266899141660588,251.6567571886956,-21.493242811304384,245.43041351902627,-27.719586480973703,1.0,1.0,26022.012520719443,26022.012520719443,275.75559049919343,2.605590499193454,275.75559049919343,275.75559049919343,77039.80639156417,77048.98808141272,-9.181689848555834,0.0,8546.071908451686,8546.071908451686,0.8849464271537646,3952.201368663139,275.75559049919343,2.605590499193454,1.0,0.002,0.1255450668103865,0.004944764472211566,0.00019396277606938394,0.0018060372257199724,0.09698138803469197,0.09698138803469197,0.0,1.7893564234483517e-12,0.9997716642498521,0.9997716642498521,0.0,0.09239384597644401,2.110163638805602e-05,0.0,0.0,0.0,1600242.8768613457,266.7398708906204,0.0,1.0,1284073.5534119653,2599.8869263369324,,,,,,,,,,,,,,,,,,,3.0,15303.012931278163,1541.132942589502,0.37155094828991997,6.173730061729009,2.97195847023886
1261.0,-29.46266816636745,5.023965597433675,35.043882419873356,24.632080632168822,5.139494374014891,-26.002451912321494,-39.51911424575371,1.6792781202983296,-6.410456284933275,-6.410456284920928,40.08733409761335,41580.77967953713,25780.764086659405,25780.764086659405,67361.54376619654,77050.52382124003,77048.77693296535,25780.764086659405,102829.54101962475,102829.54101962475,102829.54101962475,130155.37803853775,125599.57760921154,4555.800429326199,0.0,90728.10724425592,55259.05628690699,39410.05661927659,27325.83701891299,66735.89363818958,20745.76012936571,1541.1541587031174,0.0,0.8792110412099728,2.737875014823686,0.001494314320929203,1.0,1.0,-6.410456284933275,335574.90051015123,1558302.2698747746,4.643679451311155,1558302.2698747746,4.643679451311155,0.759199438795122,0.09241466188214774,3.932552340501173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932552340501173,1.2838554631857058,1.284172451964282,3.063080271312707,6490.299535354507,15302.982070645618,6458.463887827805,0.00032352714069941105,23071.048873234664,2352.5922586443553,19304.78076112068,1968.539793009915,0.8367534942685969,0.8367534942685969,35540.51679285407,35405.22815468563,1.004778715014154,0.8,4289.3638596009,4273.035954225843,1.004778715014154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.441486720486,4632.441516551485,6.139093536172269,5.023965597433675,-3.6076554101790874,8.631621007612763,2.971921676836951,3.5,0.8491204790962718,0.6,0.0002468909357503543,1.0002512975866376,0.00024682890824140086,198.47931285313365,0.0,1.2404397268592678e-05,35.15406185919165,0.05456386049012356,8.325656539420604e-05,0.00016363437035614827,0.0006435007261305066,0.09241466187621519,0.09241466187621519,0.09241466187621519,0.09239395176008197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487255.4149997794,595.8071584870789,0.0,0.09241466187621519,0.09241466188214774,0.09241466188214774,0.37154951644380485,0.37154951644380485,0.5,10.11314879579677,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27325.83701891299,20745.76012936571,0.759199438795122,1.0093750168597269,0.623064701957367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482684574788633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.12836894888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9948436770319,260.9948436770319,-12.155156322968082,245.42805469022414,276.56163266384624,122960.2115501958,123199.12929961387,-238.91774941803374,0.0,nan,276.56163266384624,3.4116326638462624,270.33491706915174,-2.8150829308482344,264.1082014744331,-9.04179852556689,257.881485879604,-15.268514120395992,251.65477028493206,-21.49522971506792,245.42805469022414,-27.721945309775833,1.0,1.0,26022.012520719443,26022.012520719443,275.755238616589,2.60523861658902,275.755238616589,275.755238616589,77038.7746017099,77048.77693296535,-10.00233125545492,0.0,8546.071908451686,8546.071908451686,0.8849455626414972,3952.2151022036787,275.755238616589,2.60523861658902,1.0,0.002,0.12556592505560446,0.0049446163482931875,0.00019399487080925653,0.0018060051291075997,0.09699743540462827,0.09699743540462827,0.0,-8.314399516096138e-14,0.9997742972299054,0.9997742972299054,0.0,0.09239380363696359,2.0858245184155984e-05,0.0,0.0,0.0,1600242.4937721137,266.7395437150667,0.0,1.0,1284074.6708736795,2599.882400050393,,,,,,,,,,,,,,,,,,,4.0,15302.982070645618,1541.1541587031174,0.37154951644380485,6.173730061729009,2.971921676836951
1262.0,-29.465096487696783,5.023711113504129,35.04386557144834,24.631734180171065,5.139309587845732,-26.004655880147588,-39.52124499538911,1.678868978724265,-6.41072677887729,-6.410726778891745,40.087278599409146,41579.15566601116,25780.53806129224,25780.53806129224,67359.6937273034,77049.92676176735,77048.11663783692,25780.53806129224,102828.65469912917,102828.65469912917,102828.65469912917,130154.53743516961,125599.03483486318,4555.502600306422,0.0,90728.40446479374,55258.32738995867,39411.19674981674,27325.88273604044,66737.07948585719,20745.775949312923,1541.1630403447225,0.0,0.8792097936743891,2.737847435441921,0.001494314320929203,1.0,1.0,-6.41072677887729,335571.32026184106,1558299.872571188,4.643721851305025,1558299.872571188,4.643721851305025,0.7591987475651085,0.09241428694340939,3.9325549324080873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325549324080873,1.2838575024694865,1.284174412112941,3.063077424748353,6490.2935038262185,15302.951485539275,6458.453410472199,0.0003235277288005332,23071.109246841846,2352.598415038963,19304.749443603632,1968.5365995119264,0.8367499471767365,0.8367499471767366,35540.53553237938,35405.22815468563,1.0047793772540108,0.8,4289.366121263076,4273.035954225843,1.0047793772540108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.410144687188,4632.441516551485,6.139085531787849,5.023711113504129,-3.607941587469096,8.631652700973225,2.9718847092875293,3.5,0.849109916939294,0.6,0.00024682890824140086,1.0002516666926842,0.00024676680525565793,198.481310511581,0.0,1.2311177355072136e-05,34.889876624274436,0.05457617166747863,8.323657457496256e-05,0.00016359233366643829,0.0006433358386641015,0.09241428697512787,0.09241428697512787,0.09241428697512787,0.09239342240949008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487258.163496539,595.8062624121221,0.0,0.09241428697512787,0.09241428694340939,0.09241428694340939,0.3715481088375385,0.3715481088375385,0.5,10.112522858817261,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27325.88273604044,20745.775949312923,0.7591987475651085,1.0093293600235855,0.6230292962523561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44828292302599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.86418371396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9934369266852,260.9934369266852,-12.156563073314771,245.42570362218203,276.56117023118827,122970.1342390946,123205.32934283283,-235.19510373826714,0.0,nan,276.56117023118827,3.4111702311882937,270.3340769094133,-2.8159230905866934,264.10698358767013,-9.043016412329848,257.87989026571165,-15.270109734288326,251.6527969439457,-21.497203056054275,245.42570362218203,-27.72429637781795,1.0,1.0,26022.012520719443,26022.012520719443,275.7548908596212,2.6048908596212073,275.7548908596212,275.7548908596212,77038.81566663213,77048.11663783692,-9.300971204793314,0.0,8546.071908451686,8546.071908451686,0.8849453986677753,3952.2177070701277,275.7548908596212,2.6048908596212073,1.0,0.002,0.125586927941219,0.004944477997270767,0.00019402721158687952,0.0018059727889137888,0.09701360579343976,0.09701360579343976,0.0,5.006680833807842e-13,0.9997727311835554,0.9997727311835554,0.0,0.09239328405779319,2.1002885616203707e-05,0.0,0.0,0.0,1600242.1770501195,266.7392732211227,0.0,1.0,1284075.5947389023,2599.8786579363714,,,,,,,,,,,,,,,,,,,3.0,15302.951485539275,1541.1630403447225,0.3715481088375385,6.173730061729009,2.9718847092875293
1263.0,-29.467506363631188,5.023456810815479,35.04384953027404,24.63095529181885,5.13867579272129,-26.006888148096753,-39.52340637389568,1.678057577610786,-6.4110872594254715,-6.411087259417552,40.08726820036189,41577.87695650752,25780.516327205405,25780.516327205405,67358.39328371293,77049.6595968541,77047.81874840133,25780.516327205405,102828.33507560674,102828.33507560674,102828.33507560674,130154.52707677055,125599.31332725387,4555.213749516677,0.0,90728.89376465291,55257.79972526152,39412.32671043488,27326.19200116381,66738.51871159869,20745.97725116145,1541.186606584144,0.0,0.8792078903556074,2.7378106814271277,0.001494314320929203,1.0,1.0,-6.4110872594254715,335566.54900066496,1558299.423373427,4.6437865395526625,1558299.423373427,4.6437865395526625,0.7591975219334581,0.09241402016686594,3.932571029643577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932571029643577,1.283861421070942,1.2841782519458926,3.0630806137653046,6490.300260970467,15302.920749229765,6458.433888442522,0.00032352500526110483,23071.139232004156,2352.601472674579,19304.691090950513,1968.5306491972808,0.8367463304183589,0.8367463304183589,35540.65191557464,35405.22815468563,1.0047834901451285,0.8,4289.380167481778,4273.035954225843,1.0047834901451285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.378921951577,4632.441516551485,6.1391260008573925,5.023456810815479,-3.608295575256869,8.631752386072348,2.971847882631172,3.5,0.8490993950374778,0.6,0.00024676680525565793,1.0002497597459532,0.00024670518823052015,198.48329303075076,0.0,1.2326281996938101e-05,34.93268317932258,0.05458849794947557,8.3216300926838e-05,0.00016355050432881993,0.0006431739752071138,0.09241402015602448,0.09241402015602448,0.09241402015602448,0.09239339485489008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487261.09542337165,595.8053089242158,0.0,0.09241402015602448,0.09241402016686594,0.09241402016686594,0.3715466767358949,0.3715466767358949,0.5,10.111904100637062,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27326.19200116381,20745.97725116145,0.7591975219334581,1.009288108038372,0.6229967005438132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482974098060308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.90699026901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99200925171704,260.99200925171704,-12.157990748282941,245.42335800799177,276.5606604954488,122975.2064224196,123213.89991248467,-238.6934900650465,0.0,nan,276.5606604954488,3.4106604954488375,270.33319999796544,-2.8168000020345403,264.10573950056346,-9.044260499436518,257.87827900289216,-15.27172099710782,251.6508185054406,-21.499181494559366,245.42335800799177,-27.72664199200821,1.0,1.0,26022.012520719443,26022.012520719443,275.7544955222115,2.6044955222115505,275.7544955222115,275.7544955222115,77037.70088498078,77047.81874840133,-10.117863420557114,0.0,8546.071908451686,8546.071908451686,0.8849443802960824,3952.233884791795,275.7544955222115,2.6044955222115505,1.0,0.002,0.1256077071036525,0.004944324121479737,0.00019405917077298783,0.0018059408294214372,0.09702958538649391,0.09702958538649391,0.0,1.9442477142139758e-13,0.9997751514127075,0.9997751514127075,0.0,0.09239324100498539,2.0779161880544812e-05,0.0,0.0,0.0,1600241.7549609789,266.7389127405745,0.0,1.0,1284076.8259489082,2599.873670935061,,,,,,,,,,,,,,,,,,,4.0,15302.920749229765,1541.186606584144,0.3715466767358949,6.173730061729009,2.971847882631172
1264.0,-29.46991460567542,5.023204504786877,35.04383217315065,24.630532005708687,5.138407313006965,-26.009082413797145,-39.52552800821138,1.677575121137571,-6.411350274327901,-6.411350274340895,40.087198140029045,41576.32107885623,25780.276723932377,25780.276723932377,67356.5978027886,77049.12659566678,77046.97475781964,25780.276723932377,102827.25148175201,102827.25148175201,102827.25148175201,130153.42119220317,125598.50748656674,4554.913705636422,0.0,90729.2205656259,55257.10302395963,39413.46393518475,27326.169710451155,66739.63364563591,20745.944289713996,1541.1920716219934,0.0,0.879206738250481,2.7377838650981428,0.001494314320929203,1.0,1.0,-6.411350274327901,335563.06781236926,1558296.3970461679,4.643825696329288,1558296.3970461679,4.643825696329288,0.7591969350091357,0.09241361883727883,3.932575499265969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932575499265969,1.283863802017956,1.2841805543684892,3.063078414614394,6490.295601233578,15302.890301498956,6458.422514434584,0.00032352524280394423,23071.19611118995,2352.607272737372,19304.657093279635,1968.5271823996611,0.8367427939254751,0.836742793925475,35540.684230978346,35405.22815468563,1.0047846321468246,0.8,4289.384067608655,4273.035954225843,1.0047846321468246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.347385814976,4632.441516551485,6.13911504702275,5.023204504786877,-3.6085756947991032,8.63178019958598,2.9718106865092695,3.5,0.849088767574077,0.6,0.00024670518823052015,1.0002495953029182,0.00024664362713969136,198.4852742404369,0.0,1.22299500561056e-05,34.659678459003274,0.05460072789953167,8.319640451700364e-05,0.0001635087837135165,0.0006430106367465536,0.09241361883204813,0.09241361883204813,0.09241361883204813,0.09239269643192473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487263.7818951773,595.8044322920599,0.0,0.09241361883204813,0.09241361883727883,0.09241361883727883,0.3715452674565135,0.3715452674565135,0.5,10.111276427622403,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27326.169710451155,20745.944289713996,0.7591969350091357,1.009244344379062,0.6229629802826299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483117868182251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.63398554869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9905978157082,260.9905978157082,-12.159402184291764,245.4210204593141,276.5601751721077,122984.31498836556,123220.29348788304,-235.97849951749424,0.0,nan,276.5601751721077,3.4101751721076994,270.33234422955627,-2.8176557704437073,264.1045132870723,-9.045486712927698,257.8766823443624,-15.273317655637584,251.6488514018368,-21.501148598163184,245.4210204593141,-27.728979540685884,1.0,1.0,26022.012520719443,26022.012520719443,275.7541337495676,2.604133749567609,275.7541337495676,275.7541337495676,77037.54868357137,77046.97475781964,-9.426074248272926,0.0,8546.071908451686,8546.071908451686,0.88494409753083,3952.2383767622987,275.7541337495676,2.604133749567609,1.0,0.002,0.12562876675940182,0.004944186900888631,0.0001940916021659883,0.0018059083973920081,0.09704580108299414,0.09704580108299414,0.0,-4.420036385510695e-13,0.9997721152335339,0.9997721152335339,0.0,0.09239255918133181,2.1059655947017585e-05,0.0,0.0,0.0,1600241.4469938606,266.7386497256721,0.0,1.0,1284077.7242664807,2599.8700323192575,,,,,,,,,,,,,,,,,,,3.0,15302.890301498956,1541.1920716219934,0.3715452674565135,6.173730061729009,2.9718106865092695
1265.0,-29.47230918449463,5.022952757708794,35.043815261552574,24.629878636356466,5.137901897666471,-26.01128807631906,-39.527662634477,1.6768807903517682,-6.4116886960893,-6.4116886960686506,40.08717628376469,41574.95719731622,25780.209655104674,25780.209655104674,67355.1668524209,77048.77121233007,77046.58266242704,25780.209655104674,102826.79231753171,102826.79231753171,102826.79231753171,130153.20752374401,125598.58636194209,4554.621161801933,0.0,90729.65267920426,55256.52258491671,39414.588993652826,27326.4152062123,66741.00419986513,20746.100666931645,1541.2120896140884,0.0,0.8792049971649099,2.7377493607832233,0.001494314320929203,1.0,1.0,-6.4116886960893,335558.58860270533,1558295.4529467048,4.643884871001456,1558295.4529467048,4.643884871001456,0.7591958370820368,0.09241331844093914,3.9325876596251237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325876596251237,1.2838671726383546,1.2841838467801023,3.063079844578963,6490.298631156908,15302.859806171215,6458.405722530929,0.00032352349038032184,23071.234650584527,2352.611202661921,19304.606901155898,1968.522064227427,0.8367392206583448,0.8367392206583448,35540.77215042987,35405.22815468563,1.0047877391544338,0.8,4289.394678555032,4273.035954225843,1.0047877391544338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.316000849789,4632.441516551485,6.139144958342668,5.022952757708794,-3.608912506540876,8.631865264249669,2.9717736688753336,3.5,0.8490781911072381,0.6,0.00024664362713969136,1.000248183912998,0.00024658242934749936,198.487244244033,0.0,1.2218969995691995e-05,34.62856096779111,0.05461294686952736,8.31763907080316e-05,0.00016346723643165977,0.0006428492367441677,0.09241331841988416,0.09241331841988416,0.09241331841988416,0.09239254908193116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487266.6792751084,595.8034894675947,0.0,0.09241331841988416,0.09241331844093914,0.09241331844093914,0.37154381653995605,0.37154381653995605,0.5,10.110653346621147,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,27326.4152062123,20746.100666931645,0.7591958370820368,1.0092021787792789,0.6229297520429012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483261543544683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.60286805748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98917936860363,260.98917936860363,-12.160820631396348,245.41868971574033,276.55966902147406,122990.82935494198,123227.98004375628,-237.15068881431904,0.0,nan,276.55966902147406,3.4096690214740875,270.3314731603106,-2.818526839689355,264.1032772992093,-9.046722700790667,257.87508143801244,-15.274918561987533,251.64688557687518,-21.5031144231248,245.41868971574033,-27.73131028425965,1.0,1.0,26022.012520719443,26022.012520719443,275.75374944765105,2.6037494476510687,275.75374944765105,275.75374944765105,77036.77886044544,77046.58266242704,-9.803801981601282,0.0,8546.071908451686,8546.071908451686,0.8849433282201583,3952.250597923249,275.75374944765105,2.6037494476510687,1.0,0.002,0.12564968657102518,0.00494403647352239,0.00019412378736717703,0.0018058762119280802,0.09706189368358852,0.09706189368358852,0.0,-7.047426878181717e-13,0.9997736277405038,0.9997736277405038,0.0,0.09239239862923612,2.0919811703015116e-05,0.0,0.0,0.0,1600241.0507305507,266.7383113039107,0.0,1.0,1284078.8801313997,2599.8653505243083,,,,,,,,,,,,,,,,,,,4.0,15302.859806171215,1541.2120896140884,0.37154381653995605,6.173730061729009,2.9717736688753336
1266.0,-29.474709579008834,5.022702792715249,35.04379784076586,24.62959923958408,5.137781581101668,-26.01346046308737,-39.52976579368112,1.6765324642574224,-6.41196101971093,-6.411961019712474,40.087127764816174,41573.312746305164,25779.995791806134,25779.995791806134,67353.3085381113,77048.13392137423,77046.01514977694,25779.995791806134,102826.01094158308,102826.01094158308,102826.01094158308,130152.50338374483,125598.17952408202,4554.323859662802,0.0,90729.91517003295,55255.77941292017,39415.706396791975,27326.49244216174,66742.19883895371,20746.13917710195,1541.2225178666167,0.0,0.8792037132750367,2.7377215958559025,0.001494314320929203,1.0,1.0,-6.41196101971093,335554.9842746443,1558293.357124135,4.643928506955827,1558293.357124135,4.643928506955827,0.7591951005425404,0.09241294736938663,3.9325876724863034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9325876724863034,1.2838689261420788,1.2841855221423055,3.063075671052658,6490.289787955478,15302.829504288682,6458.397353378149,0.00032352481409184624,23071.30132274221,2352.6180013299354,19304.581885198175,1968.51951330966,0.8367357183345768,0.8367357183345768,35540.772243416235,35405.22815468563,1.0047877424405032,0.8,4289.394689777501,4273.035954225843,1.0047877424405032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.2844021618475,4632.441516551485,6.139140225542772,5.022702792715249,-3.6091991188748853,8.631901911590134,2.9717363993480896,3.5,0.8490675426708828,0.6,0.00024658242934749936,1.0002487916256664,0.0002465210969630249,198.4892190665463,0.0,1.214698112601032e-05,34.42454451111325,0.054625093850653374,8.315667628004038e-05,0.00016342575306745898,0.0006426861018798798,0.09241294738694004,0.09241294738694004,0.09241294738694004,0.09239210230879016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487269.45871512505,595.8025836692462,0.0,0.09241294738694004,0.09241294736938663,0.09241294736938663,0.3715423780573474,0.3715423780573474,0.5,10.110027992799589,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27326.49244216174,20746.13917710195,0.7591951005425404,1.009156271591114,0.6228939631824226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483404406453555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.3988516008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98778966542545,260.98778966542545,-12.162210334574524,245.4163670363246,276.5592122945379,123001.34290627475,123233.68788870281,-232.3449824280354,0.0,nan,276.5592122945379,3.4092122945378946,270.33064324287795,-2.819356757122023,264.1020741912282,-9.047925808771765,257.8735051396059,-15.276494860394052,251.6449360879782,-21.505063912021768,245.4163670363246,-27.733632963675376,1.0,1.0,26022.012520719443,26022.012520719443,275.75341071774994,2.6034107177499664,275.75341071774994,275.75341071774994,77036.9865602315,77046.01514977694,-9.028589545443538,0.0,8546.071908451686,8546.071908451686,0.8849433274065108,3952.250610848735,275.75341071774994,2.6034107177499664,1.0,0.002,0.12567067027125303,0.004943897877961048,0.00019415609762037371,0.001805843902017936,0.09707804881018686,0.09707804881018686,0.0,-3.6169027842203327e-13,0.9997729354813832,0.9997729354813832,0.0,0.09239196366797824,2.0983701408385724e-05,0.0,0.0,0.0,1600240.7318613972,266.73803898028905,0.0,1.0,1284079.8102393737,2599.861583159676,,,,,,,,,,,,,,,,,,,3.0,15302.829504288682,1541.2225178666167,0.3715423780573474,6.173730061729009,2.9717363993480896
1267.0,-29.47709256088874,5.022452855673246,35.0437816009392,24.628850595932477,5.137181439226149,-26.015665160858724,-39.531896403618134,1.6757540398348352,-6.412326322015758,-6.412326322058739,40.087127005950315,41572.02468395745,25779.992449261226,25779.992449261226,67352.01713321867,77047.85560005461,77045.83597622732,25779.992449261226,102825.82842548855,102825.82842548855,102825.82842548855,130152.67475465694,125598.63746698866,4554.037287668281,0.0,90730.39638203244,55255.24576556687,39416.83401829508,27326.846329168387,66743.68034746347,20746.37248751075,1541.2483233331582,0.0,0.8792017473679604,2.737684351577317,0.001494314320929203,1.0,1.0,-6.412326322015758,335550.14937884186,1558293.32434547,4.643995322994567,1558293.32434547,4.643995322994567,0.7591938066181567,0.09241269267840997,3.932603872184913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932603872184913,1.2838726891670358,1.2841892073481338,3.0630793110307133,6490.297500632192,15302.799006079096,6458.377274199211,0.0003235218504509865,23071.328649133327,2352.620787846342,19304.521867188632,1968.5133931759196,0.8367321258680005,0.8367321258680005,35540.88936722569,35405.22815468563,1.00479188151125,0.8,4289.408825380489,4273.035954225843,1.00479188151125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.252903376,4632.441516551485,6.139185479525497,5.022452855673246,-3.609555850800945,8.632008706474192,2.971699247837885,3.5,0.8490569279536814,0.6,0.0002465210969630249,1.0002469914788892,0.0002464602233879629,198.49117959760977,0.0,1.2173817097827738e-05,34.50059765524381,0.054637267667751205,8.313670894066968e-05,0.00016338438802235522,0.0006425260769912765,0.09241269266779588,0.09241269266779588,0.09241269266779588,0.09239218575240686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487272.4201446654,595.8016210560771,0.0,0.09241269266779588,0.09241269267840997,0.09241269267840997,0.3715409245277069,0.3715409245277069,0.5,10.109412785901904,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,27326.846329168387,20746.37248751075,0.7591938066181567,1.0091145226422673,0.6228608381727837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448354761902711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.47490474493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.986381442466,260.986381442466,-12.163618557533994,245.41404960047035,276.5587132844775,123006.64354110959,123242.08484888017,-235.44130777057117,0.0,nan,276.5587132844775,3.4087132844775283,270.32978054765107,-2.8202194523489084,264.10084781084987,-9.049152189150107,257.87191507406783,-15.278084925932149,251.6429823372794,-21.507017662720585,245.41404960047035,-27.735950399529628,1.0,1.0,26022.012520719443,26022.012520719443,275.7530244498008,2.6030244498008415,275.7530244498008,275.7530244498008,77035.94726607925,77045.83597622732,-9.888710148065002,0.0,8546.071908451686,8546.071908451686,0.8849423025512282,3952.2668915458376,275.7530244498008,2.6030244498008415,1.0,0.002,0.1256913314262297,0.004943743632486354,0.000194187872388279,0.0018058121276753726,0.0970939361941395,0.0970939361941395,0.0,6.365177482314799e-14,0.9997764251424053,0.9997764251424053,0.0,0.09239203152380446,2.066115460552028e-05,0.0,0.0,0.0,1600240.3041199914,266.7376736779842,0.0,1.0,1284081.057909238,2599.85652953585,,,,,,,,,,,,,,,,,,,4.0,15302.799006079096,1541.2483233331582,0.3715409245277069,6.173730061729009,2.971699247837885
