time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1268.0,-29.47947784767103,5.022204518318806,35.04376403895097,24.628430872131162,5.136917434320838,-26.0178383195218,-39.53399952789766,1.6752779059288259,-6.4126076443111515,-6.412607644299531,40.08705636883024,41570.497109956035,25779.80047937771,25779.80047937771,67350.29758933374,77047.32920576737,77044.92378684515,25779.80047937771,102824.72426622285,102824.72426622285,102824.72426622285,130151.56047685129,125597.8215894132,4553.738887438088,0.0,90730.72434229599,55254.57304667467,39417.945884023684,27326.83621062843,66744.78209465211,20746.347261802715,1541.25480242241,0.0,0.8792004987229933,2.7376556697262493,0.001494314320929203,1.0,1.0,-6.4126076443111515,335546.42602332326,1558290.2731116398,4.644037761270405,1558290.2731116398,4.644037761270405,0.7591931646201211,0.09241229760742088,3.9326088670523816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326088670523816,1.283875039083264,1.2841914796855638,3.0630775950441524,6490.293864662583,15302.768776689469,6458.365286230792,0.0003235218297675572,23071.382740969515,2352.6263036785767,19304.48603434879,1968.5097392431453,0.8367286109847427,0.8367286109847427,35540.925480094484,35405.22815468563,1.0047931577146116,0.8,4289.413183821172,4273.035954225843,1.0047931577146116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.221058359119,4632.441516551485,6.139186320772401,5.022204518318806,-3.60984901180801,8.632053530126816,2.971661688151406,3.5,0.8490461966146875,0.6,0.0002464602233879629,1.0002472352250755,0.00024639930480038216,198.49314205894854,0.0,1.2082867720375049e-05,34.24284711954289,0.05464935053547158,8.311700353378555e-05,0.00016334321985417736,0.0006423649947714245,0.09241229761620001,0.09241229761620001,0.09241229761620001,0.09239147496750415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487275.0894132189,595.8007499797839,0.0,0.09241229761620001,0.09241229760742088,0.09241229760742088,0.3715395057266485,0.3715395057266485,0.5,10.108788106458391,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27326.83621062843,20746.347261802715,0.7591931646201211,1.0090721023528542,0.62282766989941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483689795395098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.21715420923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98498841535326,260.98498841535326,-12.16501158464672,245.41173911244877,276.558237718274,123015.61571677306,123248.51642694163,-232.90071016859207,0.0,nan,276.558237718274,3.4082377182739947,270.32893799707705,-2.821062002922929,264.0996382759532,-9.050361724046752,257.8703385547627,-15.279661445237252,251.641038833604,-21.508961166395977,245.41173911244877,-27.738260887551206,1.0,1.0,26022.012520719443,26022.012520719443,275.75263638970523,2.6026363897052534,275.75263638970523,275.75263638970523,77035.9068579645,77044.92378684515,-9.016928880650084,0.0,8546.071908451686,8546.071908451686,0.8849419865565498,3952.2719113876433,275.75263638970523,2.6026363897052534,1.0,0.002,0.12571229421531604,0.0049436034828858775,0.00019422014666250158,0.00180577985350513,0.09711007333125078,0.09711007333125078,0.0,1.676315336540668e-13,0.9997731601781944,0.9997731601781944,0.0,0.09239133481829896,2.0962789121913637e-05,0.0,0.0,0.0,1600239.974711536,266.7373923556888,0.0,1.0,1284082.0187482624,2599.85263771552,,,,,,,,,,,,,,,,,,,3.0,15302.768776689469,1541.25480242241,0.3715395057266485,6.173730061729009,2.971661688151406
1269.0,-29.48185892595392,5.021957207072499,35.043747221630355,24.62804795885461,5.136687741132059,-26.020004259122384,-39.53609409565104,1.6748330719868039,-6.4129182632882475,-6.412918263302506,40.08704273511295,41568.93364478314,25779.677337417463,25779.677337417463,67348.6109822006,77046.7774120892,77044.72897219403,25779.677337417463,102824.4063096115,102824.4063096115,102824.4063096115,130151.49882929788,125598.04987527529,4553.448954022589,0.0,90731.0325613474,55253.86823095854,39419.07147820984,27327.092519686383,66746.16399789622,20746.513124458386,1541.2746683227133,0.0,0.879198876256612,2.737624001245534,0.001494314320929203,1.0,1.0,-6.4129182632882475,335542.3149582195,1558289.684192519,4.644092904903966,1558289.684192519,4.644092904903966,0.7591921134497803,0.0924119935212094,3.93261206644605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93261206644605,1.283877242878981,1.284193605808397,3.0630748292005827,6490.28800417195,15302.738421692235,6458.354798466208,0.00032352238022099496,23071.442346293297,2352.632381730081,19304.45468571861,1968.5065425725004,0.8367250905238744,0.8367250905238744,35540.94861169115,35405.22815468563,1.0047939751691248,0.8,4289.415975559833,4273.035954225843,1.0047939751691248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.189269148878,4632.441516551485,6.13920347120783,5.021957207072499,-3.610164002575588,8.632121209648087,2.971624194475605,3.5,0.8490354841358873,0.6,0.00024639930480038216,1.0002468037675334,0.0002463385075286355,198.49510109171354,0.0,1.2091921858696777e-05,34.268506547546664,0.05466144245733028,8.309738258903671e-05,0.00016330192221134546,0.0006422031097621714,0.09241199356107048,0.09241199356107048,0.09241199356107048,0.0923914265687818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487277.9972935395,595.7998041371217,0.0,0.09241199356107048,0.0924119935212094,0.0924119935212094,0.3715380430860788,0.3715380430860788,0.5,10.10817109740391,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,27327.092519686383,20746.513124458386,0.7591921134497803,1.0090259416904224,0.6227913509170857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483832111943964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.24281363723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9836113230036,260.9836113230036,-12.166388676996405,245.40943534790568,276.5577872981124,123024.70054345964,123254.93710810704,-230.23656464741677,0.0,nan,276.5577872981124,3.407787298112396,270.32811690803436,-2.821883091965617,264.0984465180111,-9.05155348198889,257.86877612800396,-15.28122387199602,251.63910573795388,-21.510894262046094,245.40943534790568,-27.740564652094292,1.0,1.0,26022.012520719443,26022.012520719443,275.75230297489,2.6023029748899944,275.75230297489,275.75230297489,77035.7787885373,77044.72897219403,-8.950183656736044,0.0,8546.071908451686,8546.071908451686,0.8849417841504699,3952.2751267782805,275.75230297489,2.6023029748899944,1.0,0.002,0.12573300559006576,0.004943459039451063,0.0001942520207720892,0.0018057479801983991,0.0971260103860446,0.0971260103860446,0.0,9.704884465500108e-13,0.9997758800178193,0.9997758800178193,0.0,0.09239128214686815,2.0711374341260876e-05,0.0,0.0,0.0,1600239.6109974368,266.73708173671173,0.0,1.0,1284083.079646529,2599.84834062102,,,,,,,,,,,,,,,,,,,3.0,15302.738421692235,1541.2746683227133,0.3715380430860788,6.173730061729009,2.971624194475605
1270.0,-29.484221555990988,5.021710319287342,35.04373101034435,24.627272004168503,5.136055783301548,-26.022193822102754,-39.53821094529701,1.6740280499548772,-6.413260877802259,-6.413260877786439,40.08702659136755,41567.68162059464,25779.626538704673,25779.626538704673,67347.30815929931,77046.52666001614,77044.39602598408,25779.626538704673,102824.02256468876,102824.02256468876,102824.02256468876,130151.3834725779,125598.22101261525,4553.162459962645,0.0,90731.522474139,55253.351469027875,39420.190005679025,27327.36090788915,66747.55091356818,20746.685921660013,1541.2958556487472,0.0,0.8791970908321372,2.7375890710651376,0.001494314320929203,1.0,1.0,-6.413260877802259,335537.78047572845,1558288.9868484982,4.644153587232837,1558288.9868484982,4.644153587232837,0.7591909804825187,0.09241170857213574,3.9326287638133097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326287638133097,1.2838811291012997,1.2841974149277944,3.063078562862046,6490.2959153525635,15302.708071495712,6458.334650206065,0.0003235193695065749,23071.468964734,2352.6350960556356,19304.39446122072,1968.5004013828086,0.836721514816787,0.836721514816787,35541.0693334933,35405.22815468563,1.0047982413956786,0.8,4289.4305454024225,4273.035954225843,1.0047982413956786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.157391301316,4632.441516551485,6.139237979530838,5.021710319287342,-3.6105030985969275,8.63221341788427,2.971586596446834,3.5,0.8490247418419525,0.6,0.0002463385075286355,1.0002448960818517,0.0002462781949636434,198.49704497966897,0.0,1.2067960601449249e-05,34.20060034450717,0.05467351041793173,8.30775572677636e-05,0.00016326095026087192,0.000642044709003399,0.09241170856131294,0.09241170856131294,0.09241170856131294,0.09239133014935551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487280.86577507126,595.7988709755413,0.0,0.09241170856131294,0.09241170857213574,0.09241170857213574,0.3715366052507885,0.3715366052507885,0.5,10.10755974595066,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27327.36090788915,20746.685921660013,0.7591909804825187,1.0089854569571812,0.6227596526263696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448397418005284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.17490743419,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9822123758153,260.9822123758153,-12.167787624184655,245.40713661389307,276.55728813773646,123029.55253026042,123263.44301227365,-233.89048201319653,0.0,nan,276.55728813773646,3.4072881377364865,270.32725783297013,-2.822742167029844,264.09722752819323,-9.052772471806747,257.86719722343554,-15.282802776564438,251.63716691866384,-21.51283308133614,245.40713661389307,-27.742863386106904,1.0,1.0,26022.012520719443,26022.012520719443,275.7519214014301,2.601921401430104,275.7519214014301,275.7519214014301,77034.63455010555,77044.39602598408,-9.761475878534839,0.0,8546.071908451686,8546.071908451686,0.8849407278096784,3952.2919076323765,275.7519214014301,2.601921401430104,1.0,0.002,0.1257535335098615,0.004943309515155098,0.00019428359862801116,0.001805716401612228,0.09714179931400557,0.09714179931400557,0.0,2.4023925210281405e-13,0.9997778645194028,0.9997778645194028,0.0,0.09239118065283926,2.0527919296483537e-05,0.0,0.0,0.0,1600239.2098171024,266.7367391221977,0.0,1.0,1284084.2498212564,2599.8436009217276,,,,,,,,,,,,,,,,,,,4.0,15302.708071495712,1541.2958556487472,0.3715366052507885,6.173730061729009,2.971586596446834
1271.0,-29.486581608626537,5.021465373698367,35.04371342588287,24.626761790737532,5.135693673312922,-26.02435408049753,-39.54030069345606,1.6734661458528617,-6.413521599402145,-6.413521599445739,40.08695453947549,41566.23158725957,25779.393474409535,25779.393474409535,67345.62506166911,77046.07649157148,77043.52063185102,25779.393474409535,102822.91410626055,102822.91410626055,102822.91410626055,130150.24310701073,125597.3778971061,4552.865209904633,0.0,90731.88608127352,55252.714326094065,39421.3019501994,27327.32900075017,66748.63095094956,20746.646111678354,1541.3008119540382,0.0,0.879195958532224,2.7375624902539633,0.001494314320929203,1.0,1.0,-6.413521599402145,335534.3298733044,1558285.8745117746,4.644192071494364,1558285.8745117746,4.644192071494364,0.7591904101241959,0.09241130100954033,3.932636102751539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932636102751539,1.283883878579065,1.2842000876445359,3.0630777193837604,6490.294128123292,15302.67801150977,6458.321445992836,0.00032351887580103316,23071.51836850385,2352.6401338381456,19304.35499294375,1968.4963767386164,0.8367180124259679,0.8367180124259679,35541.12239391256,35405.22815468563,1.0048001165160292,0.8,4289.436949232903,4273.035954225843,1.0048001165160292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.125272124315,4632.441516551485,6.139229435602877,5.021465373698367,-3.6107800493132927,8.63224542301166,2.971548713976766,3.5,0.849013918279076,0.6,0.0002462781949636434,1.0002446336130013,0.00024621796177406877,198.4989867803367,0.0,1.1971865926084229e-05,33.9282680345227,0.05468548228385782,8.30579900535339e-05,0.0001632202049101095,0.0006418856705280006,0.09241130099004748,0.09241130099004748,0.09241130099004748,0.09239061117872271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487283.50901679695,595.7980082840684,0.0,0.09241130099004748,0.09241130100954033,0.09241130100954033,0.3715351842235084,0.3715351842235084,0.5,10.106939049541948,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,27327.32900075017,20746.646111678354,0.7591904101241959,1.0089439154363817,0.6227278521683036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484115150063115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.90257512421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9808203133609,260.9808203133609,-12.169179686639097,245.40484489417264,276.5567957325483,123037.4646902412,123270.2041170402,-232.73942679900426,0.0,nan,276.5567957325483,3.4067957325483462,270.3264055648784,-2.8235944351215494,264.09601539716203,-9.053984602837943,257.86562522953875,-15.284374770461227,251.63523506186493,-21.514764938135045,245.40484489417264,-27.745155105827337,1.0,1.0,26022.012520719443,26022.012520719443,275.751558247432,2.601558247432024,275.751558247432,275.751558247432,77034.22354516442,77043.52063185102,-9.297086686594412,0.0,8546.071908451686,8546.071908451686,0.8849402635194977,3952.2992832652967,275.751558247432,2.601558247432024,1.0,0.002,0.12577435919810984,0.004943173718611194,0.00019431566920266344,0.0018056843296004575,0.09715783460133172,0.09715783460133172,0.0,-1.196878967463233e-12,0.9997746413124169,0.9997746413124169,0.0,0.09239047532002698,2.0825689513357775e-05,0.0,0.0,0.0,1600238.9045271694,266.73647840059783,0.0,1.0,1284085.1402952243,2599.839994136354,,,,,,,,,,,,,,,,,,,4.0,15302.67801150977,1541.3008119540382,0.3715351842235084,6.173730061729009,2.971548713976766
1272.0,-29.488931902237386,5.021221482385979,35.043695887931655,24.62624228736388,5.135324214177059,-26.026506290596593,-39.54238541247321,1.6728986031345143,-6.413827982431712,-6.413827982404181,40.08692071282237,41564.813652487086,25779.266961272737,25779.266961272737,67344.08061375983,77045.6386355323,77043.04777784285,25779.266961272737,102822.31473911558,102822.31473911558,102822.31473911558,130149.8137686544,125597.24113623126,4552.572632423153,0.0,90732.2588177846,55252.104050916656,39422.39418540883,27327.499029538823,66749.89321494766,20746.749708887848,1541.3164817041181,0.0,0.8791944353273556,2.7375312544777977,0.001494314320929203,1.0,1.0,-6.413827982431712,335530.27498589724,1558284.4133454142,4.644243841814009,1558284.4133454142,4.644243841814009,0.7591894774733057,0.09241096360685767,3.9326444685530673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326444685530673,1.283886654246159,1.2842027866586376,3.063077613235368,6490.293903207586,15302.647924403438,6458.307132321714,0.00032351797710926833,23071.564069245145,2352.64479401683,19304.312208422896,1968.4920139316584,0.8367145006070884,0.8367145006070884,35541.182878514745,35405.22815468563,1.0048022540029795,0.8,4289.444249083611,4273.035954225843,1.0048022540029795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.093300665853,4632.441516551485,6.1392460503759,5.021221482385979,-3.6110911190600725,8.632312601446051,2.971511005922904,3.5,0.8490031445494012,0.6,0.00024621796177406877,1.000243626598507,0.000246157991139992,198.5009205845723,0.0,1.195622710110737e-05,33.883947604538285,0.05469743851095893,8.303847417398952e-05,0.00016317948760007924,0.0006417269092917755,0.09241096359521114,0.09241096359521114,0.09241096359521114,0.09239033621453525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487286.3280220889,595.7970903337781,0.0,0.09241096359521114,0.09241096360685767,0.09241096360685767,0.37153371990501205,0.37153371990501205,0.5,10.106320228020301,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,-2.751221472863108e-11,27327.499029538823,20746.749708887848,0.7591894774733057,1.0089016981180594,0.6226948336627339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484255968898632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.85825469423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9794341029413,260.9794341029413,-12.17056589705868,245.40256053224724,276.5563076736205,123045.26185286911,123277.02287994437,-231.7610270752548,0.0,nan,276.5563076736205,3.4063076736205176,270.32555824536996,-2.8244417546300156,264.09480881704377,-9.055191182956207,257.86405938883,-15.285940611169963,251.63330996053634,-21.51669003946364,245.40256053224724,-27.74743946775274,1.0,1.0,26022.012520719443,26022.012520719443,275.75119653449116,2.60119653449118,275.75119653449116,275.75119653449116,77033.78946588124,77043.04777784285,-9.258311961602885,0.0,8546.071908451686,8546.071908451686,0.8849397342657227,3952.307690895833,275.75119653449116,2.60119653449118,1.0,0.002,0.12579513050724242,0.004943029805112713,0.00019434763748050248,0.0018056523622773679,0.09717381874025124,0.09717381874025124,0.0,-2.421296670107598e-13,0.9997752289508832,0.9997752289508832,0.0,0.09239019229761787,2.0771309239805856e-05,0.0,0.0,0.0,1600238.5457690994,266.73617201756826,0.0,1.0,1284086.1867205205,2599.8357556932724,,,,,,,,,,,,,,,,,,,4.0,15302.647924403438,1541.3164817041181,0.37153371990501205,6.173730061729009,2.971511005922904
1273.0,-29.491285266875973,5.020978981453124,35.04367855671046,24.625957442354434,5.135193186572202,-26.02863742148101,-39.54444805914534,1.6725453402782422,-6.4141153645236955,-6.414115364517215,40.08689160236142,41563.205518944174,25779.10010391668,25779.10010391668,67342.30562286085,77045.02331902971,77042.69889127777,25779.10010391668,102821.79899519446,102821.79899519446,102821.79899519446,130149.46989652852,125597.18832479508,4552.281571733438,0.0,90732.52068122973,55251.373816619634,39423.496516233434,27327.67090133406,66751.16741756749,20746.855816527594,1541.3317753862784,0.0,0.8791929966528775,2.7375019561046536,0.001494314320929203,1.0,1.0,-6.4141153645236955,335526.4716051939,1558283.1558991964,4.644292739241127,1558283.1558991964,4.644292739241127,0.759188585497595,0.0924106246346049,3.932644533287091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932644533287091,1.2838884283309913,1.2842044841806926,3.063073431076396,6490.285041714569,15302.61795413448,6458.298934694672,0.0003235193154383037,23071.630276584183,2352.6515452865337,19304.287705167088,1968.4895152949364,0.8367110374839597,0.8367110374839597,35541.183346540536,35405.22815468563,1.0048022705427135,0.8,4289.444305569366,4273.035954225843,1.0048022705427135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.061252564657,4632.441516551485,6.139253169543933,5.020978981453124,-3.6113875525489156,8.632366534002038,2.9714732076664974,3.5,0.8489923450475707,0.6,0.000246157991139992,1.0002439496634805,0.00024609795562653366,198.50285694870882,0.0,1.1904226072276557e-05,33.73657668883176,0.05470934273703121,8.301916909402598e-05,0.00016313882204596603,0.0006415669966859639,0.09241062465813492,0.09241062465813492,0.09241062465813492,0.09239011295698661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487289.1531049124,595.7961706371948,0.0,0.09241062465813492,0.0924106246346049,0.0924106246346049,0.37153225719252564,0.37153225719252564,0.5,10.105704876828868,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27327.67090133406,20746.855816527594,0.759188585497595,1.008855848192069,0.6226588556712737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484396208028347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.71088377852,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97807407696524,260.97807407696524,-12.171925923034735,245.40028382745626,276.5558643264664,123055.3577947784,123282.74104047917,-227.3832457007748,0.0,nan,276.5558643264664,3.4058643264664283,270.32474822668064,-2.825251773319337,264.09363212687646,-9.05636787312352,257.86251602705687,-15.287483972943107,251.63139992725485,-21.51860007274513,245.40028382745626,-27.749716172543714,1.0,1.0,26022.012520719443,26022.012520719443,275.75086832817624,2.6008683281762615,275.75086832817624,275.75086832817624,77033.942035927,77042.69889127777,-8.756855350773549,0.0,8546.071908451686,8546.071908451686,0.884939730170391,3952.307755953527,275.75086832817624,2.6008683281762615,1.0,0.002,0.1258157821193668,0.004942889876261635,0.00019437942838722408,0.001805620571917043,0.09718971419361204,0.09718971419361204,0.0,3.0426702823938e-13,0.9997765233977858,0.9997765233977858,0.0,0.09238997302220306,2.065161240183549e-05,0.0,0.0,0.0,1600238.2092588928,266.7358846354763,0.0,1.0,1284087.1682480804,2599.8317801211597,,,,,,,,,,,,,,,,,,,3.0,15302.61795413448,1541.3317753862784,0.37153225719252564,6.173730061729009,2.9714732076664974
1274.0,-29.493621606165355,5.020736603640068,35.04366235484465,24.625225841905944,5.134604742472599,-26.030798971335624,-39.54653787715358,1.6717821082709583,-6.414470051132071,-6.414470051141289,40.08688953336359,41561.941203292285,25779.08534160279,25779.08534160279,67341.02654489508,77044.74938739429,77042.5219888242,25779.08534160279,102821.60733042698,102821.60733042698,102821.60733042698,130149.61645509856,125597.6174655612,4551.998989537354,0.0,90732.98953931603,55250.84729646289,39424.60249205904,27328.00912467157,66752.61161673062,20747.078432871902,1541.3565772124334,0.0,0.8791910927672552,2.7374657964316573,0.001494314320929203,1.0,1.0,-6.414470051132071,335521.77752433857,1558283.0665271026,4.644357448344961,1558283.0665271026,4.644357448344961,0.7591873355363292,0.09241036353108034,3.932659872759607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932659872759607,1.28389211781505,1.284208097489859,3.0630765764434136,6490.291706369845,15302.58784399948,6458.279775277932,0.0003235166341282644,23071.65950653325,2352.6545259118307,19304.230436388298,1968.4836755047136,0.836707495224688,0.836707495224688,35541.29425059766,35405.22815468563,1.0048061898231575,0.8,4289.457690514139,4273.035954225843,1.0048061898231575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4199.029215276728,4632.441516551485,6.139296494488399,5.020736603640068,-3.611734757739426,8.632471361379494,2.9714354223557295,3.5,0.8489815492444942,0.6,0.00024609795562653366,1.0002421892450786,0.00024603836777998064,198.5047793370215,0.0,1.191722093986591e-05,33.77340414357999,0.05472125995797107,8.299961393832254e-05,0.00016309834168821112,0.0006414103036708632,0.09241036351169397,0.09241036351169397,0.09241036351169397,0.09239017915005696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487292.0615992544,595.795225151595,0.0,0.09241036351169397,0.09241036353108034,0.09241036353108034,0.37153080250087256,0.37153080250087256,0.5,10.1050993440643,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27328.00912467157,20747.078432871902,0.7591873355363292,1.008814860031888,0.6226264440697232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484536632994751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.74771123327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97669543900804,260.97669543900804,-12.173304560991937,245.39801216997415,276.55537870803573,123060.49977503765,123290.99475802352,-230.4949829858814,0.0,nan,276.55537870803573,3.405378708035755,270.32390540043633,-2.826094599563646,264.09243209282255,-9.057567907177429,257.86095878519586,-15.289041214804115,251.62948547758353,-21.52051452241645,245.39801216997415,-27.751987830025826,1.0,1.0,26022.012520719443,26022.012520719443,275.7504929416967,2.6004929416967,275.7504929416967,275.7504929416967,77032.91215270247,77042.5219888242,-9.60983612173004,0.0,8546.071908451686,8546.071908451686,0.8849387597340614,3952.323172123405,275.7504929416967,2.6004929416967,1.0,0.002,0.1258361174670288,0.00494273896643937,0.00019441070373521502,0.0018055892951164124,0.09720535186760751,0.09720535186760751,0.0,-1.1483726296279695e-12,0.9997799451474073,0.9997799451474073,0.0,0.09239002818215547,2.0335348924868614e-05,0.0,0.0,0.0,1600237.7939368046,266.7355299488679,0.0,1.0,1284088.3796459388,2599.826873496139,,,,,,,,,,,,,,,,,,,4.0,15302.58784399948,1541.3565772124334,0.37153080250087256,6.173730061729009,2.9714354223557295
1275.0,-29.495961654019016,5.020496326421673,35.04364517420717,24.62494036825376,5.134474077298482,-26.032918080897176,-39.548587252479024,1.6714305030031644,-6.414718521511759,-6.414718521507075,40.08682888198948,41560.3413167039,25778.83325853674,25778.83325853674,67339.17457524064,77044.14006757826,77041.83711047696,25778.83325853674,102820.67036901371,102820.67036901371,102820.67036901371,130148.68369354647,125596.97707080956,4551.706622736903,0.0,90733.25404019252,55250.122131858756,39425.70212037085,27328.013324532756,66753.7154449036,20747.065523071476,1541.3629516134433,0.0,0.8791899832634869,2.7374404655402,0.001494314320929203,1.0,1.0,-6.414718521511759,335518.4891871972,1558280.4466503342,4.644395158148547,1558280.4466503342,4.644395158148547,0.7591867464601436,0.09240996812025475,3.9326604395517535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326604395517535,1.2838938833804567,1.284209786981336,3.063072805672357,6490.283716558456,15302.557996493486,6458.271024823596,0.00032351775075753454,23071.723438836823,2352.661045192479,19304.20428069471,1968.4810083662323,0.836704043019161,0.836704043019161,35541.29834849106,35405.22815468563,1.0048063346402218,0.8,4289.458185086461,4273.035954225843,1.0048063346402218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.996866629717,4632.441516551485,6.139283756891168,5.020496326421673,-3.612001460250462,8.632497786672136,2.9713972700178797,3.5,0.848970648576537,0.6,0.00024603836777998064,1.0002425783647628,0.0002459786986694909,198.50670480952525,0.0,1.1828472331175146e-05,33.52189058655036,0.054733088430302244,8.298044135388493e-05,0.0001630579264260957,0.000641251456611247,0.09240996816728499,0.09240996816728499,0.09240996816728499,0.09238958971711993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487294.7149086797,595.7943597390272,0.0,0.09240996816728499,0.09240996812025475,0.09240996812025475,0.3715293813159482,0.3715293813159482,0.5,10.104487996792734,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27328.013324532756,20747.065523071476,0.7591867464601436,1.0087704351201283,0.622592181419572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484676044626708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.496197676235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9753428521994,260.9753428521994,-12.174657147800588,245.39574816315422,276.5549375412488,123070.55425656526,123296.69373386496,-226.1394772997374,0.0,nan,276.5549375412488,3.4049375412488416,270.3230996656232,-2.8269003343767736,264.0912617900574,-9.05873820994259,257.85942391435816,-15.290576085641817,251.62758603875474,-21.522413961245235,245.39574816315422,-27.754251836845754,1.0,1.0,26022.012520719443,26022.012520719443,275.750164331782,2.6001643317820253,275.750164331782,275.750164331782,77033.07100551657,77041.83711047696,-8.766104960392113,0.0,8546.071908451686,8546.071908451686,0.8849387238765135,3952.3237417495125,275.750164331782,2.6001643317820253,1.0,0.002,0.1258566278814897,0.004942606770906967,0.00019444229197867674,0.0018055577114723972,0.09722114598933837,0.09722114598933837,0.0,3.451074061938675e-12,0.9997780498053996,0.9997780498053996,0.0,0.09238945770984744,2.0510410407303802e-05,0.0,0.0,0.0,1600237.5029880835,266.7352814784882,0.0,1.0,1284089.2282710813,2599.8234362474286,,,,,,,,,,,,,,,,,,,3.0,15302.557996493486,1541.3629516134433,0.3715293813159482,6.173730061729009,2.9713972700178797
1276.0,-29.498284759428326,5.020256167758974,35.043629092217664,24.624213168304436,5.133886923720302,-26.035067591121226,-39.5506676059216,1.670669756074529,-6.41507166801199,-6.415071668059581,40.08682622793158,41559.08886809965,25778.819043449657,25778.819043449657,67337.90791154931,77043.86726109516,77041.6498268375,25778.819043449657,102820.46887028715,102820.46887028715,102820.46887028715,130148.81800460756,125597.3922192039,4551.425785403651,0.0,90733.71732572705,55249.60080966487,39426.79612895797,27328.349134320404,66755.14526327838,20747.286449276915,1541.3876081347673,0.0,0.8791880898519508,2.7374044635164068,0.001494314320929203,1.0,1.0,-6.41507166801199,335513.8155760968,1558280.3320066049,4.644459511543352,1558280.3320066049,4.644459511543352,0.7591855017404385,0.09240970694884094,3.932675206341961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932675206341961,1.2838975605289005,1.2842133884215325,3.063075534407822,6490.289498421467,15302.527996814613,6458.252537390282,0.000323515300977521,23071.754611061417,2352.6642238747604,19304.149020519355,1968.475373396558,0.8367005174051332,0.8367005174051332,35541.405111982574,35405.22815468563,1.004810107598648,0.8,4289.47107030883,4273.035954225843,1.004810107598648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.964712590234,4632.441516551485,6.139327383760595,5.020256167758974,-3.6123470328143887,8.632603200573362,2.9713593473963975,3.5,0.8489598135418278,0.6,0.0002459786986694909,1.000240826424295,0.00024591947476171956,198.5086163735792,0.0,1.1844718502232346e-05,33.56793223532647,0.05474493314880448,8.296098314597051e-05,0.0001630177155235204,0.0006410957280338557,0.09240970693773455,0.09240970693773455,0.09240970693773455,0.09238965356364331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487297.6016311622,595.7934212975691,0.0,0.09240970693773455,0.09240970694884094,0.09240970694884094,0.3715279310506409,0.3715279310506409,0.5,10.103886395865066,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,4.757794158649631e-11,27328.349134320404,20747.286449276915,0.7591855017404385,1.0087298536460756,0.6225600843829048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484815680115115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.54223932501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9739716212736,260.9739716212736,-12.176028378726357,245.39348919252083,276.5544540500344,123075.6332034577,123304.88979899726,-229.25659553956595,0.0,nan,276.5544540500344,3.404454050034417,270.3222610785203,-2.8277389214796926,264.09006810706177,-9.05993189293821,257.85787513549695,-15.292124864503023,251.6256821640075,-21.52431783599249,245.39348919252083,-27.756510807479145,1.0,1.0,26022.012520719443,26022.012520719443,275.74978927064217,2.599789270642191,275.74978927064217,275.74978927064217,77032.04730427227,77041.6498268375,-9.602522565226536,0.0,8546.071908451686,8546.071908451686,0.8849377896697532,3952.3385823736708,275.74978927064217,2.599789270642191,1.0,0.002,0.12587683132794342,0.004942456700708446,0.0001944733640775066,0.001805526635879772,0.0972366820387533,0.0972366820387533,0.0,-4.272146872374982e-14,0.9997813709496627,0.9997813709496627,0.0,0.09238950350236877,2.020344647217473e-05,0.0,0.0,0.0,1600237.0894663637,266.734928331988,0.0,1.0,1284090.4344047462,2599.818550966959,,,,,,,,,,,,,,,,,,,4.0,15302.527996814613,1541.3876081347673,0.3715279310506409,6.173730061729009,2.9713593473963975
1277.0,-29.500602312019346,5.020017786466528,35.04361183515189,24.623706482257717,5.133524493252479,-26.03718963155818,-39.55272106742484,1.6701118131451689,-6.415335880269083,-6.415335880294182,40.086760151724896,41557.67164084493,25778.605758814498,25778.605758814498,67336.27739965942,77043.43067655264,77040.83617532189,25778.605758814498,102819.44193413638,102819.44193413638,102819.44193413638,130147.78513063323,125596.65087906235,4551.1342515708775,0.0,90734.0773233886,55248.978436426136,39427.887652180514,27328.343196496848,66756.23084867737,20747.265273085828,1541.3938746413558,0.0,0.8791869160205736,2.7373775282654864,0.001494314320929203,1.0,1.0,-6.415335880269083,335510.3189719402,1558277.4778062725,4.644499407890331,1558277.4778062725,4.644499407890331,0.7591848918139087,0.09240931252844342,3.9326824554052826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326824554052826,1.2839002893217992,1.2842160418441404,3.0630746702944216,6490.287667468863,15302.49825854778,6458.239517427641,0.0003235148281341367,23071.803623167943,2352.669221718726,19304.110102979725,1968.471404911945,0.8366970531768558,0.8366970531768558,35541.45752248387,35405.22815468563,1.0048119597556948,0.8,4289.477395701098,4273.035954225843,1.0048119597556948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.9322491623225,4632.441516551485,6.139324054099056,5.020017786466528,-3.612625226605856,8.632643013072384,2.971321060077186,3.5,0.8489488743077674,0.6,0.00024591947476171956,1.0002402552752279,0.000245860405502328,198.51052340065377,0.0,1.1756455987926382e-05,33.317796269783365,0.05475668960479241,8.29417806031374e-05,0.00016297769415858215,0.000640939518439864,0.09240931251466687,0.09240931251466687,0.09240931251466687,0.09238899673132452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487300.2196927202,595.7925670726081,0.0,0.09240931251466687,0.09240931252844342,0.09240931252844342,0.3715265140411766,0.3715265140411766,0.5,10.103276921761985,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,27328.343196496848,20747.265273085828,0.7591848918139087,1.0086890248836382,0.6225287304648403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448495430715004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.29210335947,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97260607022076,260.97260607022076,-12.177393929779214,245.39123734446468,276.55397479599526,123083.28967765064,123311.59664963152,-228.3069719808603,0.0,nan,276.55397479599526,3.403974795995282,270.32142730565,-2.8285726943499867,264.08887981539675,-9.061120184603226,257.85633232505774,-15.293667674942242,251.62378483476033,-21.52621516523965,245.39123734446468,-27.758762655535293,1.0,1.0,26022.012520719443,26022.012520719443,275.7494298507467,2.5994298507467306,275.7494298507467,275.7494298507467,77031.63430108078,77040.83617532189,-9.201874241116457,0.0,8546.071908451686,8546.071908451686,0.8849373310645355,3952.345867682309,275.7494298507467,2.5994298507467306,1.0,0.002,0.12589728197502925,0.004942321868441642,0.00019450485361601025,0.0018054951459036395,0.09725242680800512,0.09725242680800512,0.0,-4.803501346684058e-13,0.9997786949507932,0.9997786949507932,0.0,0.09238886188098715,2.045064745627468e-05,0.0,0.0,0.0,1600236.7800822488,266.7346641197309,0.0,1.0,1284091.336791554,2599.8148959805044,,,,,,,,,,,,,,,,,,,4.0,15302.49825854778,1541.3938746413558,0.3715265140411766,6.173730061729009,2.971321060077186
1278.0,-29.502922539117503,5.019780764878543,35.043594767704406,24.623420449811988,5.133392613459979,-26.039291023918306,-39.554752596281446,1.6697610967384824,-6.415620534507184,-6.415620534500773,40.08673110920201,41556.08656995171,25778.442582643234,25778.442582643234,67334.52915259494,77042.82974115515,77040.48308122355,25778.442582643234,102818.92566386677,102818.92566386677,102818.92566386677,130147.43951953255,125596.59203725323,4550.84748227932,0.0,90734.34294179508,55248.260527701525,39428.98046010395,27328.513855665784,66757.49431576973,20747.370639910314,1541.4090495322546,0.0,0.8791854917095516,2.7373485092807734,0.001494314320929203,1.0,1.0,-6.415620534507184,335506.5518691683,1558276.2232969136,4.644547817666964,1558276.2232969136,4.644547817666964,0.7591840064734783,0.09240897552873772,3.9326833180769167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326833180769167,1.2839020496857696,1.2842177267979495,3.063071142412637,6490.280192310696,15302.468554085559,6458.230474275514,0.00032351581594029745,23071.866103412623,2352.675592930575,19304.083072392852,1968.468648559177,0.8366936157599116,0.8366936157599116,35541.46375957153,35405.22815468563,1.00481218017084,0.8,4289.478148451503,4273.035954225843,1.00481218017084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.899900803765,4632.441516551485,6.139332489852557,5.019780764878543,-3.6129184472031906,8.632699212081732,2.971282908666896,3.5,0.8489379739048274,0.6,0.000245860405502328,1.000240537128095,0.00024580128116807377,198.51243266064805,0.0,1.172586959871109e-05,33.231114442747234,0.05476841547439112,8.292278720206272e-05,0.00016293761830026525,0.0006407820533766373,0.09240897553841115,0.09240897553841115,0.09240897553841115,0.0923887771931373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487302.99983025936,595.7916619788771,0.0,0.09240897553841115,0.09240897552873772,0.09240897552873772,0.37152505973449534,0.37152505973449534,0.5,10.10267096748475,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27328.513855665784,20747.370639910314,0.7591840064734783,1.0086437461851965,0.6224932046338827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485092605349756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.20542153243,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97126588239445,260.97126588239445,-12.17873411760553,245.38899295792257,276.55353880688335,123093.22113974813,123317.28762980671,-224.0664900585808,0.0,nan,276.55353880688335,3.4035388068833754,270.3206296370448,-2.82937036295516,264.087720467286,-9.062279532714001,257.85481129751275,-15.295188702487224,251.62190212771733,-21.528097872282643,245.38899295792257,-27.76100704207741,1.0,1.0,26022.012520719443,26022.012520719443,275.7491038800029,2.5991038800029287,275.7491038800029,275.7491038800029,77031.78613534034,77040.48308122355,-8.696945883202716,0.0,8546.071908451686,8546.071908451686,0.8849372764884115,3952.3467346673015,275.7491038800029,2.5991038800029287,1.0,0.002,0.12591761851588576,0.0049421837792251715,0.00019453615865440337,0.0018054638398498713,0.09726807932720169,0.09726807932720169,0.0,-1.4957254185210545e-12,0.9997799289194053,0.9997799289194053,0.0,0.09238863898563646,2.033654310126233e-05,0.0,0.0,0.0,1600236.4467601136,266.7343794654928,0.0,1.0,1284092.3089941174,2599.810958223796,,,,,,,,,,,,,,,,,,,3.0,15302.468554085559,1541.4090495322546,0.37152505973449534,6.173730061729009,2.971282908666896
1279.0,-29.505225955900066,5.019543860229247,35.04357878945502,24.622697161417477,5.132808446665174,-26.041422515711776,-39.5568149984814,1.6690050069704598,-6.415971199182479,-6.415971199184351,40.08672840882599,41554.845496802205,25778.428561880315,25778.428561880315,67333.27405868252,77042.56160738076,77040.29813789083,25778.428561880315,102818.72669977114,102818.72669977114,102818.72669977114,130147.57175210907,125597.00278455149,4550.568967557589,0.0,90734.80448405615,55247.74420906212,39430.06697221559,27328.84505233793,66758.91202455352,20747.588421564797,1541.4334171435457,0.0,0.8791836117868437,2.7373127612173316,0.001494314320929203,1.0,1.0,-6.415971199182479,335501.9112326231,1558276.1066523097,4.6446117130220035,1558276.1066523097,4.6446117130220035,0.759182774897027,0.09240871468989488,3.9326981310874074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326981310874074,1.2839057039976378,1.2842213060942933,3.063073961617545,6490.2861658676,15302.438718792293,6458.211930542403,0.0003235133214094439,23071.896560483678,2352.6786986874904,19304.027643933634,1968.4629964293244,0.8366901088225469,0.8366901088225469,35541.570857109706,35405.22815468563,1.004815964938685,0.8,4289.491073989766,4273.035954225843,1.004815964938685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.867563196092,4632.441516551485,6.139376432787105,5.019543860229247,-3.6132614647839207,8.632805325013168,2.9712447701319644,3.5,0.8489270771805613,0.6,0.00024580128116807377,1.0002387987134342,0.0002457425981517991,198.51432811967086,0.0,1.1736915422245898e-05,33.262418306644875,0.05478015238981336,8.290350926894131e-05,0.00016289777189913246,0.000640627763106021,0.09240871467859887,0.09240871467859887,0.09240871467859887,0.09238883362573133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487305.8614228914,595.7907316975945,0.0,0.09240871467859887,0.09240871468989488,0.09240871468989488,0.37152361373612436,0.37152361373612436,0.5,10.102074536172138,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27328.84505233793,20747.588421564797,0.759182774897027,1.0086035259819357,0.6224613948399667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485231065669084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.23672539633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96990685749444,260.96990685749444,-12.180093142505541,245.38675346816362,276.55306024683,123098.22610808884,123325.44197746429,-227.2158693754485,0.0,nan,276.55306024683,3.403060246830023,270.3197988910596,-2.8302011089404004,264.0865375353469,-9.063462464653071,257.8532761796633,-15.296723820336695,251.6200148239032,-21.529985176096773,245.38675346816362,-27.76324653183636,1.0,1.0,26022.012520719443,26022.012520719443,275.74873157457785,2.5987315745778687,275.74873157457785,275.74873157457785,77030.76711703435,77040.29813789083,-9.531020856476971,0.0,8546.071908451686,8546.071908451686,0.8849363393566839,3952.3616217428444,275.74873157457785,2.5987315745778687,1.0,0.002,0.12593764843224609,0.004942034918751494,0.00019456696352610257,0.0018054330364144294,0.09728348176305128,0.09728348176305128,0.0,-5.946805547996092e-14,0.9997832464573153,0.9997832464573153,0.0,0.09238868477361091,2.0029916283973372e-05,0.0,0.0,0.0,1600236.0361400205,266.7340288008175,0.0,1.0,1284093.5066452927,2599.8061073340127,,,,,,,,,,,,,,,,,,,4.0,15302.438718792293,1541.4334171435457,0.37152361373612436,6.173730061729009,2.9712447701319644
1280.0,-29.507533148326814,5.019309033877103,35.04356181971972,24.622415180224948,5.132679908824868,-26.043511842648975,-39.55883699292315,1.6686586020096694,-6.4162164995978515,-6.416216499642216,40.086667837745686,41553.276813510354,25778.179154393572,25778.179154393572,67331.45596790392,77041.96247699333,77039.61282130555,25778.179154393572,102817.79197569912,102817.79197569912,102817.79197569912,130146.63809654195,125596.35739333277,4550.280703209179,0.0,90735.06787575419,55247.038972093964,39431.14322628914,27328.84612084284,66759.98934713198,20747.573446888415,1541.4395634599014,0.0,0.8791825190004269,2.737287754598262,0.001494314320929203,1.0,1.0,-6.4162164995978515,335498.6649987212,1558273.4902546378,4.644648855042619,1558273.4902546378,4.644648855042619,0.7591821972704841,0.09240832082016015,3.9326989327093402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9326989327093402,1.2839074434362663,1.2842229706130164,3.0630704361241294,6490.2786957701,15302.409142924778,6458.202945445813,0.00032351431181148576,23071.95883241548,2352.6850486573376,19304.000786878645,1968.460257771884,0.8366866865138926,0.8366866865138926,35541.57665280543,35405.22815468563,1.0048161697554518,0.8,4289.49177346884,4273.035954225843,1.0048161697554518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.834920380498,4632.441516551485,6.139364762656005,5.019309033877103,-3.613524623611088,8.632833657488192,2.9712062718375574,3.5,0.8489160776678736,0.6,0.0002457425981517991,1.0002391946946785,0.0002456838318826445,198.5162267174378,0.0,1.1649419547799996e-05,33.01445499846519,0.05479180180936116,8.288461306184767e-05,0.00016285798508995143,0.0006404714241464456,0.09240832084912134,0.09240832084912134,0.09240832084912134,0.09238824316447691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487308.47167071875,595.7898802768782,0.0,0.09240832084912134,0.09240832082016015,0.09240832082016015,0.37152220014931364,0.37152220014931364,0.5,10.101472207138043,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,27328.84612084284,20747.573446888415,0.7591821972704841,1.0085600166560915,0.6224278526685458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485368525321904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.98876208815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96857349797455,260.96857349797455,-12.181426502025431,245.38452147475886,276.5526255211941,123108.14647764388,123331.07133625644,-222.924858612547,0.0,nan,276.5526255211941,3.4026255211941248,270.319004711835,-2.8309952881649565,264.085383902586,-9.064616097413989,257.851763093411,-15.298236906588954,251.61814228406243,-21.531857715937548,245.38452147475886,-27.76547852524112,1.0,1.0,26022.012520719443,26022.012520719443,275.7484060832917,2.5984060832917066,275.7484060832917,275.7484060832917,77030.9305845533,77039.61282130555,-8.68223675225454,0.0,8546.071908451686,8546.071908451686,0.8849362886427801,3952.362427372887,275.7484060832917,2.5984060832917066,1.0,0.002,0.12595785637788445,0.004941904584273815,0.0001945980855632528,0.0018054019155720623,0.0972990427816264,0.0972990427816264,0.0,1.135314932343423e-12,0.9997813189897772,0.9997813189897772,0.0,0.0923881128752102,2.020794494994716e-05,0.0,0.0,0.0,1600235.748897958,266.7337835004021,0.0,1.0,1284094.3444366576,2599.802714005159,,,,,,,,,,,,,,,,,,,3.0,15302.409142924778,1541.4395634599014,0.37152220014931364,6.173730061729009,2.9712062718375574
