time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1281.0,-29.50983547577007,5.019074704849114,35.04354616078874,24.62197544462981,5.132391115801384,-26.045612816664455,-39.56086834715677,1.6681684539583757,-6.416544736666253,-6.416544736598825,40.08667172708154,41551.82665578628,25778.1194676981,25778.1194676981,67329.94612348438,77041.48449015564,77039.58204034826,25778.1194676981,102817.70150804636,102817.70150804636,102817.70150804636,130146.88941837786,125596.88439655105,4550.005021826816,0.0,90735.40694374702,55246.404335002066,39432.22512082772,27329.1879103315,66761.41303115923,20747.80019025022,1541.4639063704724,0.0,0.8791807349657402,2.737254293464078,0.001494314320929203,1.0,1.0,-6.416544736666253,335494.3212440346,1558273.6582558742,4.644709491587502,1558273.6582558742,4.644709491587502,0.7591809993888161,0.09240806021844468,3.9327054223942155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327054223942155,1.2839098545972145,1.2842253069120002,3.0630697383563392,6490.277217283883,15302.379414637966,6458.189682235818,0.00032351374770279854,23072.006976944554,2352.689958033024,19303.961142256394,1968.4562151454772,0.8366832222938602,0.8366832222938602,35541.623572968565,35405.22815468563,1.0048178278890671,0.8,4289.497436235457,4273.035954225843,1.0048178278890671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.802474205597,4632.441516551485,6.1393979893220045,5.019074704849114,-3.613850147698092,8.632924852547205,2.9711680056550427,3.5,0.8489051444728694,0.6,0.0002456838318826445,1.000238694761919,0.00024562520243342833,198.51812134352127,0.0,1.1666058010836442e-05,33.061608402710476,0.054803467867372,8.286563339331112e-05,0.00016281819848933338,0.0006403160120634591,0.09240806026489445,0.09240806026489445,0.09240806026489445,0.09238838532520577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487311.335329597,595.7889496430599,0.0,0.09240806026489445,0.09240806021844468,0.09240806021844468,0.37152075723515,0.37152075723515,0.5,10.100881958347951,-6.74162947689183e-11,-6.74162947689183e-11,-6.74162947689183e-11,-6.74162947689183e-11,-6.74162947689183e-11,-6.74162947689183e-11,27329.1879103315,20747.80019025022,0.7591809993888161,1.0085158936354417,0.6223928579281718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485506212783401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.0359154924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9672470110731,260.9672470110731,-12.182752988926893,245.38229499823706,276.5521990239049,123116.08673640399,123337.86256370836,-221.77582730436262,0.0,nan,276.5521990239049,3.4021990239049273,270.31821821875025,-2.831781781249731,264.08423741362134,-9.06576258637864,257.85025660855024,-15.299743391449738,251.61627580337472,-21.533724196625258,245.38229499823706,-27.76770500176292,1.0,1.0,26022.012520719443,26022.012520719443,275.74807424456833,2.598074244568352,275.74807424456833,275.74807424456833,77030.64458217677,77039.58204034826,-8.937458171494654,0.0,8546.071908451686,8546.071908451686,0.8849358780785348,3952.3689495061867,275.74807424456833,2.598074244568352,1.0,0.002,0.12597767515409955,0.004941760719698738,0.00019462857312929662,0.001805371427437052,0.09731428656464831,0.09731428656464831,0.0,5.66348617309087e-13,0.9997855297812441,0.9997855297812441,0.0,0.09238824144155483,1.9818776889855337e-05,0.0,0.0,0.0,1600235.3645373282,266.7334552633337,0.0,1.0,1284095.4654854755,2599.7981734010746,,,,,,,,,,,,,,,,,,,3.0,15302.379414637966,1541.4639063704724,0.37152075723515,6.173730061729009,2.9711680056550427
1282.0,-29.512118939451142,5.01884093850946,35.04353068237421,24.62120287762957,5.13174779891852,-26.047732265640352,-39.56291744308544,1.6673611257932048,-6.416869705386773,-6.416869705373206,40.086645620065234,41550.61841428997,25778.051965356757,25778.051965356757,67328.67037964673,77041.25889462126,77039.13249842382,25778.051965356757,102817.18446378058,102817.18446378058,102817.18446378058,130146.58021101338,125596.85192914368,4549.728281869691,0.0,90735.88039383349,55245.8896444088,39433.32305491632,27329.39574723281,66762.71880214913,20747.93026871873,1541.481774897489,0.0,0.8791790821555938,2.737221165830025,0.001494314320929203,1.0,1.0,-6.416869705386773,335490.0207848735,1558272.5305508804,4.644765668157064,1558272.5305508804,4.644765668157064,0.7591799855589388,0.09240776353934675,3.9327204133403773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327204133403773,1.2839137473101905,1.284229125302328,3.0630721273757353,6490.282279329309,15302.349706906576,6458.171838689261,0.0003235114925690545,23072.03941730609,2352.693266029285,19303.907806701645,1968.4507764324867,0.8366797341817123,0.8366797341817123,35541.731956852964,35405.22815468563,1.0048216581200002,0.8,4289.510517022082,4273.035954225843,1.0048216581200002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.769823218573,4632.441516551485,6.139429654564049,5.01884093850946,-3.6141731952809923,8.633014133790454,2.9711294981213947,3.5,0.8488941423203985,0.6,0.00024562520243342833,1.0002367432595447,0.00024556706608576634,198.52000047759077,0.0,1.1639008113796881e-05,32.984948994500364,0.0548151068754858,8.284649202794999e-05,0.00016277871040547835,0.0006401631572688464,0.09240776352242862,0.09240776352242862,0.09240776352242862,0.09238816445529534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487314.0430048414,595.7880682392861,0.0,0.09240776352242862,0.09240776353934675,0.09240776353934675,0.37151935702054534,0.37151935702054534,0.5,10.100293985709508,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27329.39574723281,20747.93026871873,0.7591799855589388,1.0084770600666337,0.6223625873809147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485643612400894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.959256084185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9658956326701,260.9658956326701,-12.184104367329894,245.38007307082202,276.5517181945047,123120.30989024781,123346.24734127759,-225.93745102977314,0.0,nan,276.5517181945047,3.401718194504724,270.3173891697648,-2.8326108302351827,264.0830601449953,-9.066939855004705,257.84873112035876,-15.301268879641214,251.61440209557503,-21.535597904424947,245.38007307082202,-27.769926929177956,1.0,1.0,26022.012520719443,26022.012520719443,275.7476966736243,2.597696673624341,275.7476966736243,275.7476966736243,77029.47411902869,77039.13249842382,-9.658379395128577,0.0,8546.071908451686,8546.071908451686,0.8849349296889992,3952.384015407079,275.7476966736243,2.597696673624341,1.0,0.002,0.12599741719697005,0.004941617778839008,0.00019465894341392966,0.0018053410560604289,0.09732947170696483,0.09732947170696483,0.0,-5.256415962218153e-13,0.9997863594754217,0.9997863594754217,0.0,0.0923880214962691,1.9742043077652124e-05,0.0,0.0,0.0,1600234.9840023753,266.7331302946132,0.0,1.0,1284096.5753696389,2599.793678028608,,,,,,,,,,,,,,,,,,,4.0,15302.349706906576,1541.481774897489,0.37151935702054534,6.173730061729009,2.9711294981213947
1283.0,-29.514406512863005,5.0186094272381725,35.04351385409426,24.62092487784105,5.131622024272676,-26.049803659149063,-39.564921556133754,1.6670191693280634,-6.417103006936088,-6.417103006937054,40.086575705853804,41549.06028208159,25777.78134365914,25777.78134365914,67326.84162574072,77040.6643121424,77038.3415745628,25777.78134365914,102816.12291822194,102816.12291822194,102816.12291822194,130145.47102227833,125596.0292637626,4549.441758515729,0.0,90736.1416585566,55245.18837941013,39434.39253238497,27329.34810405639,66763.74063644136,20747.880727011932,1541.485319510823,0.0,0.8791780894030884,2.7371973830336707,0.001494314320929203,1.0,1.0,-6.417103006936088,335486.9334258723,1558269.5105767762,4.6447994104100765,1558269.5105767762,4.6447994104100765,0.7591794962695215,0.0924073544198101,3.932721205888454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932721205888454,1.283915464858466,1.284230768626457,3.0630686470639112,6490.27490496618,15302.320300334974,6458.162867481065,0.0003235124633243586,23072.101201249043,2352.699566238118,19303.880991159996,1968.4480420082289,0.836676331417745,0.836676331417745,35541.73768693857,35405.22815468563,1.00482186061837,0.8,4289.5112085827095,4273.035954225843,1.00482186061837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.736984838477,4632.441516551485,6.139413218008651,5.0186094272381725,-3.61442660657853,8.633036033816703,2.971090769783681,3.5,0.8488830770810517,0.6,0.00024556706608576634,1.00023717382707,0.00024550883781512226,198.52188302495452,0.0,1.1541227765624368e-05,32.70783948777946,0.05482664810325142,8.282777481784581e-05,0.00016273929126792052,0.0006400082618006088,0.09240735444372693,0.09240735444372693,0.09240735444372693,0.09238746984651726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487316.5801831994,595.7872401064814,0.0,0.09240735444372693,0.0924073544198101,0.0924073544198101,0.37151796031080786,0.37151796031080786,0.5,10.099697447315618,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27329.34810405639,20747.880727011932,0.7591794962695215,1.0084342336713232,0.6223297239789924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448577988870902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.68214657747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9645705641327,260.9645705641327,-12.185429435867263,245.37785886048954,276.5512822677535,123130.22393969176,123351.76263051675,-221.53869082499622,0.0,nan,276.5512822677535,3.4012822677535155,270.3165975863366,-2.83340241366335,264.0819129048289,-9.068087095171052,257.8472282234371,-15.30277177656285,251.61254354195054,-21.537456458049434,245.37785886048954,-27.77214113951044,1.0,1.0,26022.012520719443,26022.012520719443,275.74737082382666,2.5973708238266795,275.74737082382666,275.74737082382666,77029.65263842038,77038.3415745628,-8.688936142425518,0.0,8546.071908451686,8546.071908451686,0.8849348795490988,3952.3848119178965,275.74737082382666,2.5973708238266795,1.0,0.002,0.12601742908939917,0.004941490473827028,0.0001946897672602977,0.0018053102329443974,0.09734488363014884,0.09734488363014884,0.0,2.0469520176091827e-13,0.9997834383131468,0.9997834383131468,0.0,0.0923873425272593,2.0011892550799737e-05,0.0,0.0,0.0,1600234.710807786,266.7328969930639,0.0,1.0,1284097.372176446,2599.790450722712,,,,,,,,,,,,,,,,,,,3.0,15302.320300334974,1541.485319510823,0.37151796031080786,6.173730061729009,2.971090769783681
1284.0,-29.516689375722237,5.018378383447377,35.04349831892654,24.620489228423708,5.131334778458424,-26.051886960301825,-39.56693873098118,1.6665323606364328,-6.417430094006647,-6.417430094018915,40.08657936766013,41547.632248237875,25777.725240250315,25777.725240250315,67325.3574884882,77040.19032312986,77038.30358931833,25777.725240250315,102816.02882956865,102816.02882956865,102816.02882956865,130145.71668468765,125596.54801650425,4549.168668183393,0.0,90736.47655491716,55244.56774572155,39435.454232439566,27329.687855119002,66765.14208755858,20748.10606023188,1541.5095378637166,0.0,0.8791763123699183,2.7371640400014674,0.001494314320929203,1.0,1.0,-6.417430094006647,335482.6050086714,1558269.668749414,4.64485980937562,1558269.668749414,4.64485980937562,0.7591783034706576,0.09240709513761966,3.932727377843734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932727377843734,1.2839178593368041,1.2842330889286218,3.0630677416350824,6490.27298647114,15302.290735316306,6458.149991032182,0.0003235120178827572,23072.15014854827,2352.704557473579,19303.84250259259,1968.444117266609,0.8366728882356556,0.8366728882356556,35541.78230987921,35405.22815468563,1.0048234375711373,0.8,4289.516594098908,4273.035954225843,1.0048234375711373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.704392751485,4632.441516551485,6.139447512607029,5.018378383447377,-3.614750549943643,8.63312893339102,2.9710523321143585,3.5,0.8488720948898167,0.6,0.00024550883781512226,1.0002366898046404,0.0002454507421269194,198.52376172699277,0.0,1.1559585933549027e-05,32.75986653567794,0.054838207689184966,8.280893956554388e-05,0.00016269989824957838,0.0006398543442185067,0.092407095177653,0.092407095177653,0.092407095177653,0.09238760918142623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487319.4154350484,595.7863186894649,0.0,0.092407095177653,0.09240709513761966,0.09240709513761966,0.37151652365673055,0.37151652365673055,0.5,10.099112866225534,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27329.687855119002,20748.10606023188,0.7591783034706576,1.0083908366463885,0.6222952718912901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485916412734083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.734173625366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96325277090654,260.96325277090654,-12.186747229093442,245.37565030985286,276.55085523194447,123138.1242460565,123358.44657536488,-220.32232930840823,0.0,nan,276.55085523194447,3.4008552319444902,270.31581424755103,-2.8341857524489455,264.0807732630893,-9.06922673691065,257.84573227872374,-15.304267721276233,251.61069129427756,-21.53930870572242,245.37565030985286,-27.77434969014712,1.0,1.0,26022.012520719443,26022.012520719443,275.7470392919841,2.5970392919841174,275.7470392919841,275.7470392919841,77029.37537707564,77038.30358931833,-8.928212242681184,0.0,8546.071908451686,8546.071908451686,0.8849344890853825,3952.3910147329525,275.7470392919841,2.5970392919841174,1.0,0.002,0.12603705792342737,0.004941347631928582,0.00019471996172006284,0.0018052800384148894,0.09735998086003142,0.09735998086003142,0.0,1.3495194545187772e-13,0.9997875830393571,0.9997875830393571,0.0,0.09238746630332868,1.9628834290971698e-05,0.0,0.0,0.0,1600234.32778966,266.73256990599333,0.0,1.0,1284098.4892920128,2599.785926080267,,,,,,,,,,,,,,,,,,,3.0,15302.290735316306,1541.5095378637166,0.37151652365673055,6.173730061729009,2.9710523321143585
1285.0,-29.518953383002753,5.018147878389082,35.043482946880054,24.619710724242054,5.130691795374426,-26.05398886511816,-39.568969945516415,1.6657272782086543,-6.417753632900883,-6.41775363294458,40.08655300607069,41546.45505770442,25777.660611461844,25777.660611461844,67324.11566916626,77039.97870243517,77037.84807477634,25777.660611461844,102815.50868623819,102815.50868623819,102815.50868623819,130145.40151234834,125596.5070819053,4548.894430443035,0.0,90736.96332643577,55244.083460090274,39436.533184828324,27329.892826110157,66766.42601093848,20748.234157782368,1541.5272335374707,0.0,0.8791746681759838,2.737131058983492,0.001494314320929203,1.0,1.0,-6.417753632900883,335478.32358846546,1558268.5300497871,4.644915693454252,1558268.5300497871,4.644915693454252,0.7591772968081356,0.09240679944640047,3.932744343941772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932744343941772,1.283921740503152,1.2842368964536797,3.0630716965666314,6490.281366496513,15302.261188413264,6458.12989542102,0.0003235089093237775,23072.174387895888,2352.7070291991545,19303.78243546603,1968.437992124327,0.8366694057926838,0.8366694057926838,35541.90497388208,35405.22815468563,1.0048277724591972,0.8,4289.531398344549,4273.035954225843,1.0048277724591972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.671592898831,4632.441516551485,6.139480081047379,5.018147878389082,-3.615071813165201,8.633219691554283,2.971013649616199,3.5,0.8488610427474855,0.6,0.0002454507421269194,1.000234738970228,0.00024539313879421787,198.5256249424521,0.0,1.1533374562148246e-05,32.68558350912813,0.05484974106374711,8.278997721911515e-05,0.00016266076490780427,0.0006397032031724095,0.09240679944481367,0.09240679944481367,0.09240679944481367,0.09238738373863585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487322.0953573163,595.7854462888964,0.0,0.09240679944481367,0.09240679944640047,0.09240679944640047,0.3715151292644295,0.3715151292644295,0.5,10.09853039833983,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,27329.892826110157,20748.234157782368,0.7591772968081356,1.0083528457571838,0.6222656736321004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486052658074358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.659890598814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96191030456913,260.96191030456913,-12.188089695430847,245.37344641277772,276.5503741963563,123142.35965281416,123366.80708277346,-224.44742995927902,0.0,nan,276.5503741963563,3.4003741963563243,270.3149886396436,-2.8350113603563614,264.0796030829156,-9.070396917084395,257.8442175262275,-15.305782473772467,251.60883196949396,-21.541168030506014,245.37344641277772,-27.776553587222253,1.0,1.0,26022.012520719443,26022.012520719443,275.7466624520159,2.5966624520159485,275.7466624520159,275.7466624520159,77028.20938975614,77037.84807477634,-9.638685020196135,0.0,8546.071908451686,8546.071908451686,0.8849334157385172,3952.408065661481,275.7466624520159,2.5966624520159485,1.0,0.002,0.12605661541805552,0.004941205747161581,0.0001947500473451695,0.0018052499540707357,0.09737502367258474,0.09737502367258474,0.0,1.4159051535400646e-12,0.9997883544024788,0.9997883544024788,0.0,0.09238724195411661,1.955749228385343e-05,0.0,0.0,0.0,1600233.9489249391,266.7322463670991,0.0,1.0,1284099.5942873033,2599.7814505396254,,,,,,,,,,,,,,,,,,,4.0,15302.261188413264,1541.5272335374707,0.3715151292644295,6.173730061729009,2.971013649616199
1286.0,-29.521222212216937,5.017919614662741,35.04346620475643,24.619441804848634,5.1305686939262305,-26.056043121619272,-39.57095624702049,1.6653896021769978,-6.417984978516927,-6.4179849784660385,40.0864827214257,41544.890020914245,25777.391640128757,25777.391640128757,67322.281661043,77039.3830065663,77037.0512619529,25777.391640128757,102814.44290208166,102814.44290208166,102814.44290208166,130144.28445406162,125595.67415080719,4548.6103032544315,0.0,90737.2124184717,55243.36443535166,39437.60887013337,27329.841551979964,66767.45042211334,20748.18211126289,1541.530556835305,0.0,0.8791736873357434,2.7371074761878105,0.001494314320929203,1.0,1.0,-6.417984978516927,335475.26219680137,1558265.4940793582,4.644949031041299,1558265.4940793582,4.644949031041299,0.7591768167334928,0.09240639075479701,3.9327437800404597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327437800404597,1.2839234369737804,1.2842385193786103,3.0630672100744367,6490.271860157917,15302.231943154888,6458.122497720328,0.00032351043635238765,23072.241034105253,2352.7138252211766,19303.76032324361,1968.4357373051562,0.8366660306083359,0.8366660306083359,35541.900896906736,35405.22815468563,1.0048276283807496,0.8,4289.530906296816,4273.035954225843,1.0048276283807496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.63860416366,4632.441516551485,6.139464257430042,5.017919614662741,-3.6153230466952766,8.633242661358018,2.9709747445626924,3.5,0.8488499270179121,0.6,0.00024539313879421787,1.0002352433400745,0.0002453354252693389,198.52749215698688,0.0,1.143573762334065e-05,32.408880424547405,0.054861176801370454,8.277143803863065e-05,0.00016262170075558724,0.0006395494821461366,0.09240639077016814,0.09240639077016814,0.09240639077016814,0.09238668384116616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487324.605070152,595.7846270605285,0.0,0.09240639077016814,0.09240639075479701,0.09240639075479701,0.37151373777763275,0.37151373777763275,0.5,10.097939188718716,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,27329.841551979964,20748.18211126289,0.7591768167334928,1.0083099060308869,0.622232686110695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486187780491733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.383187514235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96059447480565,260.96059447480565,-12.189405525194331,245.37125021648254,276.5499387331157,123152.20137771293,123372.19543478251,-219.99405706957228,0.0,nan,276.5499387331157,3.3999387331157322,270.3142010297962,-2.8357989702037685,264.0784633264683,-9.071536673531682,257.8427256231666,-15.30727437683339,251.6069879198047,-21.54301208019527,245.37125021648254,-27.77874978351744,1.0,1.0,26022.012520719443,26022.012520719443,275.74633786917656,2.5963378691765797,275.74633786917656,275.74633786917656,77028.39613969998,77037.0512619529,-8.65512225292332,0.0,8546.071908451686,8546.071908451686,0.8849334514133029,3952.4074989406618,275.74633786917656,2.5963378691765797,1.0,0.002,0.12607644857640554,0.004941079554708213,0.0001947805957420231,0.001805219403713272,0.09739029787101154,0.09739029787101154,0.0,-5.447049061801934e-13,0.9997853702651807,0.9997853702651807,0.0,0.09238655759565369,1.983315914331423e-05,0.0,0.0,0.0,1600233.678017826,266.73201502148305,0.0,1.0,1284100.3844099725,2599.7782503281596,,,,,,,,,,,,,,,,,,,4.0,15302.231943154888,1541.530556835305,0.37151373777763275,6.173730061729009,2.9709747445626924
1287.0,-29.523485673632884,5.017691796201512,35.04345074852288,24.619010660704248,5.130280423937075,-26.058109063866507,-39.57295557539908,1.66490381207519,-6.418310579984507,-6.418310580012109,40.08648634694822,41543.46189876614,25777.33819990889,25777.33819990889,67320.80009867503,77038.91200993191,77037.01091251888,25777.33819990889,102814.34911242776,102814.34911242776,102814.34911242776,130144.52852696151,125596.1889237045,4548.339603257014,0.0,90737.53889370426,55242.7321170547,39438.67419627729,27330.17941453374,66768.85361081103,20748.406171452025,1541.5546480426942,0.0,0.8791719183894622,2.737074285457257,0.001494314320929203,1.0,1.0,-6.418310579984507,335470.95355662494,1558265.650685359,4.645009155531362,1558265.650685359,4.645009155531362,0.7591756298686558,0.09240613241657869,3.932748987630426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932748987630426,1.2839258256594817,1.2842408345467664,3.0630655673667055,6490.268379457354,15302.202525830196,6458.1107881715,0.00032351039934133626,23072.293497270915,2352.719174975238,19303.725322618557,1968.432168234673,0.836662611148817,0.8366626111488171,35541.93854749012,35405.22815468563,1.0048289589353365,0.8,4289.535450323359,4273.035954225843,1.0048289589353365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.605862819111,4632.441516551485,6.139499405786318,5.017691796201512,-3.6156451727569583,8.63333696895847,2.970936131469228,3.5,0.8488388947054937,0.6,0.0002453354252693389,1.000234691063087,0.0002452778607474484,198.52935498458146,0.0,1.1457721357761477e-05,32.471182327896024,0.05487263452272822,8.275278114688572e-05,0.00016258264412245317,0.0006393967290788555,0.09240613247353091,0.09240613247353091,0.09240613247353091,0.09238682146501423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487327.4148309882,595.7837139220027,0.0,0.09240613247353091,0.09240613241657869,0.09240613241657869,0.37151230569332655,0.37151230569332655,0.5,10.097359862088297,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,27330.17941453374,20748.406171452025,0.7591756298686558,1.008266526351961,0.6221982204594798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448632319310542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.44548941759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95928591123436,260.95928591123436,-12.190714088765617,245.36905974642076,276.5495120760557,123159.99811013389,123378.77732974586,-218.77921961196256,0.0,nan,276.5495120760557,3.3995120760557143,270.3134216100981,-2.836578389901888,264.0773311442156,-9.0726688557844,257.8412406782811,-15.308759321718867,251.60515021233493,-21.544849787665044,245.36905974642076,-27.780940253579217,1.0,1.0,26022.012520719443,26022.012520719443,275.7460075462293,2.596007546229316,275.7460075462293,275.7460075462293,77028.11682630223,77037.01091251888,-8.894086216649157,0.0,8546.071908451686,8546.071908451686,0.8849331219590713,3952.412732568578,275.7460075462293,2.596007546229316,1.0,0.002,0.12609590122959216,0.004940937745878652,0.0001948105184927464,0.0018051894840730436,0.0974052592463732,0.0974052592463732,0.0,2.565790028358217e-12,0.9997894874474805,0.9997894874474805,0.0,0.09238667976577522,1.945265080346618e-05,0.0,0.0,0.0,1600233.2967352483,266.73168942001547,0.0,1.0,1284101.4964461657,2599.7737462890923,,,,,,,,,,,,,,,,,,,3.0,15302.202525830196,1541.5546480426942,0.37151230569332655,6.173730061729009,2.970936131469228
1288.0,-29.525730548214604,5.017464516678959,35.0434354344479,24.61824081782254,5.129643375908975,-26.060193155766378,-39.57497264547271,1.664105984174992,-6.418631445095571,-6.418631445105041,40.08645953830303,41542.30302593408,25777.27354723498,25777.27354723498,67319.57657316906,77038.70076521089,77036.55088141156,25777.27354723498,102813.82442864653,102813.82442864653,102813.82442864653,130144.20439344754,125596.13677720881,4548.067616238724,0.0,90738.01898545327,55242.25917431264,39439.73312348958,27330.379964801006,66770.11308829059,20748.53122994489,1541.5720684484472,0.0,0.8791702902476293,2.737041577846104,0.001494314320929203,1.0,1.0,-6.418631445095571,335466.70763456123,1558264.4926780127,4.645064494374504,1558264.4926780127,4.645064494374504,0.7591746348447066,0.09240583642799867,3.932765417997749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932765417997749,1.2839296718830326,1.2842446078013359,3.0630691883846644,6490.276051959899,15302.173140412757,6458.091265934927,0.0003235074785128619,23072.31918034151,2352.721793919586,19303.666969347014,1968.4262178569659,0.8366591506671973,0.8366591506671973,35542.05733805896,35405.22815468563,1.0048331569426194,0.8,4289.549787086548,4273.035954225843,1.0048331569426194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.572912611045,4632.441516551485,6.139532189570668,5.017464516678959,-3.6159637222301066,8.633428238909065,2.970897272257862,3.5,0.8488277920736749,0.6,0.0002452778607474484,1.0002327679191194,0.0002452207812164798,198.53120254549214,0.0,1.1428247400922116e-05,32.387653134213274,0.05488406277012914,8.273396263622744e-05,0.00016254389811122094,0.0006392470213983593,0.0924058364132635,0.0924058364132635,0.0924058364132635,0.09238659037434194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487330.0680851082,595.7828501627456,0.0,0.0924058364132635,0.09240583642799867,0.09240583642799867,0.3715109156235867,0.3715109156235867,0.5,10.096782480748786,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27330.379964801006,20748.53122994489,0.7591746348447066,1.0082291830800394,0.622169127840212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448645828775152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.3619602239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9579532753363,260.9579532753363,-12.192046724663669,245.36687400126561,276.54903254941274,123164.22011828606,123387.02399659662,-222.80387831058584,0.0,nan,276.54903254941274,3.399032549412766,270.3126008397677,-2.8373991602322803,264.07616913018245,-9.073830869817527,257.8397374205131,-15.310262579486903,251.6033057108761,-21.546694289123877,245.36687400126561,-27.783125998734363,1.0,1.0,26022.012520719443,26022.012520719443,275.7456328515978,2.595632851597827,275.7456328515978,275.7456328515978,77026.96607522901,77036.55088141156,-9.584806182552711,0.0,8546.071908451686,8546.071908451686,0.8849320825038737,3952.429245087738,275.7456328515978,2.595632851597827,1.0,0.002,0.1261152879655609,0.004940797068421555,0.00019484034126321265,0.001805159658431654,0.09742017063160632,0.09742017063160632,0.0,-3.0513352261563043e-13,0.9997902000928376,0.9997902000928376,0.0,0.09238644969209481,1.938673590385908e-05,0.0,0.0,0.0,1600232.9209975158,266.7313685549044,0.0,1.0,1284102.5923041438,2599.7693077870526,,,,,,,,,,,,,,,,,,,4.0,15302.173140412757,1541.5720684484472,0.3715109156235867,6.173730061729009,2.970897272257862
1289.0,-29.527979538069,5.017239449054495,35.0434187626701,24.617966345418267,5.129517748420508,-26.062229809430992,-39.57694103065876,1.6637680188164297,-6.41886170383583,-6.418861703876198,40.08638972671545,41540.763245430135,25777.008107930727,25777.008107930727,67317.77135336086,77038.11810851586,77035.75786001245,25777.008107930727,102812.76596794318,102812.76596794318,102812.76596794318,130143.09533227271,125595.30944660016,4547.785885672551,0.0,90738.27673048047,55241.560821433566,39440.79545449656,27330.32936432953,66771.1248188261,20748.479742485393,1541.575396166414,0.0,0.8791693134401993,2.7370181064494608,0.001494314320929203,1.0,1.0,-6.41886170383583,335463.6607083622,1558261.4771474823,4.645097695103758,1558261.4771474823,4.645097695103758,0.7591741565165875,0.09240542944708484,3.932766128239032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932766128239032,1.283931368644318,1.2842462316888053,3.0630656936060183,6490.268646943309,15302.14405190285,6458.082468526807,0.00032350846678072146,23072.38055142379,2352.728052028347,19303.64067330542,1968.423536406971,0.8366557854869553,0.8366557854869553,35542.06247305854,35405.22815468563,1.0048333384113608,0.8,4289.550406826596,4273.035954225843,1.0048333384113608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.539778126836,4632.441516551485,6.139517420371101,5.017239449054495,-3.616213444000426,8.63345289305492,2.970858195928894,3.5,0.8488166274082555,0.6,0.0002452207812164798,1.0002331989595332,0.00024516360931787145,198.5330535235565,0.0,1.133206792392728e-05,32.11508049640991,0.054895394838053065,8.27156021511003e-05,0.00016250517906537948,0.0006390948638917431,0.09240542945615664,0.09240542945615664,0.09240542945615664,0.09238589489941747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487332.5551779756,595.7820383052533,0.0,0.09240542945615664,0.09240542944708484,0.09240542944708484,0.37150952783614055,0.37150952783614055,0.5,10.096196440565766,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,27330.32936432953,20748.479742485393,0.7591741565165875,1.0081868702379662,0.6221366400243378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486592275414212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.0893875861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95664706261755,260.95664706261755,-12.193352937382429,245.36469606038065,276.54859806486337,123174.00442393568,123392.39061094043,-218.38618700476127,0.0,nan,276.54859806486337,3.3985980648633927,270.3118176639513,-2.8381823360487033,264.07503726312876,-9.074962736871214,257.83825686213464,-15.311743137865335,251.60147646124696,-21.548523538753017,245.36469606038065,-27.785303939619325,1.0,1.0,26022.012520719443,26022.012520719443,275.74530979915403,2.5953097991540517,275.74530979915403,275.74530979915403,77027.14598999116,77035.75786001245,-8.611870021297364,0.0,8546.071908451686,8546.071908451686,0.8849320375709614,3952.429958880227,275.74530979915403,2.5953097991540517,1.0,0.002,0.1261349478692952,0.004940671816015218,0.00019487062233021233,0.0018051293762837014,0.09743531116510616,0.09743531116510616,0.0,-1.3860861243497613e-12,0.9997872429581977,0.9997872429581977,0.0,0.0923857695412692,1.9659905815637276e-05,0.0,0.0,0.0,1600232.6513602617,266.73113829616415,0.0,1.0,1284103.3787108813,2599.766122647556,,,,,,,,,,,,,,,,,,,3.0,15302.14405190285,1541.575396166414,0.37150952783614055,6.173730061729009,2.970858195928894
1290.0,-29.53022387318036,5.0170148319091785,35.043403349335556,24.61753897313031,5.129233436852159,-26.06427814224466,-39.578922477643914,1.6632877033250604,-6.419184383186575,-6.419184383186022,40.08639270084657,41539.34676304057,25776.954042589015,25776.954042589015,67316.30080562958,77037.65188985642,77035.7110569497,25776.954042589015,102812.66509953872,102812.66509953872,102812.66509953872,130143.3267875304,125595.80944084853,4547.51734668186,0.0,90738.60296912759,55240.93533168096,39441.85293049626,27330.66168799168,66772.51461848794,20748.69996953545,1541.5991527887466,0.0,0.8791675626561856,2.7369852144366287,0.001494314320929203,1.0,1.0,-6.419184383186575,335459.390852028,1558261.6056158775,4.645157202658938,1558261.6056158775,4.645157202658938,0.759172983310969,0.09240517026521218,3.9327716109071327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327716109071327,1.2839337306630156,1.2842485208779986,3.0630643287767456,6490.265755033855,15302.114806121159,6458.070427749992,0.0003235082826349757,23072.431340145336,2352.733231036627,19303.60468261775,1968.4198663781976,0.8366523838790262,0.8366523838790262,35542.102112396075,35405.22815468563,1.0048347392492218,0.8,4289.555190874697,4273.035954225843,1.0048347392492218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.506888064965,4632.441516551485,6.139552638549859,5.0170148319091785,-3.6165326737321566,8.633547505641335,2.970819408056646,3.5,0.8488055451590417,0.6,0.00024516360931787145,1.0002327205251205,0.00024510656798865864,198.5349007008107,0.0,1.1350511606451627e-05,32.16734989268391,0.054906745349659516,8.269712363355021e-05,0.00016246648568432124,0.0006389435826231486,0.09240517032085366,0.09240517032085366,0.09240517032085366,0.09238602438301882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487335.3379368658,595.7811339063545,0.0,0.09240517032085366,0.09240517026521218,0.09240517026521218,0.3715080998319853,0.3715080998319853,0.5,10.095622064839294,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27330.66168799168,20748.69996953545,0.759172983310969,1.0081438626394201,0.6221024773498522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486726511069412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.14165698237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9553484660889,260.9553484660889,-12.194651533911099,245.36252386622004,276.5481730659565,123181.78515590802,123398.8979769355,-217.11282102752114,0.0,nan,276.5481730659565,3.3981730659565414,270.3110432260098,-2.838956773990162,264.0739133861162,-9.076086613883774,257.83678354608674,-15.313216453913242,251.5996537061442,-21.550346293855767,245.36252386622004,-27.787476133779933,1.0,1.0,26022.012520719443,26022.012520719443,275.7449816432857,2.5949816432857347,275.7449816432857,275.7449816432857,77026.87615911811,77035.7110569497,-8.834897831591661,0.0,8546.071908451686,8546.071908451686,0.8849316907137983,3952.4354689616684,275.7449816432857,2.5949816432857347,1.0,0.002,0.1261542342443741,0.004940531252962121,0.00019490028924911822,0.0018050997127278855,0.09745014462455912,0.09745014462455912,0.0,1.977003630249108e-12,0.9997912846948106,0.9997912846948106,0.0,0.0923858838918992,1.9286373312982206e-05,0.0,0.0,0.0,1600232.27349549,266.7308156168134,0.0,1.0,1284104.4807616402,2599.7616590820853,,,,,,,,,,,,,,,,,,,3.0,15302.114806121159,1541.5991527887466,0.3715080998319853,6.173730061729009,2.970819408056646
1291.0,-29.532450925504264,5.016791110700133,35.043388306654926,24.616867687460058,5.128698106504851,-26.066336022270313,-39.58091283040119,1.6625832034293175,-6.419483216628919,-6.419483216612519,40.086372572092294,41538.1264484006,25776.846546805325,25776.846546805325,67314.97299520593,77037.37462899131,77035.4056001354,25776.846546805325,102812.25214694074,102812.25214694074,102812.25214694074,130143.12390490375,125595.87515716319,4547.248747740571,0.0,90739.04070108749,55240.4249788519,39442.906358039545,27330.871757963014,66773.77811600256,20748.833229855412,1541.6164988675355,0.0,0.8791660279254447,2.7369547534122254,0.001494314320929203,1.0,1.0,-6.419483216628919,335455.4365749051,1558260.7361503846,4.645209366885412,1558260.7361503846,4.645209366885412,0.7591720239882255,0.09240487506130973,3.9327853046797268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327853046797268,1.2839371398196364,1.2842518576291702,3.063066861070934,6490.271120661374,15302.08557862316,6458.052599761705,0.00032350596311535334,23072.462306323883,2352.7363887080587,19303.55139356771,1968.4144324073677,0.8366489513465081,0.8366489513465081,35542.2011174424,35405.22815468563,1.0048382380484848,0.8,4289.567139734925,4273.035954225843,1.0048382380484848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.473794985395,4632.441516551485,6.139575428002641,5.016791110700133,-3.6168338093679866,8.633624920068119,2.9707803809662328,3.5,0.8487943945617807,0.6,0.00024510656798865864,1.0002309324452618,0.0002450499779980282,198.53673368343135,0.0,1.1324694631108364e-05,32.094184584561106,0.054918070044290626,8.267856590442682e-05,0.00016242800208423182,0.000638794459665355,0.09240487505585186,0.09240487505585186,0.09240487505585186,0.0923858744226367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487337.9880091799,595.7802715035416,0.0,0.09240487505585186,0.09240487506130973,0.09240487506130973,0.3715067130154112,0.3715067130154112,0.5,10.095052045811471,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,27330.871757963014,20748.833229855412,0.7591720239882255,1.0081049012722205,0.6220724305316169,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486860471259653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.06849167425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95403485231554,260.95403485231554,-12.195965147684433,245.3603570770955,276.5477126275376,123186.976880672,123406.60043885426,-219.62355818226177,0.0,nan,276.5477126275376,3.397712627537601,270.31024151743964,-2.8397584825603417,264.0727704074132,-9.077229592586775,257.83529929724483,-15.314700702755147,251.59782818716266,-21.552171812837315,245.3603570770955,-27.789642922904477,1.0,1.0,26022.012520719443,26022.012520719443,275.74464706749507,2.5946470674950888,275.74464706749507,275.74464706749507,77025.89126489151,77035.4056001354,-9.514335243889946,0.0,8546.071908451686,8546.071908451686,0.8849308243865095,3952.4492312031252,275.74464706749507,2.5946470674950888,1.0,0.002,0.1261733704629181,0.004940395673947181,0.0001949297337052617,0.0018050702661951497,0.09746486685263085,0.09746486685263085,0.0,-9.958874003235252e-14,0.9997929089938031,0.9997929089938031,0.0,0.09238573884275579,1.9136218553942594e-05,0.0,0.0,0.0,1600231.9235534898,266.73051678337106,0.0,1.0,1284105.501369386,2599.757525389873,,,,,,,,,,,,,,,,,,,4.0,15302.08557862316,1541.6164988675355,0.3715067130154112,6.173730061729009,2.9707803809662328
1292.0,-29.534671419350563,5.016568845593919,35.04337215616646,24.616309243161254,5.128271570924707,-26.068377120353947,-39.58288924824444,1.66197727238224,-6.419751093666491,-6.41975109375243,40.08631051598485,41536.82313075623,25776.6718168289,25776.6718168289,67313.49494758513,77037.01262996835,77034.59789795206,25776.6718168289,102811.26971478097,102811.26971478097,102811.26971478097,130142.15321470117,125595.18055105578,4546.972663645406,0.0,90739.41624427226,55239.857209623464,39443.9544829431,27330.883499920204,66774.8379828633,20748.82467022182,1541.6236852328664,0.0,0.8791648189034986,2.7369274480982284,0.001494314320929203,1.0,1.0,-6.419751093666491,335451.8919557719,1558258.0556241656,4.645250460622282,1558258.0556241656,4.645250460622282,0.7591713846455933,0.09240450293327931,3.9327938637284787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327938637284787,1.2839400875419111,1.2842547334120482,3.0630664949933673,6490.270344986938,15302.056622545833,6458.039212590191,0.0003235052406014705,23072.507583259627,2352.741005670604,19303.511378416188,1968.4103519974904,0.8366455752049226,0.8366455752049226,35542.26299874887,35405.22815468563,1.0048404249106706,0.8,4289.574608153044,4273.035954225843,1.0048404249106706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.440613469825,4632.441516551485,6.139582333052372,5.016568845593919,-3.617111273910479,8.633680119504398,2.970741249788019,3.5,0.8487832142251482,0.6,0.0002450499779980282,1.000230256477025,0.00024499356664247935,198.53856129762073,0.0,1.1235191898939795e-05,31.840533841595377,0.054929305236189566,8.266014191135766e-05,0.00016238983608667055,0.0006386457508935315,0.09240450292083963,0.09240450292083963,0.09240450292083963,0.09238525634411925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487340.4709474038,595.779461371739,0.0,0.09240450292083963,0.09240450293327931,0.09240450293327931,0.3715053381968791,0.3715053381968791,0.5,10.09447464854245,8.594724931754172e-11,8.594724931754172e-11,8.594724931754172e-11,8.594724931754172e-11,8.594724931754172e-11,8.594724931754172e-11,27330.883499920204,20748.82467022182,0.7591713846455933,1.008066765581072,0.6220430387478588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448699340220598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.814840931285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95271943836315,260.95271943836315,-12.19728056163683,245.35819683218574,276.54724204454124,123193.47621999039,123413.40074909224,-219.92452910185136,0.0,nan,276.54724204454124,3.397242044541258,270.3094330020842,-2.8405669979158006,264.0716239596425,-9.078376040357455,257.8338149170857,-15.316185082914274,251.5960058746396,-21.55399412536039,245.35819683218574,-27.791803167814237,1.0,1.0,26022.012520719443,26022.012520719443,275.74428467884246,2.5942846788424845,275.74428467884246,275.74428467884246,77025.32603320757,77034.59789795206,-9.271864744485356,0.0,8546.071908451686,8546.071908451686,0.8849302829038134,3952.4578330471213,275.74428467884246,2.5942846788424845,1.0,0.002,0.12619274798081084,0.004940264744187195,0.00019495956332782612,0.0018050404364863377,0.09747978166391305,0.09747978166391305,0.0,-1.858361554918364e-13,0.9997902968194888,0.9997902968194888,0.0,0.09238512541512066,1.937751815866214e-05,0.0,0.0,0.0,1600231.6098611902,266.7302489063335,0.0,1.0,1284106.4162500682,2599.7538199242454,,,,,,,,,,,,,,,,,,,4.0,15302.056622545833,1541.6236852328664,0.3715053381968791,6.173730061729009,2.970741249788019
1293.0,-29.53689505067969,5.016348059074704,35.043355719881525,24.616034037340455,5.128144078822186,-26.070391137725363,-39.58483514199031,1.6616401647514751,-6.4200160812210925,-6.42001608121526,40.08626996629186,41535.30329300522,25776.494374091904,25776.494374091904,67311.79766709713,77036.44054167389,77034.10588314889,25776.494374091904,102810.60025724079,102810.60025724079,102810.60025724079,130141.58616670786,125594.88840933045,4546.697757377404,0.0,90739.67487822831,55239.16884504096,39445.006703541505,27330.985909467065,66775.99261300857,20748.881857369728,1541.6351286031995,0.0,0.8791635439702165,2.736900437527484,0.001494314320929203,1.0,1.0,-6.4200160812210925,335448.38559999753,1558256.3040745363,4.6452937947141155,1558256.3040745363,4.6452937947141155,0.7591706324133228,0.09240415312061076,3.9327948779532207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9327948779532207,1.2839417789430265,1.2842563527949962,3.063063249792212,6490.263468795103,15302.027723621597,6458.030134743344,0.00032350609777130715,23072.56739651084,2352.747104924805,19303.484244124473,1968.4075850697714,0.8366422302462816,0.8366422302462816,35542.270331518965,35405.22815468563,1.0048406840480817,0.8,4289.575493140712,4273.035954225843,1.0048406840480817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.407488074823,4632.441516551485,6.139588510002325,5.016348059074704,-3.617386159745827,8.633734218820532,2.970702184998811,3.5,0.8487720528568031,0.6,0.00024499356664247935,1.0002305860482237,0.00024493708756739374,198.54039152373264,0.0,1.1199829371520772e-05,31.740316438889867,0.054940505065561085,8.264200616883207e-05,0.0001623515604736473,0.0006384953854584726,0.09240415315557653,0.09240415315557653,0.09240415315557653,0.09238489638903946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487343.05932254053,595.7786180196516,0.0,0.09240415315557653,0.09240415312061076,0.09240415312061076,0.37150392836636054,0.37150392836636054,0.5,10.093896948197978,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,27330.985909467065,20748.881857369728,0.7591706324133228,1.0080239174757573,0.6220095226995364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487125943996448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.714623528576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9514294521175,260.9514294521175,-12.198570547882468,245.35604411829695,276.54681478593966,123203.09006321347,123418.76333037471,-215.6732671612331,0.0,nan,276.54681478593966,3.3968147859396822,270.30866065245743,-2.8413393475425437,264.0705065189386,-9.079493481061377,257.83235238527203,-15.317647614727946,251.5941982518005,-21.555801748199485,245.35604411829695,-27.793955881703027,1.0,1.0,26022.012520719443,26022.012520719443,275.74396211933856,2.5939621193385847,275.74396211933856,275.74396211933856,77025.50593889088,77034.10588314889,-8.599944258006872,0.0,8546.071908451686,8546.071908451686,0.8849302187395269,3952.4588523429866,275.74396211933856,2.5939621193385847,1.0,0.002,0.12621213506786713,0.004940134310146191,0.00019498940885994862,0.0018050105929207124,0.09749470442997431,0.09749470442997431,0.0,1.780661122025018e-12,0.9997901924827303,0.9997901924827303,0.0,0.09238476603465912,1.9387085951647627e-05,0.0,0.0,0.0,1600231.2995515584,266.7299839187789,0.0,1.0,1284107.3212609387,2599.7501544409984,,,,,,,,,,,,,,,,,,,3.0,15302.027723621597,1541.6351286031995,0.37150392836636054,6.173730061729009,2.970702184998811
