time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1294.0,-29.53911406641024,5.016127693037335,35.04334050504251,24.615605791937583,5.127858542917554,-26.07241680555269,-39.58679790431631,1.661161279790472,-6.420336748680768,-6.420336748685164,40.08627234370832,41533.923602131705,25776.44390835249,25776.44390835249,67310.3675104842,77035.985032443,77034.04886022316,25776.44390835249,102810.49276857566,102810.49276857566,102810.49276857566,130141.80425923505,125595.37145473415,4546.432804500903,0.0,90740.00299596017,55238.571333788335,39446.03518019092,27331.311490659402,66777.34667085033,20749.097374194116,1541.658505381059,0.0,0.8791618062171564,2.7368677517037407,0.001494314320929203,1.0,1.0,-6.420336748680768,335444.14251774,1558256.406767117,4.645352859857162,1558256.406767117,4.645352859857162,0.7591694742231895,0.0924038958452572,3.932800830622019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932800830622019,1.2839441328850163,1.2842586347939642,3.0630622703069132,6490.261393383291,15301.998687826659,6458.017621204664,0.0003235057087104729,23072.615905038994,2352.752051418068,19303.44684031995,1968.4037709431816,0.8366388501316027,0.8366388501316027,35542.313368867864,35405.22815468563,1.0048422049725065,0.8,4289.580687292784,4273.035954225843,1.0048422049725065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.37442661068,4632.441516551485,6.139624837883182,5.016127693037335,-3.6177029378044967,8.633830630841832,2.970663195808171,3.5,0.8487609130880489,0.6,0.00024493708756739374,1.0002301115440646,0.0002448807376827339,198.54221798033421,0.0,1.1213377680394516e-05,31.77871234623806,0.05495171844324148,8.262371693704993e-05,0.00016231337063034383,0.0006383461588360758,0.09240389590397535,0.09240389590397535,0.09240389590397535,0.0923850113340817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487345.8014080297,595.7777268054169,0.0,0.09240389590397535,0.0924038958452572,0.0924038958452572,0.37150251182163213,0.37150251182163213,0.5,10.093330415310168,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27331.311490659402,20749.097374194116,0.7591694742231895,1.0079820607767056,0.6219762490243134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487258675379908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.75301943593,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9501463223506,260.9501463223506,-12.1998536776494,245.35389692661047,276.54639571808667,123210.72768103187,123425.25461863347,-214.5269376015886,0.0,nan,276.54639571808667,3.396395718086694,270.3078959598158,-2.8421040401841537,264.069396201577,-9.080603798422999,257.8308964431425,-15.319103556857499,251.59239668487092,-21.557603315129057,245.35389692661047,-27.796103073389503,1.0,1.0,26022.012520719443,26022.012520719443,275.74363477945514,2.593634779455158,275.74363477945514,275.74363477945514,77025.23681279924,77034.04886022316,-8.812047423925833,0.0,8546.071908451686,8546.071908451686,0.8849298421476482,3952.464834775129,275.74363477945514,2.593634779455158,1.0,0.002,0.1262311585351287,0.004939995230289433,0.00019501867026200026,0.0018049813326110698,0.09750933513100013,0.09750933513100013,0.0,2.8730698375944996e-12,0.9997941270319536,0.9997941270319536,0.0,0.09238487238096048,1.9023464296715045e-05,0.0,0.0,0.0,1600230.9240374882,266.7296632513192,0.0,1.0,1284108.4164333341,2599.7457187737427,,,,,,,,,,,,,,,,,,,3.0,15301.998687826659,1541.658505381059,0.37150251182163213,6.173730061729009,2.970663195808171
1295.0,-29.54131916372456,5.015907837636172,35.0433254030192,24.614848766382806,5.127227593018094,-26.074464488101512,-39.58877519527448,1.660372917991562,-6.42065287950544,-6.420652879505107,40.08624517105574,41532.760327236334,25776.382652472766,25776.382652472766,67309.1429797091,77035.77793926792,77033.58278024077,25776.382652472766,102809.96543271354,102809.96543271354,102809.96543271354,130141.470922506,125595.30442608787,4546.166496418146,0.0,90740.46997977087,55238.07806736918,39447.10212489077,27331.50548979248,66778.60761468325,20749.21798521291,1541.675496954411,0.0,0.8791602048520301,2.736835528603722,0.001494314320929203,1.0,1.0,-6.42065287950544,335439.95950567845,1558255.2330411577,4.645407289392363,1558255.2330411577,4.645407289392363,0.7591684985286353,0.09240360162568387,3.9328161115133855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328161115133855,1.2839479324809362,1.28426236296651,3.0630651072540895,6490.267404533933,15301.9696703765,6457.99944009205,0.00032350322840041885,23072.644997086594,2352.7550179813284,19303.392495757667,1968.3982293400568,0.8366354398550806,0.8366354398550806,35542.42384850655,35405.22815468563,1.0048461092852943,0.8,4289.594021014748,4273.035954225843,1.0048461092852943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.341160499737,4632.441516551485,6.139658895515902,5.015907837636172,-3.6180162943831577,8.633924132019331,2.970623965485356,3.5,0.8487497044243874,0.6,0.0002448807376827339,1.0002286721773732,0.0002448247530733738,198.54403300997308,0.0,1.1187831083299349e-05,31.706313290070355,0.054962906274324784,8.260529610894644e-05,0.00016227544157378746,0.0006381994711243404,0.0924036016173701,0.0924036016173701,0.0924036016173701,0.09238477356354788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487348.392477047,595.7768832298988,0.0,0.0924036016173701,0.09240360162568387,0.09240360162568387,0.3715011345511791,0.3715011345511791,0.5,10.092765575142991,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27331.50548979248,20749.21798521291,0.7591684985286353,1.0079446904327067,0.6219470847143589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487391133562837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.68062037976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9488386664004,260.9488386664004,-12.2011613335996,245.35175351704882,276.54592381575935,123214.75617309143,123433.38364594859,-218.62747285713291,0.0,nan,276.54592381575935,3.3959238157593745,270.30708975602016,-2.8429102439798157,264.0682556963645,-9.081744303635503,257.8294216364597,-15.320578363540278,251.59058757674967,-21.559412423250308,245.35175351704882,-27.798246482951157,1.0,1.0,26022.012520719443,26022.012520719443,275.7432641113007,2.593264111300698,275.7432641113007,275.7432641113007,77024.10059982029,77033.58278024077,-9.482180420483928,0.0,8546.071908451686,8546.071908451686,0.8849288754111637,3952.4801920709524,275.7432641113007,2.593264111300698,1.0,0.002,0.1262501245682118,0.004939857216046556,0.0001950478447133058,0.0018049521557945553,0.09752392235665289,0.09752392235665289,0.0,5.07861114273922e-13,0.9997947479146981,0.9997947479146981,0.0,0.0923846355937608,1.896603192307449e-05,0.0,0.0,0.0,1600230.553834558,266.72934712049454,0.0,1.0,1284109.4961098703,2599.74134587852,,,,,,,,,,,,,,,,,,,4.0,15301.9696703765,1541.675496954411,0.3715011345511791,6.173730061729009,2.970623965485356
1296.0,-29.543524427922332,5.015690154307777,35.043308932548086,24.614577646739804,5.127103900657214,-26.076461595067496,-39.590707154106326,1.6600410668181476,-6.420879038327769,-6.420879038318495,40.0861754734595,41531.263838173996,25776.121992094668,25776.121992094668,67307.38583026867,77035.21058664177,77032.7888039895,25776.121992094668,102808.91079608418,102808.91079608418,102808.91079608418,130140.36168108688,125594.4712392608,4545.890441826077,0.0,90740.72823880563,55237.407099593045,39448.1345991251,27331.450885002712,66779.5854841278,20749.163861268255,1541.678531756881,0.0,0.8791592496379195,2.7368124765009423,0.001494314320929203,1.0,1.0,-6.420879038327769,335436.9670194686,1558252.22244719,4.645439756664476,1558252.22244719,4.645439756664476,0.7591680349707931,0.09240319722853446,3.9328173071824395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328173071824395,1.2839495984621012,1.2842639574705041,3.0630620640351607,6490.260956318199,15301.940857791424,6457.990103002889,0.0003235039773484756,23072.703650151085,2352.7609989294087,19303.364586573327,1968.3953833952805,0.8366321034269829,0.8366321034269828,35542.432493095825,35405.22815468563,1.004846414782262,0.8,4289.5950643250935,4273.035954225843,1.004846414782262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.3077133950555,4632.441516551485,6.139645721978352,5.015690154307777,-3.6182613087378575,8.633951463045635,2.9705845219277336,3.5,0.8487384348364954,0.6,0.0002448247530733738,1.0002286936086702,0.00024476877601869627,198.54584820607775,0.0,1.1115410128848933e-05,31.501072305157876,0.05497402168445363,8.258730127050118e-05,0.0001622374518028726,0.0006380502583235142,0.0924031972471797,0.0924031972471797,0.0924031972471797,0.09238407689812635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487350.82023671415,595.7760906533089,0.0,0.0924031972471797,0.09240319722853446,0.09240319722853446,0.37149975867217844,0.37149975867217844,0.5,10.092191963611196,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27331.450885002712,20749.163861268255,0.7591680349707931,1.0079036181838283,0.6219155680150958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448752276320974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.47537939485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94755704277134,260.94755704277134,-12.20244295722864,245.3496177845882,276.5454963009683,123224.37447792779,123438.64960109555,-214.27512316776478,0.0,nan,276.5454963009683,3.3954963009683183,270.30632059769584,-2.843679402304133,264.06714489450286,-9.082855105497117,257.827969191055,-15.322030808944987,251.58879348781778,-21.561206512182196,245.3496177845882,-27.800382215411787,1.0,1.0,26022.012520719443,26022.012520719443,275.7429450470847,2.5929450470846973,275.7429450470847,275.7429450470847,77024.28512701699,77032.7888039895,-8.50367697251204,0.0,8546.071908451686,8546.071908451686,0.884928799767848,3952.4813937183517,275.7429450470847,2.5929450470846973,1.0,0.002,0.12626936765531105,0.004939734491060825,0.00019507748324847397,0.0018049225165543458,0.09753874162423698,0.09753874162423698,0.0,-1.9718037966298674e-13,0.9997917486778892,0.9997917486778892,0.0,0.09238395414054436,1.9243087990105015e-05,0.0,0.0,0.0,1600230.2889918776,266.7291209616722,0.0,1.0,1284110.2685052953,2599.7382175367225,,,,,,,,,,,,,,,,,,,3.0,15301.940857791424,1541.678531756881,0.37149975867217844,6.173730061729009,2.9705845219277336
1297.0,-29.545724500865045,5.0154728996719085,35.04329369066143,24.61415841188284,5.126822242259533,-26.078469826659006,-39.592652035038896,1.659567565545686,-6.421196685371854,-6.421196685381994,40.08617798855827,41529.881082385335,25776.070542094545,25776.070542094545,67305.95162447987,77034.75462051333,77032.73594896791,25776.070542094545,102808.80649106245,102808.80649106245,102808.80649106245,130140.58264752432,125594.95526303415,4545.627384490169,0.0,90741.04627982927,55236.79674181374,39449.16615335059,27331.77615646187,66780.94230981247,20749.379291189936,1541.701829373703,0.0,0.8791575275907827,2.7367800993703986,0.001494314320929203,1.0,1.0,-6.421196685371854,335432.76401569997,1558252.3310881339,4.645498288340133,1558252.3310881339,4.645498288340133,0.7591668822548987,0.09240293920131204,3.932822202286244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932822202286244,1.2839519262420993,1.284266213944841,3.063060323291792,6490.257267891884,15301.911968359871,6457.978791603274,0.00032350400988298984,23072.75580042223,2352.7663167771084,19303.33077604292,1968.391935680678,0.8366287470389502,0.8366287470389502,35542.46788428973,35405.22815468563,1.0048476654957135,0.8,4289.5993356672625,4273.035954225843,1.0048476654957135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.2745110233245,4632.441516551485,6.139682022796469,5.0154728996719085,-3.6185751335555736,8.634048033227483,2.9705453671863946,3.5,0.8487272477675413,0.6,0.00024476877601869627,1.0002281593049074,0.0002447129424838373,198.54765915816174,0.0,1.1114011801023428e-05,31.497109444100396,0.054985135696254656,8.256918973174445e-05,0.00016219958628695182,0.0006379021341509675,0.09240293924152727,0.09240293924152727,0.09240293924152727,0.09238419909358123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487353.5421396037,595.7752060010761,0.0,0.09240293924152727,0.09240293920131204,0.09240293920131204,0.3714983422447523,0.3714983422447523,0.5,10.091629758124125,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27331.77615646187,20749.379291189936,0.7591668822548987,1.0078616637697588,0.6218822263650978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487654405098056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.47141653379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9462828296431,260.9462828296431,-12.203717170356867,245.3474877939793,276.5450778653123,123231.97172881165,123445.00788006118,-213.0361512495016,0.0,nan,276.5450778653123,3.3950778653123166,270.30555985105894,-2.8444401489410325,264.0660418368552,-9.083958163144757,257.82652382244396,-15.323476177556017,251.58700580820894,-21.562994191791034,245.3474877939793,-27.80251220602068,1.0,1.0,26022.012520719443,26022.012520719443,275.7426212153059,2.5926212153059396,275.7426212153059,275.7426212153059,77024.02035429892,77032.73594896791,-8.71559466898907,0.0,8546.071908451686,8546.071908451686,0.8849284900818792,3952.486313297675,275.7426212153059,2.5926212153059396,1.0,0.002,0.12628824570182726,0.00493959658387374,0.00019510652108781565,0.0018048934791558473,0.09755326054390782,0.09755326054390782,0.0,2.436627288826543e-13,0.9997956986285108,0.9997956986285108,0.0,0.09238406115410358,1.8878047208460344e-05,0.0,0.0,0.0,1600229.9170109336,266.7288033146281,0.0,1.0,1284111.353356826,2599.7338237000754,,,,,,,,,,,,,,,,,,,3.0,15301.911968359871,1541.701829373703,0.3714983422447523,6.173730061729009,2.9705453671863946
1298.0,-29.547907715657555,5.015256525644223,35.04327880039579,24.613504588510864,5.126296363408164,-26.08048730772151,-39.59460201496256,1.6588759557578643,-6.421490137656519,-6.42149013764042,40.08615765337778,41528.667485635866,25775.964885007685,25775.964885007685,67304.63237064355,77034.47962084805,77032.42932029463,25775.964885007685,102808.39420530232,102808.39420530232,102808.39420530232,130140.3741726997,125595.00997520165,4545.364197498041,0.0,90741.46750234462,55236.27446920055,39450.214481271185,27331.979967397376,66782.19444866857,20749.508350834956,1541.718745758298,0.0,0.8791560225365145,2.7367501886322807,0.001494314320929203,1.0,1.0,-6.421490137656519,335428.88118599914,1558251.4527091654,4.645549444638005,1558251.4527091654,4.645549444638005,0.7591659431766655,0.09240264507507898,3.9328343943961257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328343943961257,1.2839552727744046,1.284269489604822,3.063061835400195,6490.260471868142,15301.883109417655,6457.962656513357,0.000323502260398598,23072.79137703882,2352.7699445823823,19303.282547179395,1968.387017705271,0.8366253667247779,0.8366253667247779,35542.55603219315,35405.22815468563,1.004850780615727,0.8,4289.609974185364,4273.035954225843,1.004850780615727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.241110486191,4632.441516551485,6.139705702139298,5.015256525644223,-3.6188706013118854,8.634127126956109,2.9705059789617536,3.5,0.8487159939890725,0.6,0.0002447129424838373,1.000226414884023,0.000244657548373397,198.5494562623884,0.0,1.1085617648774543e-05,31.416640416627054,0.05499622131390343,8.255103439500815e-05,0.00016216190808882914,0.0006377559295926505,0.09240264506996665,0.09240264506996665,0.09240264506996665,0.09238404493398332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487356.13332430547,595.7743627181084,0.0,0.09240264506996665,0.09240264507507898,0.09240264507507898,0.3714969660871671,0.3714969660871671,0.5,10.091071754087677,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27331.979967397376,20749.508350834956,0.7591659431766655,1.0078230122009026,0.6218523938675965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487785739369308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.39094750631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9449940104109,260.9449940104109,-12.205005989589097,245.34536319294855,276.54462482788017,123237.02864341195,123452.50679902035,-215.4781556083942,0.0,nan,276.54462482788017,3.394624827880193,270.3047725009034,-2.845227499096552,264.06492017398114,-9.085079826018841,257.82506784685324,-15.324932153146733,251.58521551989878,-21.564784480101196,245.34536319294855,-27.804636807051423,1.0,1.0,26022.012520719443,26022.012520719443,275.74229188356077,2.59229188356079,275.74229188356077,275.74229188356077,77023.05703301533,77032.42932029463,-9.372287279300508,0.0,8546.071908451686,8546.071908451686,0.8849277187546836,3952.4985663681064,275.74229188356077,2.59229188356079,1.0,0.002,0.12630697871061267,0.004939463714799083,0.0001951353445249361,0.0018048646554151874,0.09756767226246804,0.09756767226246804,0.0,-5.987658285855346e-14,0.99979726761363,0.99979726761363,0.0,0.092383912066336,1.873300874297369e-05,0.0,0.0,0.0,1600229.5733620103,266.72850986234346,0.0,1.0,1284112.355574918,2599.7297645527096,,,,,,,,,,,,,,,,,,,4.0,15301.883109417655,1541.718745758298,0.3714969660871671,6.173730061729009,2.9705059789617536
1299.0,-29.550094403701156,5.015041898435615,35.04326301447728,24.61318796211856,5.12612165137308,-26.082472798300188,-39.59652447430415,1.6585000442987217,-6.421736016243642,-6.421736016247489,40.08610202405444,41527.220993773895,25775.75525644702,25775.75525644702,67302.97625022092,77033.95182776533,77031.76416146554,25775.75525644702,102807.51941791257,102807.51941791257,102807.51941791257,130139.51897753817,125594.42431414212,4545.094663396048,0.0,90741.7409578379,55235.6300741313,39451.23431522955,27331.999559625605,66783.23387485516,20749.50679474087,1541.7257764627784,0.0,0.8791549076730505,2.7367251271416015,0.001494314320929203,1.0,1.0,-6.421736016243642,335425.62785743526,1558249.0498003066,4.645587338551852,1558249.0498003066,4.645587338551852,0.7591653420553874,0.09240227587340623,3.9328364877762723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328364877762723,1.2839571434129435,1.2842712895737878,3.0630590031394855,6490.25447064756,15301.854514864615,6457.95311019598,0.0003235029004105464,23072.848627161115,2352.7757824701725,19303.254012597918,1968.3841079877348,0.8366220541088425,0.8366220541088425,35542.57116714565,35405.22815468563,1.004851315480525,0.8,4289.61180081379,4273.035954225843,1.004851315480525,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.207627991006,4632.441516551485,6.139704736037948,5.015041898435615,-3.619129777075344,8.63417167551096,2.9704664942961885,3.5,0.8487047126560539,0.6,0.000244657548373397,1.0002267791769905,0.0002446020777155225,198.5512562542049,0.0,1.099847050806008e-05,31.169665419842268,0.05500721978441149,8.253313890167375e-05,0.00016212440947172325,0.0006376087931295743,0.09240227590941805,0.09240227590941805,0.09240227590941805,0.09238350308029278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.57883869467,595.7735650550401,0.0,0.09240227590941805,0.09240227587340623,0.09240227587340623,0.37149560142106025,0.37149560142106025,0.5,10.09050857178414,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,27331.999559625605,20749.50679474087,0.7591653420553874,1.0077825278173815,0.6218210557397025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487916069529354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.14397250953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9437248492158,260.9437248492158,-12.206275150784165,245.34324559406377,276.54420410438087,123245.89471755645,123458.08623921509,-212.19152165864253,0.0,nan,276.54420410438087,3.39420410438089,270.30401240228707,-2.845987597712906,264.0638207003518,-9.086179299648165,257.8236289981309,-15.326371001869063,251.5834372960805,-21.566562703919487,245.34324559406377,-27.806754405936204,1.0,1.0,26022.012520719443,26022.012520719443,275.7419681728413,2.591968172841348,275.7419681728413,275.7419681728413,77023.1112826219,77031.76416146554,-8.652878843640792,0.0,8546.071908451686,8546.071908451686,0.884927586318089,3952.5006702151536,275.7419681728413,2.591968172841348,1.0,0.002,0.12632587628550943,0.004939338857220679,0.00019516444126288377,0.0018048355604293068,0.09758222063144188,0.09758222063144188,0.0,1.6921906584310697e-12,0.9997954858445551,0.9997954858445551,0.0,0.0923833782999948,1.8897573411433392e-05,0.0,0.0,0.0,1600229.2854235857,266.72826398375634,0.0,1.0,1284113.1953148213,2599.726363475635,,,,,,,,,,,,,,,,,,,3.0,15301.854514864615,1541.7257764627784,0.37149560142106025,6.173730061729009,2.9704664942961885
1300.0,-29.55227606576558,5.01482781318139,35.043248133637576,24.61275423355403,5.12582774638746,-26.08446568465929,-39.59845182308925,1.6580173628637287,-6.422044985446803,-6.422044985394335,40.086096572078624,41525.86024558588,25775.690216027142,25775.690216027142,67301.55046161302,77033.51473236756,77031.61538281267,25775.690216027142,102807.30559883981,102807.30559883981,102807.30559883981,130139.58751177006,125594.75296375874,4544.834548011315,0.0,90742.07069563997,55235.03460333576,39452.26232478245,27332.281912930255,66784.5442377127,20749.691716740752,1541.7468150150135,0.0,0.8791532625412048,2.7366936353158917,0.001494314320929203,1.0,1.0,-6.422044985446803,335421.5397841309,1558248.8143026468,4.645643256260459,1558248.8143026468,4.645643256260459,0.7591642652758006,0.09240200878131931,3.9328427969796906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328427969796906,1.2839595130656527,1.2842735885804937,3.0630582638773536,6490.252904239812,15301.825777956954,6457.940382116247,0.0003235023885970275,23072.89545499435,2352.780557580249,19303.215967515833,1968.380228469032,0.8366187072259051,0.836618707225905,35542.616782116165,35405.22815468563,1.0048529275005962,0.8,4289.617306057485,4273.035954225843,1.0048529275005962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.174286367794,4632.441516551485,6.139738004619129,5.01482781318139,-3.6194363622884183,8.63426417546981,2.970427175964332,3.5,0.848693478846952,0.6,0.0002446020777155225,1.0002262619195463,0.00024454674609933124,198.5530521373648,0.0,1.1013768806226995e-05,31.213020796847303,0.055018233553217714,8.251520149393406e-05,0.00016208687622158843,0.0006374622036330128,0.09240200882969177,0.09240200882969177,0.09240200882969177,0.09238352779830558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.2247566282,595.7727047067482,0.0,0.09240200882969177,0.09240200878131931,0.09240200878131931,0.37149421067824406,0.37149421067824406,0.5,10.089954141765123,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,27332.281912930255,20749.691716740752,0.7591642652758006,1.0077414052877278,0.621788479947978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488046609270029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.18732788653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94246139305966,260.94246139305966,-12.207538606940318,245.3411335087223,276.5437892773885,123253.28475216324,123464.52244792356,-211.23769576032848,0.0,nan,276.5437892773885,3.393789277388521,270.3032581236532,-2.846741876346755,264.06272696999986,-9.08727303000012,257.82219581617744,-15.327804183822536,251.5816646624166,-21.568335337583363,245.3411335087223,-27.808866491277684,1.0,1.0,26022.012520719443,26022.012520719443,275.7416417946843,2.5916417946843353,275.7416417946843,275.7416417946843,77022.82462701014,77031.61538281267,-8.790755802532658,0.0,8546.071908451686,8546.071908451686,0.8849271871695821,3952.507010964589,275.7416417946843,2.5916417946843353,1.0,0.002,0.126344492450417,0.004939203648570893,0.00019519307788969543,0.0018048069232880978,0.09759653894484771,0.09759653894484771,0.0,1.1777931060996671e-12,0.999798530737272,0.999798530737272,0.0,0.09238339261673555,1.861616458376003e-05,0.0,0.0,0.0,1600228.923601083,266.7279550145532,0.0,1.0,1284114.250524085,2599.7220897232733,,,,,,,,,,,,,,,,,,,3.0,15301.825777956954,1541.7468150150135,0.37149421067824406,6.173730061729009,2.970427175964332
1301.0,-29.554443098693888,5.01461460555931,35.04323349034575,24.61209548581394,5.125294741269667,-26.086469314703663,-39.600388252269454,1.657320957328531,-6.422335827130496,-6.422335827127336,40.086073666897114,41524.660782182626,25775.58491634908,25775.58491634908,67300.24569853171,77033.24914350061,77031.27131786784,25775.58491634908,102806.85623421692,102806.85623421692,102806.85623421692,130139.32837928984,125594.75401492936,4544.574364360477,0.0,90742.49223484099,55234.51800549276,39453.30469927581,27332.47214507293,66785.77684434874,20749.81111115884,1541.763020537008,0.0,0.8791517812503601,2.736663991407337,0.001494314320929203,1.0,1.0,-6.422335827130496,335417.6915977905,1558247.8249136407,4.645693605160764,1558247.8249136407,4.645693605160764,0.7591633497703679,0.09240171406038339,3.9328550166684066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328550166684066,1.2839628810070545,1.2842768862983038,3.0630597463874802,6490.256045500874,15301.797068846807,6457.924362456357,0.0003235006597650832,23072.9309497177,2352.784177034737,19303.168083680386,1968.3753456766976,0.8366153448708936,0.8366153448708936,35542.70512931959,35405.22815468563,1.004856049667083,0.8,4289.627968628985,4273.035954225843,1.004856049667083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.140779867698,4632.441516551485,6.139761925078031,5.01461460555931,-3.6197291507799956,8.634343756339305,2.9703876634100332,3.5,0.8486821895457238,0.6,0.00024454674609933124,1.000224748545295,0.0002444917969236361,198.55483600643515,0.0,1.0986261274469016e-05,31.135064451845192,0.055029219814492186,8.24971832060811e-05,0.00016204956289325012,0.0006373174363736412,0.09240171405588672,0.09240171405588672,0.09240171405588672,0.09238334248694043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.77047439903,595.7718760723827,0.0,0.09240171405588672,0.09240171406038339,0.09240171406038339,0.37149284966428003,0.37149284966428003,0.5,10.089402994902914,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27332.47214507293,20749.81111115884,0.7591633497703679,1.007703269745323,0.6217590442791465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488176851206491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.10937154153,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9411821981864,260.9411821981864,-12.208817801813552,245.33902628773632,276.54333810862653,123258.16503344892,123472.03408817937,-213.86905473043188,0.0,nan,276.54333810862653,3.3933381086265513,270.302475744456,-2.8475242555439877,264.0616133803276,-9.088386619672349,257.8207510160875,-15.329248983912464,251.5798886518847,-21.57011134811529,245.33902628773632,-27.81097371226366,1.0,1.0,26022.012520719443,26022.012520719443,275.74131069294083,2.5913106929408514,275.74131069294083,275.74131069294083,77021.85065262982,77031.27131786784,-9.420665238023503,0.0,8546.071908451686,8546.071908451686,0.8849264140969695,3952.519291751749,275.74131069294083,2.5913106929408514,1.0,0.002,0.1263629954325121,0.004939072233755466,0.00019522154689830622,0.0018047784531202212,0.0976107734491531,0.0976107734491531,0.0,1.8527280404301294e-14,0.9997997549922758,0.9997997549922758,0.0,0.09238321107843764,1.8502981945750602e-05,0.0,0.0,0.0,1600228.5830058102,266.7276641728695,0.0,1.0,1284115.2438215252,2599.7180667321254,,,,,,,,,,,,,,,,,,,4.0,15301.797068846807,1541.763020537008,0.37149284966428003,6.173730061729009,2.9703876634100332
1302.0,-29.556609347580494,5.014402613408438,35.04321756701743,24.611647717561596,5.124983171574936,-26.08845009568479,-39.602306101564295,1.6568239195375989,-6.422607747297718,-6.422607747223062,40.08600743867591,41523.32712323177,25775.43905477269,25775.43905477269,67298.76617800446,77032.8268772993,77030.37033803083,25775.43905477269,102805.80939280352,102805.80939280352,102805.80939280352,130138.27744740678,125593.9714008582,4544.306046548589,0.0,90742.82382998284,55233.9378589882,39454.31774554959,27332.468054603258,66786.78580015285,20749.79087667045,1541.7695436081342,0.0,0.8791505661015643,2.7366362762952092,0.001494314320929203,1.0,1.0,-6.422607747297718,335414.0937973166,1558244.9641913408,4.645734908005846,1558244.9641913408,4.645734908005846,0.7591627230741729,0.09240134507813491,3.9328613510404034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328613510404034,1.2839653166803415,1.284279252010749,3.0630588692292036,6490.254186907742,15301.76858008495,6457.9119584977625,0.00032350023123762925,23072.978101803063,2352.788985209329,19303.131007418073,1968.371564950118,0.8366120282456996,0.8366120282456996,35542.75092621347,35405.22815468563,1.0048576681178003,0.8,4289.6334958289035,4273.035954225843,1.0048576681178003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.107195125214,4632.441516551485,6.139776298400095,5.014402613408438,-3.6200074058476206,8.634410019256059,2.970348058799341,3.5,0.8486708739426688,0.6,0.0002444917969236361,1.0002246712012923,0.0002444368789963918,198.55661925819126,0.0,1.0910424568842173e-05,30.920143228098716,0.05504013023906103,8.247934138707195e-05,0.00016201245553656412,0.0006371725247669048,0.09240134508890681,0.09240134508890681,0.09240134508890681,0.09238267006224563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487366.1506256098,595.7710991321852,0.0,0.09240134508890681,0.09240134507813491,0.09240134507813491,0.3714914965339255,0.3714914965339255,0.5,10.088842744233075,-7.463540896424092e-11,-7.463540896424092e-11,-7.463540896424092e-11,-7.463540896424092e-11,-7.463540896424092e-11,-7.463540896424092e-11,27332.468054603258,20749.79087667045,0.7591627230741729,1.0076658933607556,0.6217296823878106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448830622201472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.894450317785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9399103279826,260.9399103279826,-12.210089672017375,245.3369251951338,276.542895460827,123265.57363451917,123478.21807879362,-212.64444427446574,0.0,nan,276.542895460827,3.3928954608270487,270.3017014076667,-2.848298592333265,264.06050735460485,-9.089492645395126,257.81931330141913,-15.330686698580848,251.57811924824418,-21.5718807517558,245.3369251951338,-27.813074804866176,1.0,1.0,26022.012520719443,26022.012520719443,275.7409333466508,2.590933346650843,275.7409333466508,275.7409333466508,77021.69351231007,77030.37033803083,-8.676825720758643,0.0,8546.071908451686,8546.071908451686,0.884926013355879,3952.525657795605,275.7409333466508,2.590933346650843,1.0,0.002,0.12638179966734983,0.004938943011023467,0.0001952504888831063,0.0018047495113515488,0.09762524444155316,0.09762524444155316,0.0,2.346551772336447e-13,0.9997964939283746,0.9997964939283746,0.0,0.09238254084338515,1.880423474975864e-05,0.0,0.0,0.0,1600228.264567823,266.72739225270226,0.0,1.0,1284116.1724957642,2599.7143054819517,,,,,,,,,,,,,,,,,,,3.0,15301.76858008495,1541.7695436081342,0.3714914965339255,6.173730061729009,2.970348058799341
1303.0,-29.55877160680558,5.014191706812495,35.04320190217035,24.611285619344585,5.124760854725945,-26.090418360620134,-39.604206977505214,1.656407606727529,-6.422885463654893,-6.422885463640119,40.085983051134306,41521.916318809075,25775.308779007548,25775.308779007548,67297.22509781663,77032.34357860802,77030.04801624226,25775.308779007548,102805.35679524981,102805.35679524981,102805.35679524981,130138.002449149,125593.95983957505,4544.042609573948,0.0,90743.11973374063,55233.304994052654,39455.34971076442,27332.645653899195,66787.99536466361,20749.90180129682,1541.7848548584727,0.0,0.8791491611632976,2.7366079706428224,0.001494314320929203,1.0,1.0,-6.422885463654893,335410.4193382453,1558243.910774454,4.645782661876821,1558243.910774454,4.645782661876821,0.7591618485836807,0.0924010324022551,3.932865283520209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932865283520209,1.2839673751296499,1.2842812404468598,3.0630570213071686,6490.250271382694,15301.740034795632,6457.900971181659,0.0003235003329150134,23073.030269808463,2352.7943048654192,19303.09816559497,1968.3682160161698,0.836608713284335,0.836608713284335,35542.779357652835,35405.22815468563,1.0048586728779825,0.8,4289.636927202431,4273.035954225843,1.0048586728779825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.0736198039995,4632.441516551485,6.139794370783557,5.014191706812495,-3.6202897653151127,8.634481472127607,2.9703084655097602,3.5,0.8486595615742172,0.6,0.0002444368789963918,1.0002242613381,0.0002443820735455708,198.5583992536819,0.0,1.0904317970293336e-05,30.902837127811313,0.05505103455703132,8.246166099141551e-05,0.0001619752180049763,0.0006370267116823888,0.09240103243886759,0.09240103243886759,0.09240103243886759,0.09238248433298238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487368.7147070619,595.770264452711,0.0,0.09240103243886759,0.0924010324022551,0.0924010324022551,0.3714901016526198,0.3714901016526198,0.5,10.088286301630713,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,27332.645653899195,20749.90180129682,0.7591618485836807,1.007624569810377,0.6216972989247348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488435548216627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.8771442175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9386529272511,260.9386529272511,-12.211347072748879,245.33483061716137,276.5424752373344,123273.80748561204,123484.03277098449,-210.2252853724445,0.0,nan,276.5424752373344,3.392475237334395,270.3009463132546,-2.8490536867453784,264.05941738934297,-9.090582610657009,257.81788846526143,-15.332111534738544,251.57635954115202,-21.57364045884796,245.33483061716137,-27.815169382838604,1.0,1.0,26022.012520719443,26022.012520719443,275.7406179144514,2.5906179144514,275.7406179144514,275.7406179144514,77021.58564925575,77030.04801624226,-8.46236698651046,0.0,8546.071908451686,8546.071908451686,0.8849257645693251,3952.52960993781,275.7406179144514,2.5906179144514,1.0,0.002,0.12640047746509178,0.00493881326636619,0.00019527923317230313,0.0018047207677225543,0.09763961658615157,0.09763961658615157,0.0,8.948575387635049e-13,0.9997978615950769,0.9997978615950769,0.0,0.09238235460495206,1.8677797303040763e-05,0.0,0.0,0.0,1600227.939340995,266.7271145363451,0.0,1.0,1284117.1209639371,2599.7104640718785,,,,,,,,,,,,,,,,,,,3.0,15301.740034795632,1541.7848548584727,0.3714901016526198,6.173730061729009,2.9703084655097602
1304.0,-29.560928770182574,5.013981544547701,35.04318691651338,24.610851890780054,5.124459185767938,-26.092389974535763,-39.606115816254146,1.6559203878463846,-6.423180690934942,-6.423180690927644,40.08597132240588,41520.572287729774,25775.219456275896,25775.219456275896,67295.79174400566,77031.91420581607,77029.84718702678,25775.219456275896,102805.06664330268,102805.06664330268,102805.06664330268,130137.95531281146,125594.17138413271,4543.783928678748,0.0,90743.44034858195,55232.70938006752,39456.36774279381,27332.888669508782,66789.2564123026,20750.059092052245,1541.8036868188967,0.0,0.8791476138340276,2.7365778804801004,0.001494314320929203,1.0,1.0,-6.423180690934942,335406.51322721184,1558243.4041536439,4.645835255733555,1558243.4041536439,4.645835255733555,0.7591608535397865,0.0924007509533395,3.932870411817571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932870411817571,1.283969764645924,1.2842835601750449,3.063055314937362,6490.246655789832,15301.711497224236,6457.889776888827,0.0003235003571590447,23073.081705391098,2352.799549835173,19303.064705104574,1968.3648039957147,0.8366053980814515,0.8366053980814515,35542.816434726104,35405.22815468563,1.0048599831730751,0.8,4289.641402012379,4273.035954225843,1.0048599831730751,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.040022387304,4632.441516551485,6.139822231046352,5.013981544547701,-3.6205851765430235,8.634566721090724,2.970268846375665,3.5,0.8486482418216186,0.6,0.0002443820735455708,1.0002237367078766,0.00024432740853554103,198.56017508210724,0.0,1.0882082585391325e-05,30.839822046999014,0.055061916639616716,8.244391005763221e-05,0.0001619381634879386,0.0006368818117257903,0.09240075101888733,0.09240075101888733,0.09240075101888733,0.0923824343355117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.3065089911,595.7694213812019,0.0,0.09240075101888733,0.0924007509533395,0.0924007509533395,0.37148871670413064,0.37148871670413064,0.5,10.087736805770033,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27332.888669508782,20750.059092052245,0.7591608535397865,1.0075840840115982,0.621665437198694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488564638427828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.814129136685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9374006146255,260.9374006146255,-12.21259938537446,245.33274152815733,276.54205970109723,123280.99422310691,123490.36882689093,-209.37460378403276,0.0,nan,276.54205970109723,3.392059701097253,270.30019606646243,-2.849803933537544,264.0583324320335,-9.091667567966454,257.81646879731545,-15.333531202684526,251.57460516268728,-21.5753948373127,245.33274152815733,-27.81725847184265,1.0,1.0,26022.012520719443,26022.012520719443,275.7402991875704,2.5902991875703947,275.7402991875704,275.7402991875704,77021.25560268095,77029.84718702678,-8.591584345835145,0.0,8546.071908451686,8546.071908451686,0.8849254401298546,3952.534763876659,275.7402991875704,2.5902991875703947,1.0,0.002,0.12641892591667192,0.004938681296028424,0.0001953076160736738,0.0018046923870227132,0.0976538080368369,0.0976538080368369,0.0,3.09638686218916e-12,0.9998003430851982,0.9998003430851982,0.0,0.09238230250447878,1.8448448860716743e-05,0.0,0.0,0.0,1600227.5936063484,266.72681930906504,0.0,1.0,1284118.1292345063,2599.7063804639047,,,,,,,,,,,,,,,,,,,3.0,15301.711497224236,1541.8036868188967,0.37148871670413064,6.173730061729009,2.970268846375665
1305.0,-29.563067796413232,5.013771973109456,35.04317192708494,24.610106110945367,5.1238401691555735,-26.094376999921558,-39.608038240671135,1.6551493732185873,-6.423483913112534,-6.4234839131190995,40.08594124342336,41519.478628021505,25775.148576648327,25775.148576648327,67294.62720466983,77031.7256273348,77029.35832897911,25775.148576648327,102804.50690562744,102804.50690562744,102804.50690562744,130137.56659704735,125594.04200694125,4543.524590106093,0.0,90743.9082779592,55232.26698086353,39457.379218995186,27333.05969141992,66790.4389104151,20750.16382291108,1541.8192776574137,0.0,0.8791460929072087,2.736546975733317,0.001494314320929203,1.0,1.0,-6.423483913112534,335402.50137402985,1558242.1048972653,4.645886952284727,1558242.1048972653,4.645886952284727,0.7591599351544508,0.09240045154796245,3.932886768869501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932886768869501,1.283973479859796,1.2842872061048185,3.0630591912996166,6490.2548693363,15301.682989664358,6457.870292322534,0.0003234973221132516,23073.104722016527,2352.8018968777847,19303.006464432015,1968.3588650999084,0.8366020393437968,0.8366020393437968,35542.93469449903,35405.22815468563,1.004864162448059,0.8,4289.655674714124,4273.035954225843,1.004864162448059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4198.006317117744,4632.441516551485,6.139854642797432,5.013771973109456,-3.6208865467602096,8.634658519869665,2.970229100270473,3.5,0.8486368857915637,0.6,0.00024432740853554103,1.000221859247145,0.0002442732142641267,198.56193600711117,0.0,1.0854293962377001e-05,30.76106908937642,0.055072770933579096,8.242603635608362e-05,0.0001619013721794574,0.0006367397645064048,0.09240045153329007,0.09240045153329007,0.09240045153329007,0.09238216538756451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.80520770873,595.768607672995,0.0,0.09240045153329007,0.09240045154796245,0.09240045154796245,0.3714873543093143,0.3714873543093143,0.5,10.087188220742961,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,27333.05969141992,20750.16382291108,0.7591599351544508,1.0075488094176321,0.6216380563647873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488693426593544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.735376179065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9361252640087,260.9361252640087,-12.213874735991283,245.3306571779063,276.5415933501131,123284.98865389943,123498.21498202116,-213.22632812174584,0.0,nan,276.5415933501131,3.391593350113112,270.2994061156532,-2.850593884346779,264.05721888129375,-9.092781118706228,257.81503164677514,-15.334968353224838,251.57284441231087,-21.577155587689106,245.3306571779063,-27.819342822093688,1.0,1.0,26022.012520719443,26022.012520719443,275.73993876271874,2.5899387627187593,275.73993876271874,275.73993876271874,77020.13801106955,77029.35832897911,-9.220317909566802,0.0,8546.071908451686,8546.071908451686,0.8849244053077211,3952.5512027138484,275.73993876271874,2.5899387627187593,1.0,0.002,0.12643734542003487,0.004938547972667674,0.00019533595100656835,0.0018046640484634222,0.09766797550328417,0.09766797550328417,0.0,-5.300096299343249e-13,0.9998006556935978,0.9998006556935978,0.0,0.09238203204403736,1.8419503925081165e-05,0.0,0.0,0.0,1600227.2385077477,266.72651608688744,0.0,1.0,1284119.164807777,2599.7021862865754,,,,,,,,,,,,,,,,,,,4.0,15301.682989664358,1541.8192776574137,0.3714873543093143,6.173730061729009,2.970229100270473
1306.0,-29.56521085992147,5.013564542985032,35.04315559910497,24.609847005363576,5.123720659896201,-26.096317707944927,-39.60991589175535,1.6548275069542158,-6.423702963579956,-6.423702963560554,40.08587263386969,41518.01668528963,25774.891608250546,25774.891608250546,67292.90829354018,77031.17148047157,77028.58142602061,25774.891608250546,102803.47303427116,102803.47303427116,102803.47303427116,130136.47596806064,125593.2199008934,4543.256067167245,0.0,90744.15365918756,55231.605579475494,39458.38675523563,27333.002933789485,66791.38968902512,20750.108573952224,1541.8220370305094,0.0,0.8791451717899028,2.736524650033763,0.001494314320929203,1.0,1.0,-6.423702963579956,335399.60319815134,1558239.1413204838,4.645918261268451,1558239.1413204838,4.645918261268451,0.759159490240299,0.09240005019010417,3.932887044177171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932887044177171,1.2839750955564144,1.2842887526084992,3.0630555513016726,6490.2471566174445,15301.65477354653,6457.862128771725,0.0003234984163380597,23073.165499003757,2352.80809440571,19302.982063032345,1968.356376849622,0.8365987780855557,0.8365987780855557,35542.93668494382,35405.22815468563,1.0048642327899802,0.8,4289.6559149397235,4273.035954225843,1.0048642327899802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.972465776098,4632.441516551485,6.139842940462312,5.013564542985032,-3.621123937799474,8.634688480784506,2.9701891821275153,3.5,0.8486254806078615,0.6,0.0002442732142641267,1.000222281930502,0.0002442189288091659,198.56370028322405,0.0,1.076091945252099e-05,30.496445728444485,0.055083531853031616,8.2408582391455e-05,0.0001618646318726717,0.0006365953136025377,0.0924000502131837,0.0924000502131837,0.0924000502131837,0.09238148024361828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.15866264957,595.7678392880929,0.0,0.0924000502131837,0.09240005019010417,0.09240005019010417,0.37148599033321306,0.37148599033321306,0.5,10.08663112240221,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,-1.9383605831535533e-11,27333.002933789485,20750.108573952224,0.759159490240299,1.0075087313926254,0.6216073191259216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488821134079837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.47075281813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9348761069155,260.9348761069155,-12.215123893084467,245.3285805484685,276.5411716653705,123294.38532323165,123503.2323520762,-208.84702884455504,0.0,nan,276.5411716653705,3.391171665370507,270.29865344197816,-2.8513465580218167,264.0561352186769,-9.093864781323077,257.8136169951844,-15.33638300481556,251.57109877181486,-21.578901228185117,245.3285805484685,-27.821419451531483,1.0,1.0,26022.012520719443,26022.012520719443,275.7396288046688,2.5896288046688483,275.7396288046688,275.7396288046688,77020.31975381075,77028.58142602061,-8.26167220986099,0.0,8546.071908451686,8546.071908451686,0.8849243878904891,3952.5514793980565,275.7396288046688,2.5896288046688483,1.0,0.002,0.12645603440261446,0.004938428914672383,0.00019536473604337228,0.001804635264652812,0.09768236802168614,0.09768236802168614,0.0,6.961844295494402e-13,0.9997977383960698,0.9997977383960698,0.0,0.09238136120774948,1.8688982354683345e-05,0.0,0.0,0.0,1600226.9819804651,266.72629703642,0.0,1.0,1284119.9129142552,2599.6991563851343,,,,,,,,,,,,,,,,,,,3.0,15301.65477354653,1541.8220370305094,0.37148599033321306,6.173730061729009,2.9701891821275153
