time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1307.0,-29.567349340370665,5.013357533634743,35.043140488977116,24.609439784567826,5.123445062121098,-26.098269900169722,-39.611802832782246,1.6543656197337124,-6.424012279067085,-6.4240122790791245,40.0858751242623,41516.65535050089,25774.84110909831,25774.84110909831,67291.4964595992,77030.72950474585,77028.53368403907,25774.84110909831,102803.37479313738,102803.37479313738,102803.37479313738,130136.6949644461,125593.6945748648,4543.000389581299,0.0,90744.46205535723,55230.99319123097,39459.40984902918,27333.32017130872,66792.7300203379,20750.31868945361,1541.8447501401115,0.0,0.8791434945763765,2.7364931247371027,0.001494314320929203,1.0,1.0,-6.424012279067085,335395.5107926326,1558239.2488922782,4.645975270240579,1558239.2488922782,4.645975270240579,0.7591583663968797,0.09239979318814623,3.9328914386625304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9328914386625304,1.283977365669137,1.284290953570854,3.0630535582789875,6490.242933641531,15301.626405247702,6457.851441893143,0.0003234986028293174,23073.218132412258,2352.8134615197096,19302.950119237095,1968.35311948903,0.8365954852271408,0.8365954852271408,35542.968456595685,35405.22815468563,1.0048653555939433,0.8,4289.659749441514,4273.035954225843,1.0048653555939433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.938865842445,4632.441516551485,6.139880053714361,5.013357533634743,-3.6214292152991323,8.634786748933875,2.9701495606618296,3.5,0.8486141601890942,0.6,0.0002442189288091659,1.0002218103983684,0.0002441647705241484,198.56546081374827,0.0,1.0779120808577288e-05,30.548028371508035,0.05509431097384019,8.239104551270044e-05,0.00016182788329646545,0.0006364514967535481,0.09239979323365961,0.09239979323365961,0.09239979323365961,0.09238160063470618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.8012886063,595.7669803876888,0.0,0.09239979323365961,0.09239979318814623,0.09239979318814623,0.3714845869981586,0.3714845869981586,0.5,10.086085346141527,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27333.32017130872,20750.31868945361,0.7591583663968797,1.0074673761517074,0.6215744638355009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488949084757603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.522335461195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93363460763567,260.93363460763567,-12.21636539236431,245.32650960869822,276.54075960655786,123301.79019476195,123509.35691072322,-207.56671596125298,0.0,nan,276.54075960655786,3.3907596065578787,270.2979096070201,-2.8520903929799033,264.0550596074609,-9.094940392539058,257.8122096078247,-15.337790392175293,251.56935960825214,-21.580640391747835,245.32650960869822,-27.82349039130176,1.0,1.0,26022.012520719443,26022.012520719443,275.7393139027262,2.5893139027262464,275.7393139027262,275.7393139027262,77020.05871176325,77028.53368403907,-8.474972275813343,0.0,8546.071908451686,8546.071908451686,0.884924109875066,3952.555895855843,275.7393139027262,2.5893139027262464,1.0,0.002,0.1264743609337687,0.0049382948867555156,0.0001953929248274414,0.0018046070766580054,0.0976964624137207,0.0976964624137207,0.0,1.4854467482450229e-12,0.9998016604823218,0.9998016604823218,0.0,0.09238146665773173,1.8326530414504704e-05,0.0,0.0,0.0,1600226.6197437725,266.7259877209329,0.0,1.0,1284120.9692944493,2599.6948779548884,,,,,,,,,,,,,,,,,,,3.0,15301.626405247702,1541.8447501401115,0.3714845869981586,6.173730061729009,2.9701495606618296
1308.0,-29.569470240835006,5.013151036932491,35.043125519445496,24.608711816277378,5.122840594275442,-26.100239157242086,-39.613707340881206,1.6536095113619613,-6.424316891337355,-6.4243168913171615,40.08584896255997,41515.555324394336,25774.779608227807,25774.779608227807,67290.33493262215,77030.53387618427,77028.09156016844,25774.779608227807,102802.87116839625,102802.87116839625,102802.87116839625,130136.3789357689,125593.63537564194,4542.7435601269535,0.0,90744.91799071808,55230.53964466273,39460.420384505946,27333.50776737265,66793.92815187859,20750.435355384336,1541.8611584651342,0.0,0.8791419512637464,2.7364620790705376,0.001494314320929203,1.0,1.0,-6.424316891337355,335391.4806514861,1558238.1188438502,4.646027728006173,1558238.1188438502,4.646027728006173,0.7591574243593291,0.09239950074343073,3.932906776162225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932906776162225,1.2839810102323328,1.2842945294823378,3.063056809111668,6490.249821765891,15301.598057327372,6457.832963854125,0.00032349591538740035,23073.244080112167,2352.816107448738,19302.894887141923,1968.3474873827377,0.8365921506364997,0.8365921506364997,35543.079344997,35405.22815468563,1.0048692743703256,0.8,4289.673132496797,4273.035954225843,1.0048692743703256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.9050801946005,4632.441516551485,6.139914818424855,5.013151036932491,-3.621730933116086,8.634881970048578,2.9701097204128004,3.5,0.8486027772608001,0.6,0.0002441647705241484,1.0002199905734943,0.00024411106839021692,198.56720689838022,0.0,1.075396482138392e-05,30.476736303802028,0.055105064938661574,8.237334886685872e-05,0.00016179142165728967,0.0006363105785608743,0.09239950073525997,0.09239950073525997,0.09239950073525997,0.09238137350165652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.2959471435,595.7661681801599,0.0,0.09239950073525997,0.09239950074343073,0.09239950074343073,0.3714832237535553,0.3714832237535553,0.5,10.085541530254385,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,27333.50776737265,20750.435355384336,0.7591574243593291,1.0074319147634918,0.621546845246093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489076763952635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.45104339349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9323710747472,260.9323710747472,-12.217628925252768,245.32444337093781,276.5402987785452,123305.8239753434,123517.07449937156,-211.25052402815464,0.0,nan,276.5402987785452,3.3902987785452297,270.2971276970561,-2.852872302943865,264.05395661550654,-9.096043384493441,257.8107855339776,-15.339214466022383,251.56761445246005,-21.58238554753993,245.32444337093781,-27.825556629062163,1.0,1.0,26022.012520719443,26022.012520719443,275.73895755632594,2.5889575563259655,275.73895755632594,275.73895755632594,77018.97479177784,77028.09156016844,-9.116768390595098,0.0,8546.071908451686,8546.071908451686,0.8849231395536625,3952.571310043036,275.73895755632594,2.5889575563259655,1.0,0.002,0.12649262103215658,0.004938161996709957,0.00019542101283244137,0.0018045789875367295,0.09771050641622069,0.09771050641622069,0.0,3.6917083973131426e-13,0.9998023788269462,0.9998023788269462,0.0,0.09238124064570423,1.8260097726499908e-05,0.0,0.0,0.0,1600226.2630136465,266.7256831086626,0.0,1.0,1284122.0096103216,2599.6906645964273,,,,,,,,,,,,,,,,,,,4.0,15301.598057327372,1541.8611584651342,0.3714832237535553,6.173730061729009,2.9701097204128004
1309.0,-29.57159734205086,5.012946458570486,35.04310917465104,24.60833491003143,5.122598717243901,-26.102177736109965,-39.61558073116464,1.653179111303628,-6.424545324779274,-6.42454532478011,40.08577933377827,41514.18444768012,25774.54940418182,25774.54940418182,67288.73385186194,77030.07306839021,77027.26619967878,25774.54940418182,102801.8156038606,102801.8156038606,102801.8156038606,130135.26951612234,125592.7924077977,4542.477108324649,0.0,90745.21543154049,55229.92864725862,39461.42976031319,27333.453912261746,66794.88367257494,20750.381660928477,1541.8642776611468,0.0,0.8791409833849617,2.7364387976286255,0.001494314320929203,1.0,1.0,-6.424545324779274,335388.4584114205,1558235.111249267,4.646060626623538,1558235.111249267,4.646060626623538,0.7591569557047413,0.09239910391298924,3.932910891729118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932910891729118,1.2839831320415207,1.2842965828533999,3.0630549526580055,6490.245888163348,15301.569990310058,6457.822218470476,0.00032349603644124693,23073.295563949083,2352.821357339059,19302.862768471114,1968.3442121898013,0.8365888919063175,0.8365888919063175,35543.10910006899,35405.22815468563,1.0048703259097982,0.8,4289.67672361876,4273.035954225843,1.0048703259097982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.871132927831,4632.441516551485,6.139909632291451,5.012946458570486,-3.6219747701159246,8.63492122868641,2.970069689797013,3.5,0.8485913399420036,0.6,0.00024411106839021692,1.0002206376499028,0.0002440572201787149,198.5689581149927,0.0,1.0663482739255795e-05,30.220310083050922,0.05511572842140083,8.235594479499195e-05,0.00016175512359522496,0.0006361684873806498,0.09239910390909246,0.09239910390909246,0.09239910390909246,0.0923806727149593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.62442139717,595.7654078612557,0.0,0.09239910390909246,0.09239910391298924,0.09239910391298924,0.37148186317124726,0.37148186317124726,0.5,10.08498859398179,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,27333.453912261746,20750.381660928477,0.7591569557047413,1.0073935330392643,0.6215174301549876,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489203395642865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.19461717274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9311219134458,260.9311219134458,-12.218878086554184,245.32238320547893,276.53986062140376,123313.86085635997,123522.7085881869,-208.84773182693894,0.0,nan,276.53986062140376,3.389860621403784,270.29636513824437,-2.8536348617556087,264.05286965503547,-9.097130344964512,257.80937417184657,-15.340625828153406,251.56587868866544,-21.584121311334542,245.32238320547893,-27.82761679452105,1.0,1.0,26022.012520719443,26022.012520719443,275.73863254510206,2.5886325451020866,275.73863254510206,275.73863254510206,77018.85121210656,77027.26619967878,-8.414987572221435,0.0,8546.071908451686,8546.071908451686,0.8849228791836985,3952.575446187763,275.73863254510206,2.5886325451020866,1.0,0.002,0.12651117243481075,0.0049380418054799004,0.0001954495814608539,0.0018045504182778317,0.09772479073042695,0.09772479073042695,0.0,-2.613144076124563e-13,0.9997992252897533,0.9997992252897533,0.0,0.09238055250967404,1.8551403315186013e-05,0.0,0.0,0.0,1600225.9954953515,266.7254546752207,0.0,1.0,1284122.7897580804,2599.687504945103,,,,,,,,,,,,,,,,,,,3.0,15301.569990310058,1541.8642776611468,0.37148186317124726,6.173730061729009,2.970069689797013
1310.0,-29.57371635448943,5.012742762396738,35.04309344818292,24.608012695703678,5.122412222135109,-26.104103496801873,-39.617444726731605,1.652799363071172,-6.42482731175437,-6.424827311745214,40.08576448826078,41512.792256292036,25774.443531951067,25774.443531951067,67287.2357882431,77029.57672062535,77027.05265757497,25774.443531951067,102801.49618952603,102801.49618952603,102801.49618952603,130135.17284902468,125592.9537175693,4542.219131455384,0.0,90745.49019774504,55229.30515466019,39462.42782564982,27333.676659498637,66796.10448514846,20750.524971027164,1541.8818467392728,0.0,0.8791395191612144,2.7364100583423183,0.001494314320929203,1.0,1.0,-6.42482731175437,335384.72767224896,1558234.4700012407,4.646110396308827,1558234.4700012407,4.646110396308827,0.7591560121794378,0.09239880719070567,3.9329133352647254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329133352647254,1.2839850174938539,1.2842983996221204,3.0630523578391764,6490.240390053619,15301.541728374339,6457.812477595178,0.00032349655593602366,23073.3510916881,2352.8270195926334,19302.83365234299,1968.3412431710105,0.8365856166985908,0.8365856166985908,35543.12676654549,35405.22815468563,1.0048709502403488,0.8,4289.678855775314,4273.035954225843,1.0048709502403488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.837384375633,4632.441516551485,6.139933773491,5.012742762396738,-3.622258697971177,8.635001460367915,2.970029893719362,3.5,0.8485799696341034,0.6,0.0002440572201787149,1.0002198023495885,0.00024400358761684872,198.5707026991555,0.0,1.069258325430923e-05,30.302780942712356,0.05512642100465514,8.233863137499718e-05,0.00016171858880371774,0.0006360251944663342,0.09239880722027792,0.09239880722027792,0.09239880722027792,0.09238060126958442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.18517963827,595.7645747186406,0.0,0.09239880722027792,0.09239880719070567,0.09239880719070567,0.3714804608413377,0.3714804608413377,0.5,10.084442416005361,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27333.676659498637,20750.524971027164,0.7591560121794378,1.0073526937967443,0.6214852284615198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489330399677502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.2770880324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9298902807718,260.9298902807718,-12.220109719228162,245.3203299089264,276.53945065261513,123322.27742969462,123528.19454107403,-205.91711137942346,0.0,nan,276.53945065261513,3.389450652615153,270.29562650388704,-2.8543734961129417,264.05180235518435,-9.098197644815627,257.80797820636843,-15.342021793631545,251.56415405764952,-21.58584594235046,245.3203299089264,-27.82967009107358,1.0,1.0,26022.012520719443,26022.012520719443,275.73832557097256,2.588325570972586,275.73832557097256,275.73832557097256,77018.83230360263,77027.05265757497,-8.2203539723414,0.0,8546.071908451686,8546.071908451686,0.884922724594214,3952.577901941049,275.73832557097256,2.588325570972586,1.0,0.002,0.12652950740037505,0.004937912745160883,0.00019547779415807692,0.001804522206560474,0.09773889707903846,0.09773889707903846,0.0,7.185510866869471e-13,0.9998015670768965,0.9998015670768965,0.0,0.09238047222530354,1.8334965402129224e-05,0.0,0.0,0.0,1600225.6652595152,266.7251726882456,0.0,1.0,1284123.7528009121,2599.683604563955,,,,,,,,,,,,,,,,,,,3.0,15301.541728374339,1541.8818467392728,0.3714804608413377,6.173730061729009,2.970029893719362
1311.0,-29.57583096276606,5.012539702341161,35.04307857893452,24.60759087642657,5.1221233665672345,-26.106035529896097,-39.619313332345314,1.65232793126483,-6.425122005898004,-6.425122005932313,40.0857577740432,41511.47214446043,25774.367192740683,25774.367192740683,67285.83933720112,77029.15561341326,77026.91138540144,25774.367192740683,102801.27857814213,102801.27857814213,102801.27857814213,130135.21775489052,125593.25159434296,4541.966160547558,0.0,90745.80944453907,55228.72402682066,39463.42824190935,27333.939176748394,66797.36741865774,20750.69642624839,1541.901589650951,0.0,0.8791379555929577,2.7363800242333025,0.001494314320929203,1.0,1.0,-6.425122005898004,335380.82884976215,1558234.1799828336,4.646163542880571,1558234.1799828336,4.646163542880571,0.7591549937997946,0.09239853559406083,3.932919059276499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932919059276499,1.2839873308888887,1.2843006447146705,3.0630512970511843,6490.238142371155,15301.513557580418,6457.800498336581,0.0003234962373352679,23073.398683478805,2352.8318726046923,19302.79784553739,1968.3375918929898,0.8365823392701452,0.8365823392701452,35543.168150472186,35405.22815468563,1.0048724127422297,0.8,4289.683850376844,4273.035954225843,1.0048724127422297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.803572177363,4632.441516551485,6.139965043521974,5.012539702341161,-3.6225521037828377,8.635091806123999,2.9699900228045655,3.5,0.8485685779441615,0.6,0.00024400358761684872,1.0002193492584064,0.0002439500773482942,198.57244368417795,0.0,1.0649855497325266e-05,30.181690479419803,0.055137070860152466,8.232127851231597e-05,0.00016168230910453276,0.0006358834350250511,0.09239853562668324,0.09239853562668324,0.09239853562668324,0.09238060589108824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.7453261147,595.7637421718397,0.0,0.09239853562668324,0.09239853559406083,0.09239853559406083,0.3714790803429177,0.3714790803429177,0.5,10.08390452163798,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,3.433342499192804e-11,27333.939176748394,20750.69642624839,0.7591549937997946,1.0073127420648458,0.6214537151484432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489456922860835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.155997569105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92866408463846,260.92866408463846,-12.221335915361522,245.3182820625533,276.5390461067215,123329.40632510843,123534.41450752183,-205.00818241340218,0.0,nan,276.5390461067215,3.389046106721537,270.294893297906,-2.8551067020939627,264.05074048906624,-9.099259510933734,257.8065876802033,-15.343412319796698,251.56243487138042,-21.58756512861956,245.3182820625533,-27.831717937446683,1.0,1.0,26022.012520719443,26022.012520719443,275.7380143461296,2.5880143461296257,275.7380143461296,275.7380143461296,77018.52605068302,77026.91138540144,-8.385334718419472,0.0,8546.071908451686,8546.071908451686,0.8849223624664121,3952.583654572881,275.7380143461296,2.5880143461296257,1.0,0.002,0.12654756739626846,0.004937782520604148,0.00019550557690860022,0.001804494422649388,0.0977527884543001,0.0977527884543001,0.0,-4.420118784875804e-13,0.999804542381117,0.999804542381117,0.0,0.09238047559630534,1.805999775548708e-05,0.0,0.0,0.0,1600225.3201410633,266.724877994102,0.0,1.0,1284124.759239675,2599.679528435702,,,,,,,,,,,,,,,,,,,3.0,15301.513557580418,1541.901589650951,0.3714790803429177,6.173730061729009,2.9699900228045655
1312.0,-29.577931981178345,5.012337355606978,35.043063848316876,24.606975365337007,5.121630277066036,-26.107975755358257,-39.62119066910816,1.6516740512671835,-6.4254123516083155,-6.425412351616202,40.085732037283734,41510.302571630964,25774.28160930623,25774.28160930623,67284.58418093719,77028.88305311755,77026.50867331782,25774.28160930623,102800.79028262405,102800.79028262405,102800.79028262405,130134.90690314502,125593.19405158753,4541.712851557488,0.0,90746.21014259323,55228.22376064585,39464.42931327487,27334.116620520977,66798.54593379585,20750.806588077026,1541.91717395414,0.0,0.8791364875321539,2.736350433554828,0.001494314320929203,1.0,1.0,-6.4254123516083155,335376.98759217595,1558233.06829421,4.6462134432105024,1558233.06829421,4.6462134432105024,0.759154095819524,0.09239824030908758,3.9329302371090087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329302371090087,1.283990496514621,1.2843037424026136,3.063052450765724,6490.240586953823,15301.485404382795,6457.785232859521,0.00032349470523615313,23073.434989098187,2352.835574747563,19302.75221600489,1968.332938975582,0.8365790453447923,0.8365790453447923,35543.24896484168,35405.22815468563,1.0048752687113849,0.8,4289.6936038150925,4273.035954225843,1.0048752687113849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.76963462728,4632.441516551485,6.139994295231194,5.012337355606978,-3.6228421307423204,8.635179486349298,2.9699500042917943,3.5,0.8485571440833698,0.6,0.0002439500773482942,1.0002179431785694,0.00024389692167794041,198.57417350700948,0.0,1.0625664789065526e-05,30.113134012211702,0.05514769652494153,8.2303847971836e-05,0.0001616462293764582,0.0006357433432293309,0.0923982403044986,0.0923982403044986,0.0923982403044986,0.09238038633913263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.2025417078,595.7629421504627,0.0,0.0923982403044986,0.09239824030908758,0.09239824030908758,0.3714777278561304,0.3714777278561304,0.5,10.083368902582563,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27334.116620520977,20750.806588077026,0.759154095819524,1.0072761800477372,0.621425241992122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489583185177375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.087441101896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92742500523883,260.92742500523883,-12.222574994761146,245.31623916603922,276.5386108444371,123334.40009962533,123541.56223476658,-207.16213514124465,0.0,nan,276.5386108444371,3.388610844437096,270.294136508768,-2.8558634912319576,264.0496621730853,-9.100337826914654,257.8051878373888,-15.344812162611163,251.56071350171433,-21.589286498285645,245.31623916603922,-27.833760833960753,1.0,1.0,26022.012520719443,26022.012520719443,275.73767687796794,2.587676877967965,275.73767687796794,275.73767687796794,77017.71087818919,77026.50867331782,-8.797795128630241,0.0,8546.071908451686,8546.071908451686,0.8849216553041128,3952.5948882945536,275.73767687796794,2.587676877967965,1.0,0.002,0.12656555046541196,0.00493765342314561,0.00019553324252855292,0.0018044667576096417,0.09776662126427646,0.09776662126427646,0.0,1.3819457730934737e-13,0.9998053743381805,0.9998053743381805,0.0,0.09238025724041647,1.7983068671112627e-05,0.0,0.0,0.0,1600224.9801138823,266.72458764839166,0.0,1.0,1284125.7508260387,2599.675512469439,,,,,,,,,,,,,,,,,,,3.0,15301.485404382795,1541.91717395414,0.3714777278561304,6.173730061729009,2.9699500042917943
1313.0,-29.5800337100536,5.0121366974126405,35.043048372676026,24.606647563073807,5.121438148627959,-26.10988652427073,-39.62303713252766,1.6512909610158921,-6.4256494544695215,-6.425649454466429,40.085681074262645,41508.91776197106,25774.078972973708,25774.078972973708,67282.99673494477,77028.3965489813,77025.90950977306,25774.078972973708,102799.98848274676,102799.98848274676,102799.98848274676,130134.13504122928,125592.68068149516,4541.45435973412,0.0,90746.48743437922,55227.602821728506,39465.42734738968,27334.146558482516,66799.5739058722,20750.813074797912,1541.9244793245514,0.0,0.8791354021373028,2.736326269326233,0.001494314320929203,1.0,1.0,-6.4256494544695215,335373.8507601628,1558230.8669637246,4.64625033654776,1558230.8669637246,4.64625033654776,0.7591535016614002,0.0923978806629654,3.932933173100893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932933173100893,1.2839923961737194,1.2843055742701284,3.063050205609459,6490.235829737108,15301.457452948509,6457.775120838138,0.00032349504270808265,23073.48826952755,2352.8410078393285,19302.72199049628,1968.3298568314644,0.836575803580978,0.836575803580978,35543.27019169828,35405.22815468563,1.0048760188659658,0.8,4289.696165671806,4273.035954225843,1.0048760188659658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.735592373311,4632.441516551485,6.139995815792103,5.0121366974126405,-3.6230916130173556,8.635228310429996,2.9699098625308844,3.5,0.8485456750088242,0.6,0.00024389692167794041,1.0002180206308027,0.00024384375870784963,198.57590394123733,0.0,1.055534330771668e-05,29.91384293406907,0.05515825186824925,8.228670740952396e-05,0.00016161021426841645,0.0006356021728081983,0.09239788069275975,0.09239788069275975,0.09239788069275975,0.09237989417093416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.5569691352,595.7621743041932,0.0,0.09239788069275975,0.0923978806629654,0.0923978806629654,0.37147637936945715,0.37147637936945715,0.5,10.082829306526262,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27334.146558482516,20750.813074797912,0.7591535016614002,1.0072369148604716,0.6213949481243938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489708638126277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.888150023755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9262026805091,260.9262026805091,-12.22379731949087,245.3142029327451,276.53820242826214,123342.68595301035,123547.04686662999,-204.36091361960973,0.0,nan,276.53820242826214,3.3882024282621614,270.29340252920053,-2.856597470799443,264.0486026300763,-9.101397369923689,257.8038027309319,-15.346197269068057,251.55900283183888,-21.590997168161095,245.3142029327451,-27.835797067254873,1.0,1.0,26022.012520719443,26022.012520719443,275.73736966529987,2.5873696652998888,275.73736966529987,275.73736966529987,77017.68019005096,77025.90950977306,-8.229319722100627,0.0,8546.071908451686,8546.071908451686,0.8849214695593923,3952.5978389663974,275.73736966529987,2.5873696652998888,1.0,0.002,0.12658365685422338,0.004937533538030979,0.0001955611200449182,0.0018044388802444442,0.09778056002245909,0.09778056002245909,0.0,2.893622841337873e-13,0.99980403891957,0.99980403891957,0.0,0.09237977427444126,1.810638852415346e-05,0.0,0.0,0.0,1600224.70243912,266.72435054553046,0.0,1.0,1284126.560576643,2599.6722329522368,,,,,,,,,,,,,,,,,,,3.0,15301.457452948509,1541.9244793245514,0.37147637936945715,6.173730061729009,2.9699098625308844
1314.0,-29.582130388711832,5.011936683768846,35.043033683323586,24.606230214145057,5.121149163081358,-26.111802433373683,-39.624891873076535,1.6508212058656213,-6.425940970922227,-6.425940970902461,40.085672814698746,41507.60927262337,25774.00162239012,25774.00162239012,67281.6108950135,77027.97817347117,77025.74625099066,25774.00162239012,102799.74787338078,102799.74787338078,102799.74787338078,130134.14912817666,125592.94501201817,4541.2041161585,0.0,90746.79954448048,55227.023272020044,39466.4180805116,27334.40125479588,66800.81933530747,20750.97902309709,1541.943780442279,0.0,0.8791338615107349,2.736296559792571,0.001494314320929203,1.0,1.0,-6.425940970922227,335369.9940768505,1558230.5101966755,4.646302703633066,1558230.5101966755,4.646302703633066,0.7591524990676826,0.09239760862244142,3.932938110272373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932938110272373,1.2839947007909824,1.2843078111849842,3.063048552964865,6490.2323279815255,15301.429417247335,6457.76408664463,0.0003234950525904636,23073.538662472336,2352.8461464896104,19302.689008553476,1968.3264936092833,0.8365725470600697,0.8365725470600697,35543.30588682762,35405.22815468563,1.0048772803278323,0.8,4289.7004736957615,4273.035954225843,1.0048772803278323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.701695912849,4632.441516551485,6.1400269693974066,5.011936683768846,-3.6233819272901906,8.635318611059038,2.9698698929016043,3.5,0.8485342551147441,0.6,0.00024384375870784963,1.0002175004284533,0.00024379073411872587,198.57763024379142,0.0,1.0556884841978742e-05,29.918211642167755,0.05516880875309123,8.226949333328492e-05,0.0001615742653745647,0.0006354615859308875,0.09239760864566651,0.09239760864566651,0.09239760864566651,0.0923798856281134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.07977442833,595.7613538154179,0.0,0.09239760864566651,0.09239760862244142,0.09239760862244142,0.3714750098357703,0.3714750098357703,0.5,10.082297611026775,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,27334.40125479588,20750.97902309709,0.7591524990676826,1.0071973901591338,0.6213637749602359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489834135568833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.89251873185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92498571811933,260.92498571811933,-12.225014281880647,245.31217214296544,276.53779929325935,123349.71976323907,123553.18415429743,-203.46439105834844,0.0,nan,276.53779929325935,3.387799293259377,270.2926738632128,-2.857326136787151,264.0475484331028,-9.102451566897173,257.8024230031287,-15.347576996871283,251.557297573047,-21.592702426952968,245.31217214296544,-27.83782785703454,1.0,1.0,26022.012520719443,26022.012520719443,275.73705904549286,2.587059045492879,275.73705904549286,275.73705904549286,77017.37637777133,77025.74625099066,-8.369873219329747,0.0,8546.071908451686,8546.071908451686,0.8849211572105433,3952.602800823735,275.73705904549286,2.587059045492879,1.0,0.002,0.12660150875594645,0.004937404778127786,0.00019558858248851625,0.0018044114158000243,0.09779429124425812,0.09779429124425812,0.0,-1.7114595331213511e-12,0.999806792566974,0.999806792566974,0.0,0.09237975671766174,1.7851904779680786e-05,0.0,0.0,0.0,1600224.3610386779,266.72405902907775,0.0,1.0,1284127.5561583538,2599.6682008209777,,,,,,,,,,,,,,,,,,,3.0,15301.429417247335,1541.943780442279,0.3714750098357703,6.173730061729009,2.9698698929016043
1315.0,-29.584213417996274,5.011737363917716,35.04301910557175,24.605609115120046,5.120654369869987,-26.11372663921346,-39.626751572918124,1.650167591088994,-6.426229624074722,-6.426229624012981,40.085646657776564,41506.45960318404,25773.918384420824,25773.918384420824,67280.37798760486,77027.71808105771,77025.33538031613,25773.918384420824,102799.25376473696,102799.25376473696,102799.25376473696,130133.82870327224,125592.87516332013,4540.953539952117,0.0,90747.20991437991,55226.54009869767,39467.410906313606,27334.574938535276,66801.98584484888,20751.086573116056,1541.9591430566552,0.0,0.8791324041230881,2.7362671423195875,0.001494314320929203,1.0,1.0,-6.426229624074722,335366.17530856584,1558229.3803588087,4.646352241471887,1558229.3803588087,4.646352241471887,0.7591516099949277,0.09239731493884022,3.9329507118572744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329507118572744,1.2839978642101393,1.2843109072885575,3.0630508207867293,6490.237133223925,15301.401412661213,6457.747234529564,0.0003234929141552345,23073.569073924642,2352.8492475947082,19302.6386364538,1968.3213570846112,0.8365692613314706,0.8365692613314706,35543.396994662166,35405.22815468563,1.0048805000699204,0.8,4289.7114694461925,4273.035954225843,1.0048805000699204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.6676805489,4632.441516551485,6.140056894892296,5.011737363917716,-3.623669984718524,8.635407348636239,2.969829783281414,3.5,0.8485227952232611,0.6,0.00024379073411872587,1.000216088040978,0.00024373806523769685,198.57934533419657,0.0,1.052949725284586e-05,29.840595214565166,0.05517933825034407,8.225223657139896e-05,0.00016153849754732693,0.000635322948921114,0.09239731492067073,0.09239731492067073,0.09239731492067073,0.09237965970879385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.5062397682,595.7605637649281,0.0,0.09239731492067073,0.09239731493884022,0.09239731493884022,0.37147366684054406,0.37147366684054406,0.5,10.081767951944009,-6.17319528828375e-11,-6.17319528828375e-11,-6.17319528828375e-11,-6.17319528828375e-11,-6.17319528828375e-11,-6.17319528828375e-11,27334.574938535276,20751.086573116056,0.7591516099949277,1.0071613461292463,0.6213357144738926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448995933351969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.81490230425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92375567408703,260.92375567408703,-12.226244325912944,245.3101462935889,276.53736505457294,123354.67167465358,123560.32318374947,-205.65150909589727,0.0,nan,276.53736505457294,3.3873650545729674,270.2919213023881,-2.858078697611859,264.04647755014634,-9.103522449853642,257.8010337980209,-15.348966201979067,251.5555900458049,-21.594409954195072,245.3101462935889,-27.839853706411077,1.0,1.0,26022.012520719443,26022.012520719443,275.7367223152448,2.586722315244799,275.7367223152448,275.7367223152448,77016.55911330672,77025.33538031613,-8.776267009408912,0.0,8546.071908451686,8546.071908451686,0.8849203599743165,3952.6154654165607,275.7367223152448,2.586722315244799,1.0,0.002,0.1266192920045277,0.0049372768401813516,0.0001956159399878448,0.0018043840585583075,0.0978079699939224,0.0978079699939224,0.0,-1.4538478927683673e-12,0.9998075349953773,0.9998075349953773,0.0,0.0923795316891934,1.778324964682582e-05,0.0,0.0,0.0,1600224.022990308,266.72377037592526,0.0,1.0,1284128.54195976,2599.664208309084,,,,,,,,,,,,,,,,,,,3.0,15301.401412661213,1541.9591430566552,0.37147366684054406,6.173730061729009,2.969829783281414
1316.0,-29.586287210367185,5.011539394740403,35.04300355705897,24.605046410020464,5.120215594692159,-26.115636929961557,-39.62860149387268,1.6495653146763352,-6.426482330817521,-6.426482330831614,40.08558948658166,41505.28198945067,25773.756305189247,25773.756305189247,67279.03829463992,77027.41626838908,77024.59466104586,25773.756305189247,102798.35096623511,102798.35096623511,102798.35096623511,130132.9420695738,125592.24541773228,4540.696651841507,0.0,90747.58792672258,55226.03958638108,39468.387044823896,27334.591103338684,66802.97814816258,20751.082172548155,1541.9661634103936,0.0,0.8791312580757061,2.7362413884536596,0.001494314320929203,1.0,1.0,-6.426482330817521,335362.83212527394,1558226.9108758378,4.646391196665962,1558226.9108758378,4.646391196665962,0.7591510000679538,0.09239695630135622,3.9329606905737626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329606905737626,1.2840007870317771,1.284313763192384,3.0630516198246127,6490.238826289318,15301.373611628256,6457.732665317163,0.0003234915872975491,23073.60664555328,2352.8530788345947,19302.595088102964,1968.3169163886714,0.83656601174758,0.83656601174758,35543.46913945473,35405.22815468563,1.0048830496613974,0.8,4289.720176558351,4273.035954225843,1.0048830496613974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.633559788359,4632.441516551485,6.140068192729225,5.011539394740403,-3.6239306389326353,8.635470033673037,2.9697895495992706,3.5,0.8485112998855059,0.6,0.00024373806523769685,1.0002151333809415,0.0002436856403220075,198.5810528450844,0.0,1.0458951914227605e-05,29.640669724921032,0.0551897972022583,8.223507387068454e-05,0.0001615029913670123,0.0006351849164565331,0.09239695628292469,0.09239695628292469,0.09239695628292469,0.09237909039024368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.81322426815,595.7598110323252,0.0,0.09239695628292469,0.09239695630135622,0.09239695630135622,0.3714723269466125,0.3714723269466125,0.5,10.081231973373807,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27334.591103338684,20751.082172548155,0.7591510000679538,1.0071263311857366,0.6213088568805412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490083718474114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.614976814606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9225208591611,260.9225208591611,-12.227479140838852,245.3081265910785,276.5369151272354,123360.40244114808,123566.85159126385,-206.4491501157862,0.0,nan,276.5369151272354,3.3869151272353974,270.29115742001204,-2.858842579987936,264.0453997127448,-9.104600287255153,257.7996420055713,-15.350357994428691,251.55388429832487,-21.596115701675103,245.3081265910785,-27.841873408921487,1.0,1.0,26022.012520719443,26022.012520719443,275.73638293477325,2.586382934773269,275.73638293477325,275.73638293477325,77015.91844158199,77024.59466104586,-8.676219463872258,0.0,8546.071908451686,8546.071908451686,0.8849197286729329,3952.6254940266313,275.73638293477325,2.586382934773269,1.0,0.002,0.12663728020028026,0.004937154608764657,0.00019564362854176368,0.001804356370375837,0.09782181427088184,0.09782181427088184,0.0,-1.0823993611130955e-12,0.9998053161310884,0.9998053161310884,0.0,0.09237896810442782,1.7988196928407593e-05,0.0,0.0,0.0,1600223.7270386328,266.72351766918246,0.0,1.0,1284129.4049965239,2599.6607130032676,,,,,,,,,,,,,,,,,,,4.0,15301.373611628256,1541.9661634103936,0.3714723269466125,6.173730061729009,2.9697895495992706
1317.0,-29.588362796146676,5.011342542383807,35.04298732497511,24.60469143642115,5.119986973341101,-26.1175278191955,-39.63042962187899,1.649151996203398,-6.4267461359318645,-6.426746135920871,40.0855386616075,41503.92917834938,25773.62228054008,25773.62228054008,67277.55145888946,77026.95774370573,77023.91269459367,25773.62228054008,102797.53497513375,102797.53497513375,102797.53497513375,130132.1813983794,125591.74304402419,4540.438354355206,0.0,90747.86686062934,55225.42462253445,39469.38026454987,27334.64642324565,66804.02668779553,20751.105380363726,1541.975326979879,0.0,0.879130028123395,2.7362145037340264,0.001494314320929203,1.0,1.0,-6.4267461359318645,335359.34214404563,1558224.715516911,4.646433003937647,1558224.715516911,4.646433003937647,0.7591503127224204,0.09239660473664263,3.9329631686262205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329631686262205,1.2840028264535914,1.2843157357940644,3.0630486846271534,6490.232606958116,15301.34592620716,6457.723707430611,0.00032349231120611734,23073.663029579668,2352.858828405181,19302.568312380597,1968.3141860248504,0.8365628070252802,0.8365628070252802,35543.48705543864,35405.22815468563,1.004883682811105,0.8,4289.722338827807,4273.035954225843,1.004883682811105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.5995026632745,4632.441516551485,6.140086081148842,5.011342542383807,-3.6241993589854635,8.63554190136927,2.969749391170644,3.5,0.8484998260487554,0.6,0.0002436856403220075,1.0002153231007191,0.0002436331804701506,198.5827618584199,0.0,1.0410594952908705e-05,29.503626096543268,0.05520020779721121,8.221811660682929e-05,0.0001614675237151782,0.0006350458237010766,0.09239660474372467,0.09239660474372467,0.09239660474372467,0.09237860246751184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.17060510535,595.7590422271155,0.0,0.09239660474372467,0.09239660473664263,0.09239660473664263,0.3714709566701733,0.3714709566701733,0.5,10.080691905081821,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27334.64642324565,20751.105380363726,0.7591503127224204,1.0070882668990437,0.6212788545264707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490207553882022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.47793318623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9213010826906,260.9213010826906,-12.228698917309373,245.30611351857817,276.5364886467889,123368.30769894412,123572.24256958587,-203.93487064176838,0.0,nan,276.5364886467889,3.386488646788905,270.29041362117766,-2.859586378822314,264.0443385954637,-9.10566140453625,257.7982635698919,-15.351736430108076,251.55218854424322,-21.597811455756755,245.30611351857817,-27.843886481421805,1.0,1.0,26022.012520719443,26022.012520719443,275.7360393308642,2.586039330864196,275.7360393308642,275.7360393308642,77015.91355456517,77023.91269459367,-7.9991400285070995,0.0,8546.071908451686,8546.071908451686,0.8849195718994292,3952.6279844693518,275.7360393308642,2.586039330864196,1.0,0.002,0.1266554073127502,0.0049370297657319335,0.00019567152721563458,0.0018043284729223482,0.09783576360781729,0.09783576360781729,0.0,1.379829410452782e-13,0.9998038119198758,0.9998038119198758,0.0,0.09237847762414934,1.812711249327894e-05,0.0,0.0,0.0,1600223.4180883856,266.7232538640681,0.0,1.0,1284130.305934812,2599.657064203202,,,,,,,,,,,,,,,,,,,3.0,15301.34592620716,1541.975326979879,0.3714709566701733,6.173730061729009,2.969749391170644
1318.0,-29.590434804095274,5.011146571535043,35.04297179238807,24.60435389019551,5.119783716431653,-26.119412952112604,-39.63225317476315,1.6487618625307179,-6.427021570538216,-6.427021570570495,40.085526384182444,41502.58521104444,25773.516491996183,25773.516491996183,67276.10170304062,77026.49072000009,77023.74216395048,25773.516491996183,102797.25865594666,102797.25865594666,102797.25865594666,130132.13031601143,125591.94370220599,4540.186613805449,0.0,90748.14997344551,55224.82965888117,39470.35590507149,27334.871660064782,66805.22756513627,20751.250936812638,1541.9928458976901,0.0,0.8791285893797844,2.736186434060448,0.001494314320929203,1.0,1.0,-6.427021570538216,335355.69834216626,1558224.1852000786,4.64648190832353,1558224.1852000786,4.64648190832353,0.7591493823301696,0.09239631286922292,3.9329668107983093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329668107983093,1.2840047576220317,1.284317600070921,3.0630469143137273,6490.2288558763985,15301.318135731697,6457.712965730058,0.0003234923930641084,23073.713646473807,2352.8639898919414,19302.53620471881,1968.3109119545218,0.8365595803287037,0.8365595803287036,35543.51338784582,35405.22815468563,1.0048846133968097,0.8,4289.725516870387,4273.035954225843,1.0048846133968097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.565451255698,4632.441516551485,6.1401106882767165,5.011146571535043,-3.6244766399715305,8.635623211506573,2.9697092397009714,3.5,0.8484883542002776,0.6,0.0002436331804701506,1.0002149555388442,0.00024358082142342943,198.58446795155447,0.0,1.0417622268421904e-05,29.523541508707673,0.05521062541947963,8.220120500080475e-05,0.00016143197546934586,0.0006349066017225442,0.09239631290279632,0.09239631290279632,0.09239631290279632,0.09237855314622155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.679278513,595.7582261292401,0.0,0.09239631290279632,0.09239631286922292,0.09239631286922292,0.3714695648913395,0.3714695648913395,0.5,10.080159113598677,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,27334.871660064782,20751.250936812638,0.7591493823301696,1.0070484624492184,0.6212475688459962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490331498402427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.497848598396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92009624145834,260.92009624145834,-12.229903758541639,245.30410671918168,276.536085763745,123376.31839450444,123577.7562286471,-201.4378341426527,0.0,nan,276.536085763745,3.3860857637450295,270.2896899547997,-2.860310045200265,264.04329414591393,-9.106705854086044,257.7968983370082,-15.353101662991776,251.55050252810156,-21.599497471898417,245.30410671918168,-27.845893280818302,1.0,1.0,26022.012520719443,26022.012520719443,275.7357439419426,2.58574394194261,275.7357439419426,275.7357439419426,77015.81736607909,77023.74216395048,-7.924797871382907,0.0,8546.071908451686,8546.071908451686,0.8849193414780956,3952.6316448523007,275.7357439419426,2.58574394194261,1.0,0.002,0.12667329294705648,0.004936903819085055,0.00019569904811699598,0.001804300952964665,0.09784952405849799,0.09784952405849799,0.0,1.0816608025931984e-12,0.9998064248105708,0.9998064248105708,0.0,0.09237842723545671,1.7885633766219083e-05,0.0,0.0,0.0,1600223.0955174263,266.72297842946176,0.0,1.0,1284131.2465883205,2599.6532545643786,,,,,,,,,,,,,,,,,,,3.0,15301.318135731697,1541.9928458976901,0.3714695648913395,6.173730061729009,2.9697092397009714
1319.0,-29.592501933953173,5.010951341710867,35.04295702737628,24.60394474854695,5.11950096536268,-26.121301643883115,-39.6340809185989,1.6483006737039225,-6.42730394534766,-6.427303945288655,40.085517470681985,41501.29143611315,25773.427565011498,25773.427565011498,67274.71900112464,77026.07748494203,77023.59147820633,25773.427565011498,102797.01904321784,102797.01904321784,102797.01904321784,130132.13308517546,125592.19399728815,4539.939087887309,0.0,90748.45753949993,55224.255194003454,39471.33593944053,27335.114041957626,66806.44998139815,20751.40855268156,1542.0113342249638,0.0,0.879127100448318,2.7361576573435653,0.001494314320929203,1.0,1.0,-6.42730394534766,335351.9627586962,1558223.8001866047,4.646532518755022,1558223.8001866047,4.646532518755022,0.7591484169712809,0.09239603649063326,3.932971605701676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932971605701676,1.284007020596157,1.284319796363527,3.0630452502320593,6490.225329887028,15301.290347745922,6457.702067046166,0.0003234924166773389,23073.76371798383,2352.8690957649997,19302.503627823316,1968.3075900356714,0.8365563530833432,0.8365563530833432,35543.54805433541,35405.22815468563,1.004885838508754,0.8,4289.729700748423,4273.035954225843,1.004885838508754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.531346942412,4632.441516551485,6.140139390212181,5.010951341710867,-3.6247590125847413,8.635710354295608,2.969669026065567,3.5,0.848476864590162,0.6,0.00024358082142342943,1.000214453048107,0.00024352859597372164,198.5861700536969,0.0,1.039769343557602e-05,29.46706319642244,0.055221023112915206,8.218425775457594e-05,0.0001613965636688535,0.0006347681021674236,0.09239603653098759,0.09239603653098759,0.09239603653098759,0.0923785327332604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.1672136182,595.7574169361369,0.0,0.09239603653098759,0.09239603649063326,0.09239603649063326,0.3714681971455364,0.3714681971455364,0.5,10.079633999446468,-5.900346877751872e-11,-5.900346877751872e-11,-5.900346877751872e-11,-5.900346877751872e-11,-5.900346877751872e-11,-5.900346877751872e-11,27335.114041957626,20751.40855268156,0.7591484169712809,1.0070093384674215,0.621216835315586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490455231286847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.44137028611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91889683679733,260.91889683679733,-12.231103163202647,245.30210517221826,276.5356885013694,123383.27109720958,123583.80000288917,-200.52890567962208,0.0,nan,276.5356885013694,3.3856885013694296,270.2889718355498,-2.861028164450204,264.0422551696896,-9.107744830310367,257.7955385038949,-15.354461496105102,251.54882183806214,-21.60117816193784,245.30210517221826,-27.847894827781715,1.0,1.0,26022.012520719443,26022.012520719443,275.7354439350601,2.585443935060141,275.7354439350601,275.7354439350601,77015.50313195221,77023.59147820633,-8.08834625412419,0.0,8546.071908451686,8546.071908451686,0.8849190381293816,3952.6364637301845,275.7354439350601,2.585443935060141,1.0,0.002,0.12669092284832206,0.004936777683016879,0.00019572617110931887,0.0018042738294509486,0.09786308555465943,0.09786308555465943,0.0,5.602675441640503e-13,0.9998091920163115,0.9998091920163115,0.0,0.09237840658920966,1.7629901423589998e-05,0.0,0.0,0.0,1600222.7648174348,266.7226960546523,0.0,1.0,1284132.2109422171,2599.6493489475297,,,,,,,,,,,,,,,,,,,3.0,15301.290347745922,1542.0113342249638,0.3714681971455364,6.173730061729009,2.969669026065567
