time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1320.0,-29.59456133758783,5.010757084455868,35.04294256889911,24.603512521740072,5.119197473573389,-26.123185456361817,-39.63590042022986,1.6478215900505904,-6.427573343954862,-6.427573343900439,40.085496786991705,41500.01316337381,25773.310854554224,25773.310854554224,67273.32401792804,77025.68554560318,77023.30746739812,25773.310854554224,102796.61832195234,102796.61832195234,102796.61832195234,130131.91323657644,125592.22083118565,4539.692405390789,0.0,90748.78059584521,55223.689618840115,39472.32330778344,27335.294914624097,66807.61822240753,20751.522442317902,1542.0265799522856,0.0,0.8791257260769464,2.7361302032495916,0.001494314320929203,1.0,1.0,-6.427573343954862,335348.3988700445,1558222.9067671432,4.646579235259721,1558222.9067671432,4.646579235259721,0.7591475602195188,0.09239574269880747,3.9329779596918235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329779596918235,1.2840093669168415,1.2843220761943024,3.063044601563675,6490.22395543656,15301.262588417632,6457.689671216069,0.0003234918844364039,23073.808581158693,2352.873670535677,19302.466575857627,1968.303811786658,0.8365531207370499,0.8365531207370499,35543.59399279422,35405.22815468563,1.0048874619719663,0.8,4289.735245033728,4273.035954225843,1.0048874619719663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.497155027448,4632.441516551485,6.140161601702311,5.010757084455868,-3.6250314054094352,8.635788489865304,2.969628709354499,3.5,0.8484653455298569,0.6,0.00024352859597372164,1.0002136550154266,0.00024347657598212415,198.5878658194243,0.0,1.0371252036802073e-05,29.392128272297075,0.05523139436495201,8.216739013985136e-05,0.0001613612058338703,0.0006346300660939075,0.09239574274435317,0.09239574274435317,0.09239574274435317,0.09237837473472614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.57861113345,595.7566320447834,0.0,0.09239574274435317,0.09239574269880747,0.09239574269880747,0.37146685510796995,0.37146685510796995,0.5,10.079112959046961,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,27335.294914624097,20751.522442317902,0.7591475602195188,1.0069708486533697,0.62118683868084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490578674876171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.36643536198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9177006970228,260.9177006970228,-12.232299302977196,245.3001090687513,276.53529232528945,123389.98996678331,123589.97301217647,-199.9830453931845,0.0,nan,276.53529232528945,3.3852923252894698,270.2882556740418,-2.8617443259581705,264.0412190226881,-9.10878097731188,257.7941823713108,-15.35581762868918,251.54714572005503,-21.60285427994495,245.3001090687513,-27.849890931248666,1.0,1.0,26022.012520719443,26022.012520719443,275.73514130354187,2.5851413035418886,275.73514130354187,275.73514130354187,77015.13927651632,77023.30746739812,-8.168190881799092,0.0,8546.071908451686,8546.071908451686,0.8849186361452254,3952.6428494902825,275.73514130354187,2.5851413035418886,1.0,0.002,0.12670841399061875,0.004936654509075686,0.00019575308492340618,0.0018042469158058645,0.09787654246170309,0.09787654246170309,0.0,7.292708104067458e-13,0.9998106931983909,0.9998106931983909,0.0,0.09237825155627487,1.749114253260976e-05,0.0,0.0,0.0,1600222.4493133125,266.7224266560451,0.0,1.0,1284133.1309789408,2599.645622822369,,,,,,,,,,,,,,,,,,,3.0,15301.262588417632,1542.0265799522856,0.37146685510796995,6.173730061729009,2.969628709354499
1321.0,-29.596617118271876,5.010563845324486,35.04292827664445,24.60308071402835,5.118887930818813,-26.125066613293424,-39.63771939799187,1.6473374233217009,-6.427839402320785,-6.427839402305263,40.08547266718513,41498.73396241963,25773.188680213436,25773.188680213436,67271.92264263307,77025.29253626452,77022.98023159681,25773.188680213436,102796.16891181025,102796.16891181025,102796.16891181025,130131.62751900527,125592.18066744409,4539.446851561177,0.0,90749.09398204606,55223.11567644076,39473.30922845034,27335.458607195018,66808.76783564535,20751.624092209473,1542.0409286081747,0.0,0.8791243827249242,2.7361030897692897,0.001494314320929203,1.0,1.0,-6.427839402320785,335344.8791988519,1558221.864924759,4.6466248974709075,1558221.864924759,4.6466248974709075,0.7591467328354022,0.09239544522474655,3.9329829434844656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329829434844656,1.2840117365727828,1.2843243796295956,3.0630428301085306,6490.220201935677,15301.234914967019,6457.678987149353,0.0003234919704028164,23073.859024073467,2352.878814281479,19302.434640467236,1968.300555283123,0.8365499078558372,0.8365499078558372,35543.630024906604,35405.22815468563,1.0048887353456772,0.8,4289.739593727967,4273.035954225843,1.0048887353456772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.462935795273,4632.441516551485,6.140182551803837,5.010563845324486,-3.6253010444737455,8.635864889798231,2.969588360652092,3.5,0.8484538173291691,0.6,0.00024347657598212415,1.0002132826973005,0.00024342465771453735,198.58955862726748,0.0,1.0330539111290792e-05,29.276747841398105,0.0552417249040633,8.215053058039943e-05,0.00016132604540172472,0.0006344925849047839,0.09239544527015037,0.09239544527015037,0.09239544527015037,0.09237817773709749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.95887081494,595.7558571056126,0.0,0.09239544527015037,0.09239544522474655,0.09239544522474655,0.37146552440312475,0.37146552440312475,0.5,10.078594932744872,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,27335.458607195018,20751.624092209473,0.7591467328354022,1.0069325452630276,0.6211570023939024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490701659069116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.25105493108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91650700774136,260.91650700774136,-12.233492992258618,245.2981179897451,276.53489602573995,123396.56334391034,123596.13667772281,-199.57333381247167,0.0,nan,276.53489602573995,3.3848960257399767,270.2875404185746,-2.8624595814253553,264.0401848113714,-9.109815188628602,257.792829204083,-15.357170795917,251.54547359693402,-21.60452640306596,245.2981179897451,-27.851882010254883,1.0,1.0,26022.012520719443,26022.012520719443,275.73483695435215,2.58483695435217,275.73483695435215,275.73483695435215,77014.7636071961,77022.98023159681,-8.216624400709406,0.0,8546.071908451686,8546.071908451686,0.8849183208463185,3952.647858201888,275.73483695435215,2.58483695435217,1.0,0.002,0.12672580362207042,0.004936532375814874,0.00019577984322746353,0.001804220157367133,0.09788992161373176,0.09788992161373176,0.0,5.945964207110244e-13,0.9998117912438844,0.9998117912438844,0.0,0.09237805559293005,1.7389631816494945e-05,0.0,0.0,0.0,1600222.1377200754,266.7221605976792,0.0,1.0,1284134.0396068564,2599.64194291013,,,,,,,,,,,,,,,,,,,3.0,15301.234914967019,1542.0409286081747,0.37146552440312475,6.173730061729009,2.969588360652092
1322.0,-29.598664699357155,5.010370941319135,35.042913692150364,24.602467682585143,5.118397820455662,-26.126958447265984,-39.639551228005416,1.6466915677893845,-6.428141559167159,-6.428141559156893,40.08543564935941,41497.618579149115,25773.148475031085,25773.148475031085,67270.7670541802,77025.03934374552,77022.3588721798,25773.148475031085,102795.50734721089,102795.50734721089,102795.50734721089,130131.10501429791,125591.90460913003,4539.200405167877,0.0,90749.49797351776,55222.65505896963,39474.26990505348,27335.597667087022,66809.8675721405,20751.70576942276,1542.0549664381736,0.0,0.8791228935666557,2.736072297821698,0.001494314320929203,1.0,1.0,-6.428141559167159,335340.88201808324,1558220.2659615166,4.646675515923197,1558220.2659615166,4.646675515923197,0.7591458588962373,0.09239514785439627,3.932995210813636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.932995210813636,1.284014861533728,1.2843274386841372,3.063044929336533,6490.224649947914,15301.207245449395,6457.66254556514,0.00032348993432179695,23073.889773373005,2352.881949837407,19302.385495471754,1968.2955438882548,0.8365466631355098,0.8365466631355098,35543.71871591385,35405.22815468563,1.0048918696844407,0.8,4289.750297792946,4273.035954225843,1.0048918696844407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.42870227489,4632.441516551485,6.140223051570299,5.010370941319135,-3.6255978647601936,8.635968806079328,2.969547995321552,3.5,0.8484422843775862,0.6,0.00024342465771453735,1.0002124354810462,0.0002433729566634149,198.59124470842366,0.0,1.0310425844754231e-05,29.21974684403349,0.05525203532990806,8.213355512900213e-05,0.0001612911025855352,0.0006343571340157608,0.09239514787183176,0.09239514787183176,0.09239514787183176,0.09237782258523163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.2851240856,595.7550990888294,0.0,0.09239514787183176,0.09239514785439627,0.09239514785439627,0.3714642008210854,0.3714642008210854,0.5,10.078075174311017,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27335.597667087022,20751.70576942276,0.7591458588962373,1.0068986737856056,0.6211300828330557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490824428889968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.19405393372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91529965370006,260.91529965370006,-12.234700346299917,245.2961307964622,276.5344685109376,123401.34676446862,123603.20472424115,-201.85795977254824,0.0,nan,276.5344685109376,3.3844685109376087,270.28680096807267,-2.8631990319273086,264.0391334251724,-9.110866574827583,257.79146588220556,-15.35853411779442,251.54379833934985,-21.60620166065013,245.2961307964622,-27.853869203537784,1.0,1.0,26022.012520719443,26022.012520719443,275.73446209048103,2.584462090481054,275.73446209048103,275.73446209048103,77014.10322212867,77022.3588721798,-8.255650051127304,0.0,8546.071908451686,8546.071908451686,0.884917544755271,3952.660186867704,275.73446209048103,2.584462090481054,1.0,0.002,0.12674325788867918,0.004936403373695753,0.00019580668682321343,0.001804193313534869,0.09790334341160671,0.09790334341160671,0.0,3.580824872728705e-13,0.9998110910914079,0.9998110910914079,0.0,0.09237769358785589,1.7454266540382816e-05,0.0,0.0,0.0,1600221.7838490158,266.7218584408328,0.0,1.0,1284135.0715146768,2599.6377637275837,,,,,,,,,,,,,,,,,,,3.0,15301.207245449395,1542.0549664381736,0.3714642008210854,6.173730061729009,2.969547995321552
1323.0,-29.60070759453093,5.010179792655086,35.04289839349206,24.60212552631276,5.118182122502972,-26.128818622810563,-39.64134816834701,1.646293149336446,-6.428367014391426,-6.4283670143886225,40.0853858695812,41496.28076416911,25772.937829299623,25772.937829299623,67269.21859346873,77024.58554031202,77021.79427635453,25772.937829299623,102794.73210565416,102794.73210565416,102794.73210565416,130130.35313343357,125591.40395007486,4538.949183358712,0.0,90749.77472289898,55222.04635876885,39475.25373792236,27335.621027779416,66810.87476570177,20751.708221886467,1542.0616726504154,0.0,0.8791218663850346,2.7360493224973212,0.001494314320929203,1.0,1.0,-6.428367014391426,335337.8995342374,1558218.1157574,4.646710431244616,1558218.1157574,4.646710431244616,0.7591452998561055,0.09239478937957656,3.9329979415181486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9329979415181486,1.2840168298822647,1.2843293411233678,3.06304236049521,6490.219206881403,15301.179671671045,6457.653095636462,0.00032349046045929527,23073.94411904251,2352.8874915534366,19302.357249002547,1968.292663549994,0.836543468659641,0.8365434686596411,35543.738458503125,35405.22815468563,1.0048925673874929,0.8,4289.752680514318,4273.035954225843,1.0048925673874929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.394281164878,4632.441516551485,6.140223220141952,5.010179792655086,-3.625836463810275,8.63601625646536,2.9695074090221447,3.5,0.8484306882920414,0.6,0.0002433729566634149,1.0002119528137126,0.00024332138401143724,198.59292695600328,0.0,1.0267376095140015e-05,29.097743853626802,0.0552623027060032,8.211690614844688e-05,0.00016125605051496802,0.0006342197147327158,0.09239478941802977,0.09239478941802977,0.09239478941802977,0.09237734067229844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.5675241025,595.7543547006651,0.0,0.09239478941802977,0.09239478937957656,0.09239478937957656,0.37146286536043865,0.37146286536043865,0.5,10.077551713723604,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27335.621027779416,20751.708221886467,0.7591452998561055,1.0068603177158557,0.6211006952040653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490946711007402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.072050943316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9141064919742,260.9141064919742,-12.235893508025754,245.29415008643852,276.5340628975209,123409.11898258202,123608.60413352001,-199.48515093800688,0.0,nan,276.5340628975209,3.3840628975209484,270.28608033530185,-2.8639196646981304,264.0380977731195,-9.111902226880488,257.7901152108215,-15.359884789178466,251.5421326486429,-21.607867351357072,245.29415008643852,-27.855849913561457,1.0,1.0,26022.012520719443,26022.012520719443,275.73417057029786,2.5841705702978857,275.73417057029786,275.73417057029786,77013.96454456038,77021.79427635453,-7.829731794146937,0.0,8546.071908451686,8546.071908451686,0.8849173719975376,3952.662931225739,275.73417057029786,2.5841705702978857,1.0,0.002,0.1267608219863957,0.004936287930473322,0.00019583373095155866,0.0018041662704203522,0.09791686547577932,0.09791686547577932,0.0,1.3719108314658168e-12,0.9998099016523562,0.9998099016523562,0.0,0.0923772252827846,1.75640967919572e-05,0.0,0.0,0.0,1600221.5198062332,266.72163298560855,0.0,1.0,1284135.8414745952,2599.6346454291365,,,,,,,,,,,,,,,,,,,3.0,15301.179671671045,1542.0616726504154,0.37146286536043865,6.173730061729009,2.9695074090221447
1324.0,-29.602745535182194,5.009989438471722,35.04288376366492,24.601715232152515,5.117899100113392,-26.130681071745144,-39.6431491250172,1.645834634216756,-6.428642196400972,-6.4286421962991085,40.085374574252505,41495.010959725376,25772.842487929207,25772.842487929207,67267.85344765458,77024.18510248011,77021.61859847327,25772.842487929207,102794.46108640247,102794.46108640247,102794.46108640247,130130.31001698282,125591.60461608844,4538.705400894374,0.0,90750.08634718576,55221.48710329092,39476.221382105374,27335.848930580356,66812.07031268573,20751.855743560158,1542.0793074261971,0.0,0.8791204251929697,2.7360212799030377,0.001494314320929203,1.0,1.0,-6.428642196400972,335334.2592569612,1558217.627863574,4.646759419441058,1558217.627863574,4.646759419441058,0.7591443673931506,0.0923945099676569,3.93300356003625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93300356003625,1.2840190787809347,1.2843315243456708,3.0630413714493225,6490.217111211849,15301.15212351442,6457.641307262405,0.00032349012120575453,23073.99038976444,2352.8922098539706,19302.32201276361,1968.289070453581,0.8365402640249893,0.8365402640249893,35543.77907954842,35405.22815468563,1.0048940029354296,0.8,4289.757583044144,4273.035954225843,1.0048940029354296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.360036290307,4632.441516551485,6.140250601591864,5.009989438471722,-3.626112301492331,8.636101739964053,2.969467030744022,3.5,0.8484191516411491,0.6,0.00024332138401143724,1.0002114422499802,0.0002432699464666038,198.5946051486395,0.0,1.0241963907128051e-05,29.025725712800895,0.05527254466991033,8.21002230859967e-05,0.00016122116092544053,0.0006340833998729348,0.09239451001007391,0.09239451001007391,0.09239451001007391,0.09237729883170497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.0016396713,595.7535628788368,0.0,0.09239451001007391,0.0923945099676569,0.0923945099676569,0.3714615101058387,0.3714615101058387,0.5,10.077035379043503,-1.0186340659856796e-10,-1.0186340659856796e-10,-1.0186340659856796e-10,-1.0186340659856796e-10,-1.0186340659856796e-10,-1.0186340659856796e-10,27335.848930580356,20751.855743560158,0.7591443673931506,1.0068218681569925,0.6210705755041787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491068715241284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.00003280249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91291927205447,260.91291927205447,-12.23708072794551,245.29217492462004,276.5336636194963,123416.03508288572,123614.52681099837,-198.49172811266104,0.0,nan,276.5336636194963,3.3836636194963035,270.28536588051094,-2.8646341194890397,264.03706814154157,-9.11293185845841,257.7887704025583,-15.36122959744165,251.5404726635995,-21.609527336400475,245.29217492462004,-27.857825075379935,1.0,1.0,26022.012520719443,26022.012520719443,275.73387483182256,2.583874831822584,275.73387483182256,275.73387483182256,77013.64293738143,77021.61859847327,-7.975661091841175,0.0,8546.071908451686,8546.071908451686,0.8849170165425208,3952.6685778364313,275.73387483182256,2.583874831822584,1.0,0.002,0.12677815666561823,0.004936164367339404,0.00019586040059755354,0.001804139600441221,0.09793020029877676,0.09793020029877676,0.0,1.0387745351392308e-12,0.9998123841021654,0.9998123841021654,0.0,0.09237717528871434,1.733467894256604e-05,0.0,0.0,0.0,1600221.1975247443,266.721357803599,0.0,1.0,1284136.781256855,2599.630839366184,,,,,,,,,,,,,,,,,,,3.0,15301.15212351442,1542.0793074261971,0.3714615101058387,6.173730061729009,2.969467030744022
1325.0,-29.60477569247547,5.009799394815838,35.042869026221815,24.601119837630563,5.117424899469123,-26.13255563339985,-39.64496314348651,1.645204839579404,-6.428943099096614,-6.428943099054601,40.0853422093918,41493.889881410534,25772.805233110434,25772.805233110434,67266.69511452096,77023.92511783146,77021.06434014454,25772.805233110434,102793.86957325498,102793.86957325498,102793.86957325498,130129.8758814109,125591.41523764854,4538.460643762363,0.0,90750.48051577661,55221.017879479725,39477.180706996536,27336.006308155916,66813.18701515245,20751.95075593839,1542.094186330639,0.0,0.8791189251203291,2.7359906164859806,0.001494314320929203,1.0,1.0,-6.428943099096614,335330.2787661363,1558216.2298846787,4.646810409182879,1558216.2298846787,4.646810409182879,0.7591434726054653,0.09239421738545778,3.933015124087662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933015124087662,1.2840221277372394,1.2843345079935062,3.0630431042637833,6490.22078283776,15301.124606516887,6457.625483616688,0.00032348829055724057,23074.022766904032,2352.895511403388,19302.274714827643,1968.2842474063666,0.8365370403687755,0.8365370403687755,35543.862685873515,35405.22815468563,1.004896957584653,0.8,4289.767673441856,4273.035954225843,1.004896957584653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.325724302899,4632.441516551485,6.140291920611148,5.009799394815838,-3.6264075246963468,8.636206919512185,2.969426573553132,3.5,0.848407592443752,0.6,0.0002432699464666038,1.0002106381228664,0.00024321871533296012,198.59627695662573,0.0,1.0215218906013226e-05,28.949930379641483,0.05528275988881634,8.208342219353871e-05,0.00016118652427306508,0.000633949037765088,0.09239421739448433,0.09239421739448433,0.09239421739448433,0.0923769972066729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.3351984774,595.7528027112137,0.0,0.09239421739448433,0.09239421738545778,0.09239421738545778,0.37146017843739493,0.37146017843739493,0.5,10.076518773561844,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,27336.006308155916,20751.95075593839,0.7591434726054653,1.0067877034404251,0.6210434157556383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491190425536045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.92423746933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9117202413728,260.9117202413728,-12.238279758627186,245.29020390870096,276.5332365740632,123420.94610884755,123621.41247728273,-200.46636843517015,0.0,nan,276.5332365740632,3.3832365740632326,270.2846300409552,-2.865369959044756,264.03602350792175,-9.113976492078223,257.7874169748248,-15.362583025175184,251.53881044177086,-21.611189558229114,245.29020390870096,-27.859796091299017,1.0,1.0,26022.012520719443,26022.012520719443,275.7335090737353,2.5835090737353426,275.7335090737353,275.7335090737353,77013.00248653925,77021.06434014454,-8.061853605293436,0.0,8546.071908451686,8546.071908451686,0.8849162849436416,3952.6801997081,275.7335090737353,2.5835090737353426,1.0,0.002,0.12679550516083568,0.004936036046559036,0.00019588708119762244,0.0018041129191747809,0.09794354059881122,0.09794354059881122,0.0,3.7240306324792805e-13,0.9998122339725477,0.9998122339725477,0.0,0.09237686889029975,1.7348495158031297e-05,0.0,0.0,0.0,1600220.845119046,266.72105690090336,0.0,1.0,1284137.8088769247,2599.62667757445,,,,,,,,,,,,,,,,,,,3.0,15301.124606516887,1542.094186330639,0.37146017843739493,6.173730061729009,2.969426573553132
1326.0,-29.606801258211078,5.009611089233337,35.04285367599967,24.600786342658125,5.117215858972522,-26.134399546409444,-39.64674618383867,1.6448141453998109,-6.4291669335016195,-6.429166933496018,40.08529504962068,41492.565002232746,25772.596659609706,25772.596659609706,67265.16166184246,77023.4712315938,77020.53739797413,25772.596659609706,102793.13405758384,102793.13405758384,102793.13405758384,130129.17336901998,125590.96199418363,4538.211374836342,0.0,90750.75154534577,55220.4165070101,39478.15004259519,27336.03931143614,66814.18935403133,20751.960282975833,1542.1013127269728,0.0,0.8791178967191239,2.735967806870629,0.001494314320929203,1.0,1.0,-6.4291669335016195,335327.3177971539,1558214.1928534496,4.646845366162634,1558214.1928534496,4.646845366162634,0.7591429045938696,0.0923938619947446,3.9330174433040943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330174433040943,1.2840240590442926,1.28433637398498,3.063040303334709,6490.214848005154,15301.097177514604,6457.616448360556,0.0003234889483222123,23074.078072002358,2352.90115095393,19302.247707842427,1968.2814934602977,0.8365338648681875,0.8365338648681875,35543.8794534481,35405.22815468563,1.0048975501512876,0.8,4289.7696971104715,4273.035954225843,1.0048975501512876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.291222506396,4632.441516551485,6.140292701496111,5.009611089233337,-3.6266442550201363,8.636255344253474,2.9693858927810597,3.5,0.848395969366017,0.6,0.00024321871533296012,1.000210165163064,0.00024316760997255838,198.59794500814294,0.0,1.0174312405902437e-05,28.834001358327505,0.05529293420122224,8.206691130826416e-05,0.00016115180402469595,0.0006338128562490521,0.09239386202627557,0.09239386202627557,0.09239386202627557,0.09237654590128938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.61110345717,595.7520605588487,0.0,0.09239386202627557,0.0923938619947446,0.0923938619947446,0.3714588407656927,0.3714588407656927,0.5,10.075999289940283,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27336.03931143614,20751.960282975833,0.7591429045938696,1.0067496487223926,0.6210142696242895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491311672929212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.80830844802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.910536070285,260.910536070285,-12.239463929714987,245.28823948851735,276.5328326520566,123428.72326623587,123626.70526122702,-197.98199499116896,0.0,nan,276.5328326520566,3.3828326520566065,270.2839140193101,-2.8660859806898884,264.0349953866332,-9.11500461336675,257.7860767539624,-15.363923246037587,251.53715812123033,-21.612841878769643,245.28823948851735,-27.86176051148263,1.0,1.0,26022.012520719443,26022.012520719443,275.733223580303,2.583223580303013,275.733223580303,275.733223580303,77012.86723077575,77020.53739797413,-7.670167198375566,0.0,8546.071908451686,8546.071908451686,0.8849161382185392,3952.682530520615,275.733223580303,2.583223580303013,1.0,0.002,0.12681293583108444,0.004935921466505415,0.0001959139197645751,0.0018040860807993354,0.09795695988228756,0.09795695988228756,0.0,5.639104634636016e-13,0.9998113438545043,0.9998113438545043,0.0,0.0923764313248732,1.7430669871388347e-05,0.0,0.0,0.0,1600220.582971938,266.72083306649836,0.0,1.0,1284138.5732980822,2599.623581726727,,,,,,,,,,,,,,,,,,,3.0,15301.097177514604,1542.1013127269728,0.3714588407656927,6.173730061729009,2.9693858927810597
1327.0,-29.608814563877843,5.00942336054579,35.04283890699704,24.600222624745243,5.11676897243629,-26.136256210241367,-39.648542320914544,1.6442106188227072,-6.4294513909945294,-6.429451390943559,40.08528112361613,41491.42408841845,25772.52744339731,25772.52744339731,67263.95153181575,77023.19335332407,77020.29173338776,25772.52744339731,102792.81917678507,102792.81917678507,102792.81917678507,130129.0828273927,125591.11387943602,4537.968947956689,0.0,90751.12571131707,55219.92407920526,39479.11292456868,27336.26365060764,66815.37657517633,20752.104673387345,1542.1189990757691,0.0,0.8791164154302947,2.735938819738525,0.001494314320929203,1.0,1.0,-6.4294513909945294,335323.554911936,1558213.5913306202,4.6468957175998105,1558213.5913306202,4.6468957175998105,0.7591419565828653,0.0923935839004563,3.933027214285454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933027214285454,1.2840269845954293,1.2843392346236244,3.063040934084941,6490.216184489208,15301.069772824618,6457.60231825607,0.00032348772528599117,23074.115882466525,2352.9050065482634,19302.20547201453,1968.2771866044502,0.8365306636377701,0.83653066363777,35543.95009610398,35405.22815468563,1.004900046665827,0.8,4289.778222930647,4273.035954225843,1.004900046665827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.256896572548,4632.441516551485,6.14032642711076,5.00942336054579,-3.6269265045309362,8.636349865076726,2.969345419588365,3.5,0.8483844055966757,0.6,0.00024316760997255838,1.0002088964210953,0.0002431168237381714,198.59960298787396,0.0,1.0149419554685138e-05,28.76345501797768,0.055303083620776926,8.205028225173593e-05,0.00016111732772082244,0.0006336788346189428,0.09239358390343125,0.09239358390343125,0.09239358390343125,0.092376470989576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.01829531544,595.7512773560712,0.0,0.09239358390343125,0.0923935839004563,0.0923935839004563,0.37145748663396777,0.37145748663396777,0.5,10.075485903933519,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,-5.098854671814479e-11,27336.26365060764,20752.104673387345,0.7591419565828653,1.0067136485586474,0.6209861594020201,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491432648027531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.73776210767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90934354919114,260.90934354919114,-12.240656450808842,245.28628042022933,276.532406678156,123433.90454769444,123633.28258250732,-199.37803481290473,0.0,nan,276.532406678156,3.3824066781560305,270.2831814265389,-2.866818573461103,264.0339561749792,-9.116043825020768,257.7847309234244,-15.3652690765756,251.5355056718191,-21.614494328180882,245.28628042022933,-27.863719579770645,1.0,1.0,26022.012520719443,26022.012520719443,275.73291037694867,2.582910376948689,275.73291037694867,275.73291037694867,77012.12851026456,77020.29173338776,-8.163223123192438,0.0,8546.071908451686,8546.071908451686,0.8849155200577768,3952.692350356881,275.73291037694867,2.582910376948689,1.0,0.002,0.12683017354115417,0.004935796625706597,0.0001959404357764338,0.0018040595650322354,0.09797021788821689,0.09797021788821689,0.0,8.086691039022043e-13,0.9998134317482131,0.9998134317482131,0.0,0.09237634619103166,1.723770942463137e-05,0.0,0.0,0.0,1600220.2498241384,266.72054860900545,0.0,1.0,1284139.5447529068,2599.619647416015,,,,,,,,,,,,,,,,,,,3.0,15301.069772824618,1542.1189990757691,0.37145748663396777,6.173730061729009,2.969345419588365
1328.0,-29.610828126419353,5.0092372358538295,35.04282363671863,24.59991518352183,5.116589301782958,-26.138086383569416,-39.650311845447845,1.6438475576371068,-6.4296799734050865,-6.429679973454071,40.08523711843827,41490.0944919715,25772.334954748956,25772.334954748956,67262.42944672046,77022.72484466746,77019.7890465186,25772.334954748956,102792.12400126757,102792.12400126757,102792.12400126757,130128.43813747058,125590.71620429779,4537.7219331728,0.0,90751.38870655674,55219.32594505354,39480.069735003555,27336.31413620302,66816.38387120658,20752.126564676946,1542.1270722748613,0.0,0.8791153494483047,2.735915526632479,0.001494314320929203,1.0,1.0,-6.4296799734050865,335320.53118235775,1558211.6905611227,4.646931952143779,1558211.6905611227,4.646931952143779,0.7591413553882795,0.09239323690295058,3.9330294498017566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330294498017566,1.2840287858775967,1.2843409711294462,3.0630383781572657,6490.210768785167,15301.042546225819,6457.593015634344,0.0003234882550406669,23074.169635605205,2352.9104878429644,19302.17766585566,1968.274351165348,0.8365275097948022,0.8365275097948022,35543.966258529734,35405.22815468563,1.004900617846832,0.8,4289.78017356421,4273.035954225843,1.004900617846832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.222451873323,4632.441516551485,6.140330957022813,5.0092372358538295,-3.6271662502353217,8.63640348608915,2.9693048065830103,3.5,0.8483728018808601,0.6,0.0002431168237381714,1.000208926516941,0.00024306604079688107,198.60126120344515,0.0,1.008612598650283e-05,28.584081045749016,0.05531316974676343,8.20339026261925e-05,0.0001610829211119789,0.0006335438725935061,0.09239323693020757,0.09239323693020757,0.09239323693020757,0.0923760561065103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.2898899841,595.7505367568692,0.0,0.09239323693020757,0.09239323690295058,0.09239323690295058,0.3714561520033115,0.3714561520033115,0.5,10.074970479737555,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,27336.31413620302,20752.126564676946,0.7591413553882795,1.0066756916443378,0.6209568984150154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491552892812112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.55838813544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9081684652912,260.9081684652912,-12.241831534708751,245.2843281156311,276.53200881494905,123441.95636087006,123638.41906749722,-196.4627066271643,0.0,nan,276.53200881494905,3.3820088149490743,270.28247267507084,-2.867527324929142,264.0329365352452,-9.117063464754779,257.78340039537113,-15.366599604628846,251.5338642554799,-21.61613574452008,245.2843281156311,-27.86567188436888,1.0,1.0,26022.012520719443,26022.012520719443,275.73262297362845,2.5826229736284745,275.73262297362845,275.73262297362845,77012.08988673595,77019.7890465186,-7.699159782656352,0.0,8546.071908451686,8546.071908451686,0.8849153786278884,3952.6945970507654,275.73262297362845,2.5826229736284745,1.0,0.002,0.1268474691973783,0.004935681751141663,0.0001959670637940633,0.001804032936865983,0.09798353189703166,0.09798353189703166,0.0,6.600462364170223e-13,0.9998128038782085,0.9998128038782085,0.0,0.09237594124732258,1.7295655627997672e-05,0.0,0.0,0.0,1600219.9821146666,266.7203200265949,0.0,1.0,1284140.325386822,2599.6164859202486,,,,,,,,,,,,,,,,,,,3.0,15301.042546225819,1542.1270722748613,0.3714561520033115,6.173730061729009,2.9693048065830103
1329.0,-29.61283715307889,5.009051773652256,35.0428092064282,24.59951735744255,5.1163190758193355,-26.1399215300992,-39.652089577261336,1.6434034513958464,-6.429957504900017,-6.429957504906474,40.0852308193265,41488.855302623415,25772.25545141118,25772.25545141118,67261.1107540346,77022.32665433249,77019.66649331788,25772.25545141118,102791.92194472907,102791.92194472907,102791.92194472907,130128.48575021504,125591.00282891313,4537.482921301905,0.0,90751.6968380888,55218.79169046407,39481.00571958303,27336.563805485966,66817.569525069,20752.289723139827,1542.1457941824576,0.0,0.8791138765801495,2.7358872457056918,0.001494314320929203,1.0,1.0,-6.429957504900017,335316.8599742202,1558211.4184764028,4.646982017534701,1558211.4184764028,4.646982017534701,0.7591403905334733,0.09239296922279035,3.933035241472904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933035241472904,1.2840309658579947,1.284343086429598,3.0630376883822534,6490.209307234686,15301.015247370775,6457.580901162672,0.0003234877592219359,23074.214001729284,2352.9150119285673,19302.14145488913,1968.2706586743823,0.8365243320289282,0.8365243320289282,35544.00813137837,35405.22815468563,1.0049020976358825,0.8,4289.785227173437,4273.035954225843,1.0049020976358825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.188152007591,4632.441516551485,6.140362194409569,5.009051773652256,-3.627442699874537,8.636494473526794,2.969264364568512,3.5,0.8483612470195749,0.6,0.00024306604079688107,1.0002084592553848,0.00024301538199130408,198.6029157078338,0.0,1.0085556187880747e-05,28.58246623645404,0.05532325530295131,8.201745007352333e-05,0.00016104859072335774,0.0006334097829045122,0.092392969259782,0.092392969259782,0.092392969259782,0.0923760679188845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.7033769845,595.7497518787651,0.0,0.092392969259782,0.09239296922279035,0.09239296922279035,0.37145480431109656,0.37145480431109656,0.5,10.074463438841368,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27336.563805485966,20752.289723139827,0.7591403905334733,1.0066380928267555,0.620927333896175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491673154841072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.55677332614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90699982822724,260.90699982822724,-12.243000171772735,245.28238130522692,276.53161835122637,123448.86286941989,123644.24772754878,-195.38485812887555,0.0,nan,276.53161835122637,3.3816183512263933,270.28177094200646,-2.868229057993517,264.03192353285084,-9.118076467149137,257.78207612363786,-15.367923876362113,251.53222871441494,-21.617771285585036,245.28238130522692,-27.867618694773057,1.0,1.0,26022.012520719443,26022.012520719443,275.73233110188005,2.5823311018800723,275.73233110188005,275.73233110188005,77011.80079730657,77019.66649331788,-7.865696011314867,0.0,8546.071908451686,8546.071908451686,0.8849150122178833,3952.700417680269,275.73233110188005,2.5823311018800723,1.0,0.002,0.12686449319103577,0.004935559081545121,0.00019599325236735625,0.0018040067479678408,0.09799662618367812,0.09799662618367812,0.0,3.351971478160465e-13,0.9998157436240441,0.9998157436240441,0.0,0.09237594522911756,1.7023993672793705e-05,0.0,0.0,0.0,1600219.6570763655,266.72004249509996,0.0,1.0,1284141.2731858552,2599.6126474285243,,,,,,,,,,,,,,,,,,,3.0,15301.015247370775,1542.1457941824576,0.37145480431109656,6.173730061729009,2.969264364568512
1330.0,-29.61484066067014,5.008867231101113,35.04279510632811,24.599102173838787,5.11602384272811,-26.141754210509323,-39.653859416116006,1.6429373902336273,-6.430220771153586,-6.430220771134588,40.08521148783381,41487.59818176308,25772.145092003764,25772.145092003764,67259.74327376684,77021.94182410026,77019.3983170665,25772.145092003764,102791.54340907026,102791.54340907026,102791.54340907026,130128.28697715954,125591.04226176598,4537.244715393569,0.0,90752.00326612689,55218.22416144444,39481.9767829805,27336.74356808928,66818.72035106979,20752.40320087836,1542.1608338274282,0.0,0.8791125300182665,2.7358604186444175,0.001494314320929203,1.0,1.0,-6.430220771153586,335313.37749699823,1558210.5834688328,4.647027789646663,1558210.5834688328,4.647027789646663,0.7591395496390817,0.09239268234527523,3.933040173083625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933040173083625,1.2840332481786858,1.2843453042540953,3.0630360846671034,6490.205909154724,15300.987972265815,6457.570157996591,0.0003234877651768992,23074.262980378997,2352.920006360888,19302.109342846783,1968.267384157361,0.8365211646959284,0.8365211646959284,35544.04378611906,35405.22815468563,1.0049033576769584,0.8,4289.789530322912,4273.035954225843,1.0049033576769584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.153758358121,4632.441516551485,6.140386217846242,5.008867231101113,-3.627708213072571,8.636575444173683,2.969223812197461,3.5,0.8483496606278459,0.6,0.00024301538199130408,1.0002078899411326,0.00024296487203835873,198.6045656911707,0.0,1.0060986493866005e-05,28.512835723616256,0.05533331628944518,8.200107359851846e-05,0.0001610143083927856,0.0006332757433501016,0.09239268238410504,0.09239268238410504,0.09239268238410504,0.09237592150060275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.0335493211,595.7489934441274,0.0,0.09239268238410504,0.09239268234527523,0.09239268234527523,0.37145348532311984,0.37145348532311984,0.5,10.073960611500295,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,27336.74356808928,20752.40320087836,0.7591395496390817,1.0066002898645752,0.620897825695922,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491793147856247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.487142813305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9058346941652,260.9058346941652,-12.24416530583477,245.28043971598788,276.531229672326,123455.38769698942,123650.18687907171,-194.79918208227397,0.0,nan,276.531229672326,3.3812296723260147,270.2810716811181,-2.868928318881899,264.03091368979614,-9.11908631020384,257.78075569850955,-15.369244301490426,251.53059770725355,-21.61940229274643,245.28043971598788,-27.869560284012096,1.0,1.0,26022.012520719443,26022.012520719443,275.7320364555917,2.5820364555917195,275.7320364555917,275.7320364555917,77011.44859327104,77019.3983170665,-7.949723795463797,0.0,8546.071908451686,8546.071908451686,0.8849147002195217,3952.705373949043,275.7320364555917,2.5820364555917195,1.0,0.002,0.12688137351452722,0.004935439628487087,0.00019601922470446643,0.0018039807755690716,0.09800961235223321,0.09800961235223321,0.0,2.7353813658592685e-13,0.9998172980392752,0.9998172980392752,0.0,0.09237580202105412,1.6880324221103996e-05,0.0,0.0,0.0,1600219.348744164,266.7197792288464,0.0,1.0,1284142.1722662235,2599.6090062500793,,,,,,,,,,,,,,,,,,,3.0,15300.987972265815,1542.1608338274282,0.37145348532311984,6.173730061729009,2.969223812197461
1331.0,-29.616836460691484,5.008683011764354,35.04278078237912,24.598515370767586,5.115551474285823,-26.143597667152886,-39.65564207229761,1.642312680526207,-6.430515588731566,-6.430515588731781,40.08517682797986,41486.48439026454,25772.106315167977,25772.106315167977,67258.59070543252,77021.68734840897,77018.81399732037,25772.106315167977,102790.92031248834,102790.92031248834,102790.92031248834,130127.80539088968,125590.79977799064,4537.005612899046,0.0,90752.38632233354,55217.745632485196,39482.93409983149,27336.885078401352,66819.81917823284,20752.48710853319,1542.174807579941,0.0,0.8791110713702097,2.735830376722209,0.001494314320929203,1.0,1.0,-6.430515588731566,335309.477693647,1558209.0863654758,4.64707737187531,1558209.0863654758,4.64707737187531,0.7591386893208825,0.0923923909133307,3.933050647856759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933050647856759,1.2840362715247882,1.2843482634749674,3.063037030243917,6490.207912718526,15300.960740758634,6457.555642042944,0.00032348637467306883,23074.298921573085,2352.92367134272,19302.065953689926,1968.2629596946895,0.8365179812957894,0.8365179812957894,35544.11951698971,35405.22815468563,1.0049060340123708,0.8,4289.798670236703,4273.035954225843,1.0049060340123708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.1193376553765,4632.441516551485,6.140427336422834,5.008683011764354,-3.6279974859685744,8.636680497732929,2.9691832281506194,3.5,0.8483380651858913,0.6,0.00024296487203835873,1.000207093484653,0.00024291456601440982,198.6062093508841,0.0,1.0031507267792884e-05,28.429291596925033,0.05534334779671297,8.198458157922568e-05,0.00016098029045913306,0.0006331436356824625,0.0923923909295899,0.0923923909295899,0.0923923909295899,0.09237559089014045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.29527230834,595.7482565081466,0.0,0.0923923909295899,0.0923923909133307,0.0923923909133307,0.37145217840053174,0.37145217840053174,0.5,10.07345661060938,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27336.885078401352,20752.48710853319,0.7591386893208825,1.0065664877965221,0.6208709466813274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491912813120766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.403598686615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9046570237395,260.9046570237395,-12.245342976260474,245.27850211965358,276.5308119278205,123460.08829246824,123656.98344004985,-196.8951475816206,0.0,nan,276.5308119278205,3.3808119278205027,270.28034996620244,-2.869650033797541,264.02988800455046,-9.12011199544952,257.7794260429197,-15.370573957080296,251.52896408129038,-21.621035918709595,245.27850211965358,-27.871497880346396,1.0,1.0,26022.012520719443,26022.012520719443,275.73167326509144,2.5816732650914673,275.73167326509144,275.73167326509144,77010.8138691357,77018.81399732037,-8.000128184663481,0.0,8546.071908451686,8546.071908451686,0.8849140375327692,3952.7159010960427,275.73167326509144,2.5816732650914673,1.0,0.002,0.12689829893559845,0.004935314222149287,0.00019604525396584943,0.001803954746438192,0.09802262698292472,0.09802262698292472,0.0,4.0404138368366205e-13,0.9998168093631242,0.9998168093631242,0.0,0.09237546549239681,1.6925420933888533e-05,0.0,0.0,0.0,1600219.0034585055,266.7194844112684,0.0,1.0,1284143.179095916,2599.604928707249,,,,,,,,,,,,,,,,,,,3.0,15300.960740758634,1542.174807579941,0.37145217840053174,6.173730061729009,2.9691832281506194
1332.0,-29.618827600357164,5.008500494092311,35.04276580767152,24.598180583585076,5.115341837147739,-26.145410656714915,-39.6573975571431,1.6419248917575318,-6.43073594188337,-6.430735941839269,40.0851293991774,41485.20356867729,25771.902111029987,25771.902111029987,67257.10567970728,77021.2484442403,77018.27873234573,25771.902111029987,102790.18084337571,102790.18084337571,102790.18084337571,130127.09358209113,125590.3315408994,4536.762041191737,0.0,90752.66167691753,55217.17764435505,39483.87114729165,27336.912738715415,66820.78388600706,20752.4930002764,1542.1815909476466,0.0,0.8791100627006834,2.735807922897948,0.001494314320929203,1.0,1.0,-6.43073594188337,335306.56291799806,1558207.0377204039,4.647111658537611,1558207.0377204039,4.647111658537611,0.7591381367247829,0.092392040161285,3.933053871036965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933053871036965,1.2840381873868862,1.2843501152043582,3.0630349701989967,6490.203547730539,15300.933596876182,6457.545640839512,0.0003234866348594085,23074.350022312366,2352.9288821679543,19302.036059423586,1968.2599113278834,0.8365148331701201,0.8365148331701201,35544.14282003934,35405.22815468563,1.0049068575444144,0.8,4289.801482667921,4273.035954225843,1.0049068575444144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.084738597274,4632.441516551485,6.140429301802309,5.008500494092311,-3.6282302328032885,8.6367307268956,2.9691424340358656,3.5,0.848326409724533,0.6,0.00024291456601440982,1.0002066132231051,0.00024286438702063003,198.6078491963148,0.0,9.991088724008387e-06,28.31474544383977,0.055353338885436976,8.196834392846078e-05,0.00016094622208594905,0.000633010161803917,0.09239204018492961,0.09239204018492961,0.09239204018492961,0.09237513306289695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.5107561275,595.7475339763329,0.0,0.09239204018492961,0.092392040161285,0.092392040161285,0.3714508619837358,0.3714508619837358,0.5,10.072949395446175,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,27336.912738715415,20752.4930002764,0.7591381367247829,1.0065297317440118,0.6208428150057171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492032019901475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.289052533524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90349340457675,260.90349340457675,-12.246506595423227,245.276570983634,276.53041582553135,123467.7017706545,123662.24767959506,-194.54590894059137,0.0,nan,276.53041582553135,3.3804158255313723,270.2796468571441,-2.8703531428558904,264.0288778888029,-9.121122111197053,257.77810892035205,-15.371891079647924,251.52733995199634,-21.622660048003638,245.276570983634,-27.873429016365975,1.0,1.0,26022.012520719443,26022.012520719443,275.7313902791182,2.5813902791182386,275.7313902791182,275.7313902791182,77010.67804333768,77018.27873234573,-7.600689008046174,0.0,8546.071908451686,8546.071908451686,0.8849138336181451,3952.7191403921497,275.7313902791182,2.5813902791182386,1.0,0.002,0.12691531827638353,0.004935202024559106,0.00019607145831441013,0.001803928541416241,0.09803572915720507,0.09803572915720507,0.0,-2.6934877939144286e-13,0.9998157921161569,0.9998157921161569,0.0,0.09237502081908294,1.7019342202057165e-05,0.0,0.0,0.0,1600218.7453835902,266.7192640581166,0.0,1.0,1284143.9316215122,2599.601881072369,,,,,,,,,,,,,,,,,,,3.0,15300.933596876182,1542.1815909476466,0.3714508619837358,6.173730061729009,2.9691424340358656
