time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1333.0,-29.620813949922248,5.008318754922602,35.04275150301782,24.59778240825983,5.11506737301484,-26.147225817582505,-39.659153286460764,1.6414792383594956,-6.431004040097321,-6.431004040035929,40.08511878703256,41483.96747603812,25771.808687209887,25771.808687209887,67255.776163248,77020.85861391563,77018.11462695153,25771.808687209887,102789.92331416142,102789.92331416142,102789.92331416142,130127.0594650147,125590.5337223224,4536.525742692284,0.0,90752.96629007273,55216.63453823633,39484.813057595995,27337.136150853265,66821.94920844925,20752.637715207464,1542.1988369814894,0.0,0.8791086569953518,2.7357806040832044,0.001494314320929203,1.0,1.0,-6.431004040097321,335303.0166096203,1558206.579338028,4.647159441312706,1558206.579338028,4.647159441312706,0.7591372263974228,0.09239176545308293,3.933059300953642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933059300953642,1.2840403733809271,1.2843522372942282,3.063033984358099,6490.201458851973,15300.906479829524,6457.534053861197,0.00032348630683189594,23074.39561566438,2352.9335313959796,19302.00142517,1968.256379616893,0.8365116792947141,0.8365116792947143,35544.18207741309,35405.22815468563,1.0049082449041313,0.8,4289.806220617039,4273.035954225843,1.0049082449041313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.050314324225,4632.441516551485,6.140457406300943,5.008318754922602,-3.6284987278293914,8.636817482751994,2.9691018462244063,3.5,0.8483148132069732,0.6,0.00024286438702063003,1.0002061194733693,0.00024281433825710196,198.60948512044035,0.0,9.965942029438815e-06,28.243479711429604,0.05536330482746642,8.195210698985052e-05,0.00016091228003077952,0.0006328775396127144,0.09239176548934706,0.09239176548934706,0.09239176548934706,0.0923750959382917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.86988631,595.7467665515808,0.0,0.09239176548934706,0.09239176545308293,0.09239176545308293,0.3714495278792301,0.3714495278792301,0.5,10.07244930764325,-6.139089236967266e-11,-6.139089236967266e-11,-6.139089236967266e-11,-6.139089236967266e-11,-6.139089236967266e-11,-6.139089236967266e-11,27337.136150853265,20752.637715207464,0.7591372263974228,1.0064922822506335,0.6208134896907902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492150950187566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.21778680112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90233582396326,260.90233582396326,-12.247664176036722,245.2746453713462,276.53002627659384,123474.46711220584,123668.00342301933,-193.5363108134635,0.0,nan,276.53002627659384,3.380026276593867,270.27895009550394,-2.871049904496033,264.0278739144601,-9.12212608553989,257.7767977334667,-15.37320226653327,251.5257215524087,-21.62427844759128,245.2746453713462,-27.87535462865378,1.0,1.0,26022.012520719443,26022.012520719443,275.7311029784861,2.581102978486115,275.7311029784861,275.7311029784861,77010.36664788853,77018.11462695153,-7.747979063002276,0.0,8546.071908451686,8546.071908451686,0.8849134900941891,3952.7245974584102,275.7311029784861,2.581102978486115,1.0,0.002,0.12693210777505676,0.004935082079040418,0.00019609728830433798,0.001803902711739607,0.09804864415216899,0.09804864415216899,0.0,4.3944882455182466e-14,0.9998182792618492,0.9998182792618492,0.0,0.09237497595326574,1.678949981719116e-05,0.0,0.0,0.0,1600218.4313893097,266.71899595990266,0.0,1.0,1284144.84719948,2599.598173102659,,,,,,,,,,,,,,,,,,,3.0,15300.906479829524,1542.1988369814894,0.3714495278792301,6.173730061729009,2.9691018462244063
1334.0,-29.622794852087107,5.0081379637924215,35.04273749759144,24.5973709615879,5.114775761490227,-26.149037790647377,-39.66090468512846,1.641018697924638,-6.431262381260183,-6.431262381267621,40.08509881319197,41482.73494401703,25771.694920436188,25771.694920436188,67254.42986445321,77020.48002285858,77017.84375788672,25771.694920436188,102789.5386783229,102789.5386783229,102789.5386783229,130126.84766324068,125590.55714077962,4536.2905224610595,0.0,90753.2724953478,55216.08516427834,39485.76370118829,27337.308984917785,66823.07268610608,20752.746469382866,1542.21342894351,0.0,0.8791073393768121,2.7357542797014642,0.001494314320929203,1.0,1.0,-6.431262381260183,335299.5993919502,1558205.7165875412,4.647204229928318,1558205.7165875412,4.647204229928318,0.7591364051535696,0.09239147811235986,3.933064525710077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933064525710077,1.2840426286774085,1.2843544288703779,3.0630326734255062,6490.198681143117,15300.879392373225,6457.5229647781,0.0003234861579162363,23074.442817325293,2352.9383446258707,19301.968279158544,1968.252999664365,0.8365085316238184,0.8365085316238184,35544.21985150296,35405.22815468563,1.0049095798448016,0.8,4289.810779549506,4273.035954225843,1.0049095798448016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4197.015831045502,4632.441516551485,6.140480750585186,5.0081379637924215,-3.628759661361461,8.636897625153882,2.969061189065031,3.5,0.8483031968757232,0.6,0.00024281433825710196,1.0002055574844353,0.00024276443621028422,198.61111658173817,0.0,9.94015915522556e-06,28.170411045909237,0.05537324498662164,8.19359130631373e-05,0.00016087842519396466,0.0006327452270824847,0.09239147814152891,0.09239147814152891,0.09239147814152891,0.09237494265396151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.1643845191,595.746019677108,0.0,0.09239147814152891,0.09239147811235986,0.09239147811235986,0.3714482175214245,0.3714482175214245,0.5,10.07195323913263,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27337.308984917785,20752.746469382866,0.7591364051535696,1.0064552131622768,0.6207846074196189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492269596216212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.1447181356,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9011821204611,260.9011821204611,-12.248817879538876,245.27272506354356,276.52963917739913,123480.96494679058,123673.85305471388,-192.8881079232989,0.0,nan,276.52963917739913,3.379639177399156,270.2782563545567,-2.8717436454433027,264.0268735318156,-9.123126468184353,257.7754907091186,-15.374509290881349,251.5241078863328,-21.625892113667163,245.27272506354356,-27.877274936456416,1.0,1.0,26022.012520719443,26022.012520719443,275.73081294210044,2.580812942100465,275.73081294210044,275.73081294210044,77010.01551241882,77017.84375788672,-7.828245467899251,0.0,8546.071908451686,8546.071908451686,0.8849131595496336,3952.7298483386276,275.73081294210044,2.580812942100465,1.0,0.002,0.1269487609389955,0.004934964490061438,0.00019612291157740925,0.001803877087232607,0.09806145578870462,0.09806145578870462,0.0,-1.1899838753270942e-12,0.9998197543033592,0.9998197543033592,0.0,0.09237482494602382,1.665316633603261e-05,0.0,0.0,0.0,1600218.1288214338,266.7187376187398,0.0,1.0,1284145.729454985,2599.5946000917183,,,,,,,,,,,,,,,,,,,3.0,15300.879392373225,1542.21342894351,0.3714482175214245,6.173730061729009,2.969061189065031
1335.0,-29.624770097906108,5.007958150898608,35.04272367017954,24.596949840802722,5.114478038028778,-26.150845284254064,-39.66265164837239,1.640553222369561,-6.431518192894373,-6.431518192897772,40.085075939872475,41481.52139220826,25771.577533749754,25771.577533749754,67253.09892595801,77020.11189406036,77017.53496269781,25771.577533749754,102789.11249644757,102789.11249644757,102789.11249644757,130126.57982758425,125590.52329914647,4536.056528437774,0.0,90753.58887409962,55215.55442371482,39486.70494487199,27337.467331136675,66824.17227600867,20752.844890342058,1542.2272702073012,0.0,0.8791060463764062,2.7357282132701672,0.001494314320929203,1.0,1.0,-6.431518192894373,335296.21566069423,1558204.7285955558,4.647248181805887,1558204.7285955558,4.647248181805887,0.759135608246529,0.09239118830175536,3.9330709985791183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330709985791183,1.2840449067395723,1.2843566434059115,3.063032280207328,6490.197847960983,15300.852347834858,6457.510530480868,0.0003234855070895723,23074.485283099573,2352.9426749297236,19301.931112212013,1968.2492096905685,0.8365053813941111,0.8365053813941111,35544.26664921826,35405.22815468563,1.0049112336819217,0.8,4289.816427537967,4273.035954225843,1.0049112336819217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.981333238408,4632.441516551485,6.140503254005255,5.007958150898608,-3.6290184548720665,8.636976605770673,2.969020514998965,3.5,0.8482915757139899,0.6,0.00024276443621028422,1.0002049737834744,0.0002427146860627771,198.6127434079249,0.0,9.911101238184203e-06,28.088060909014033,0.055383156087859826,8.191976309438564e-05,0.00016084467311589857,0.0006326135191080791,0.09239118833832105,0.09239118833832105,0.09239118833832105,0.09237475568509915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.4299849213,595.7452820533122,0.0,0.09239118833832105,0.09239118830175536,0.09239118830175536,0.3714469185163261,0.3714469185163261,0.5,10.071460258124807,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,27337.467331136675,20752.844890342058,0.759135608246529,1.0064187349478526,0.6207562320543853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492387918712202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.062367998704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90003154768766,260.90003154768766,-12.249968452312316,245.27081001724875,276.5292530781518,123487.39775956295,123679.76244524041,-192.36468567747974,0.0,nan,276.5292530781518,3.3792530781518053,270.2775644659252,-2.872435534074782,264.0258758537737,-9.12412414622628,257.7741872415883,-15.375812758411655,251.5224986294382,-21.627501370561788,245.27081001724875,-27.879189982751228,1.0,1.0,26022.012520719443,26022.012520719443,275.7305209974735,2.5805209974735135,275.7305209974735,275.7305209974735,77009.65477879824,77017.53496269781,-7.880183899571421,0.0,8546.071908451686,8546.071908451686,0.8849127500430544,3952.7363535720137,275.7305209974735,2.5805209974735135,1.0,0.002,0.12696531027754795,0.004934847810375201,0.0001961483754440153,0.0018038516245250707,0.09807418772200766,0.09807418772200766,0.0,-3.0914073384513685e-14,0.999820877514465,0.999820877514465,0.0,0.09237463896246521,1.6549339290140522e-05,0.0,0.0,0.0,1600217.8292151925,266.7184818071056,0.0,1.0,1284146.60307068,2599.5910620777718,,,,,,,,,,,,,,,,,,,3.0,15300.852347834858,1542.2272702073012,0.3714469185163261,6.173730061729009,2.969020514998965
1336.0,-29.626739720594742,5.0077793148186815,35.04270996691781,24.596533784084045,5.114178979513311,-26.152647850563685,-39.66439403649417,1.640087107448768,-6.43177312401582,-6.431773124026938,40.08505186791123,41480.297881121885,25771.46031506433,25771.46031506433,67251.75819618622,77019.74053471118,77017.20835058508,25771.46031506433,102788.6686656494,102788.6686656494,102788.6686656494,130126.28828305633,125590.46458217606,4535.823700880267,0.0,90753.89419230212,55215.00590335883,39487.65365438143,27337.619617406934,66825.27327178836,20752.938982650976,1542.2408008328496,0.0,0.8791047626548328,2.7357022367555945,0.001494314320929203,1.0,1.0,-6.43177312401582,335292.84360305977,1558203.6888305354,4.647291818358141,1558203.6888305354,4.647291818358141,0.7591348212862237,0.09239089847858052,3.933076015062522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933076015062522,1.2840471874836332,1.2843588608188221,3.063030746377967,6490.194597960621,15300.825350581881,6457.499816262265,0.0003234854831097736,23074.533480853523,2352.9475897328366,19301.899086695616,1968.2459439967386,0.8365022461975965,0.8365022461975965,35544.30291750857,35405.22815468563,1.0049125154082184,0.8,4289.82080473638,4273.035954225843,1.0049125154082184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.946829969056,4632.441516551485,6.140525805816403,5.0077793148186815,-3.6292763481233012,8.637055662941982,2.9689798347156517,3.5,0.8482799527759005,0.6,0.0002427146860627771,1.0002043935017342,0.00024266508689591785,198.61436562615785,0.0,9.881013281336513e-06,28.002791639307677,0.055393037101141164,8.19036583517924e-05,0.00016081102771098473,0.0006324819960476287,0.09239089850469237,0.09239089850469237,0.09239089850469237,0.09237455410565704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.6770449375,595.7445503966168,0.0,0.09239089850469237,0.09239089847858052,0.09239089847858052,0.37144562716618174,0.37144562716618174,0.5,10.07096992180034,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27337.619617406934,20752.938982650976,0.7591348212862237,1.0063820902409673,0.6207276955294342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492505905179447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.977098728996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89888392623163,260.89888392623163,-12.251116073768344,245.26890023491666,276.52886761754814,123493.74507762618,123685.61633423738,-191.87125661122815,0.0,nan,276.52886761754814,3.378867617548167,270.27687414098403,-2.8731258590159428,264.02488066447523,-9.125119335524744,257.77288718800673,-15.377112811993243,251.52089371145914,-21.62910628854084,245.26890023491666,-27.88109976508332,1.0,1.0,26022.012520719443,26022.012520719443,275.73022784853896,2.580227848538982,275.73022784853896,275.73022784853896,77009.29547211171,77017.20835058508,-7.9128784733620705,0.0,8546.071908451686,8546.071908451686,0.8849124326747542,3952.741395137835,275.73022784853896,2.580227848538982,1.0,0.002,0.12698177092881288,0.004934731661150974,0.00019617370262641666,0.001803826295947787,0.09808685131320834,0.09808685131320834,0.0,-1.4257965468000844e-12,0.9998218368399058,0.9998218368399058,0.0,0.09237443782414363,1.6460654436888594e-05,0.0,0.0,0.0,1600217.530639278,266.71822687598416,0.0,1.0,1284147.4736781097,2599.587536253777,,,,,,,,,,,,,,,,,,,3.0,15300.825350581881,1542.2408008328496,0.37144562716618174,6.173730061729009,2.9689798347156517
1337.0,-29.628701657984976,5.007601441443319,35.04269636439723,24.59611758766698,5.113879258715901,-26.154443566395045,-39.666131570097036,1.639621164898983,-6.43202786240056,-6.432027862411428,40.08502736872691,41479.08804348853,25771.344790495772,25771.344790495772,67250.4328339843,77019.37239307904,77016.87329899106,25771.344790495772,102788.21808948684,102788.21808948684,102788.21808948684,130125.9876098063,125590.39560671053,4535.592003095759,0.0,90754.19965881539,55214.46740704612,39488.59139085474,27337.769520319453,66826.36091117418,20753.031369839435,1542.2542115987894,0.0,0.8791034815793257,2.735676280074703,0.001494314320929203,1.0,1.0,-6.43202786240056,335289.4741214354,1558202.6306123598,4.64733536504641,1558202.6306123598,4.64733536504641,0.7591340381450742,0.09239060964213924,3.933081095930773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933081095930773,1.2840494671183966,1.2843610773158158,3.0630292653422524,6490.191459823662,15300.798400137423,6457.489045885884,0.0003234854315995767,23074.581338460343,2352.9524698505957,19301.866893319857,1968.2426611860174,0.8364991160705402,0.8364991160705401,35544.33965128054,35405.22815468563,1.0049138135850335,0.8,4289.825238113498,4273.035954225843,1.0049138135850335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.912322256239,4632.441516551485,6.140548768157544,5.007601441443319,-3.6295338632033887,8.637135304646709,2.9689391494163715,3.5,0.8482683284046776,0.6,0.00024266508689591785,1.0002035991681302,0.00024261569054314795,198.61598153776197,0.0,9.851107061338032e-06,27.918037411831982,0.0554028882082025,8.188760139355176e-05,0.0001607774855023661,0.00063235088888064,0.09239060969212794,0.09239060969212794,0.09239060969212794,0.09237434627970575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.9103046779,595.7438232039444,0.0,0.09239060969212794,0.09239060964213924,0.09239060964213924,0.37144434172490104,0.37144434172490104,0.5,10.070482020503588,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27337.769520319453,20753.031369839435,0.7591340381450742,1.0063458778396417,0.6206994886138222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492623557586368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.89234450152,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8977393578537,260.8977393578537,-12.252260642146268,245.26699608086437,276.52848263486106,123500.07325396193,123691.43404926237,-191.36079530044648,0.0,nan,276.52848263486106,3.3784826348610864,270.27618532400254,-2.873814675997437,264.02388801325344,-9.126111986746537,257.77159070247416,-15.37840929752582,251.51929339166702,-21.630706608332957,245.26699608086437,-27.883003919135604,1.0,1.0,26022.012520719443,26022.012520719443,275.7299339048216,2.579933904821644,275.7299339048216,275.7299339048216,77008.93936210142,77016.87329899106,-7.933936889647157,0.0,8546.071908451686,8546.071908451686,0.8849121112330736,3952.746501410427,275.7299339048216,2.579933904821644,1.0,0.002,0.12699815001744252,0.004934615904622981,0.00019619890385433892,0.0018038010973582203,0.09809945192716946,0.09809945192716946,0.0,1.2125591329625873e-12,0.9998227191288712,0.9998227191288712,0.0,0.09237423055437777,1.63790877614777e-05,0.0,0.0,0.0,1600217.2322881739,266.7179721375994,0.0,1.0,1284148.3436260787,2599.5840131073683,,,,,,,,,,,,,,,,,,,3.0,15300.798400137423,1542.2542115987894,0.37144434172490104,6.173730061729009,2.9689391494163715
1338.0,-29.630660296496913,5.007424518521767,35.04268284481661,24.595695977937453,5.113579141902871,-26.156236352521827,-39.66786484289912,1.6391551960280306,-6.43228232961178,-6.432282329597409,40.085002557372135,41477.88881841441,25771.230736996797,25771.230736996797,67249.1195554112,77019.01045007334,77016.53183260659,25771.230736996797,102787.7625696034,102787.7625696034,102787.7625696034,130125.6801954504,125590.31883447188,4535.361360978525,0.0,90754.51448929851,55213.943926140484,39489.52284795336,27337.917625847007,66827.44047380036,20753.122476939487,1542.2675292688298,0.0,0.8791022031369845,2.7356503512194053,0.001494314320929203,1.0,1.0,-6.43228232961178,335286.1082532588,1558201.5589104965,4.647378822308698,1558201.5589104965,4.647378822308698,0.7591332580985672,0.09239032177501057,3.9330874997494134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330874997494134,1.2840517464653407,1.2843632937851315,3.0630288152920446,6490.190506221275,15300.77153800102,6457.476783526657,0.0003234848175110895,23074.62381528016,2352.95680128078,19301.83024030753,1968.238923618925,0.8364959877493533,0.8364959877493533,35544.38594973455,35405.22815468563,1.0049154497795727,0.8,4289.830825846409,4273.035954225843,1.0049154497795727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.877807870651,4632.441516551485,6.140572091154643,5.007424518521767,-3.629790945279634,8.6372154638014,2.9688984564728353,3.5,0.8482567018493815,0.6,0.00024261569054314795,1.0002032600526192,0.00024256638648666705,198.61759475533395,0.0,9.81090508977903e-06,27.80410502443377,0.05541269911329228,8.187158670958944e-05,0.0001607441038335585,0.0006322206254461907,0.09239032181247116,0.09239032181247116,0.09239032181247116,0.09237413407901336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.131125352,595.7431000384516,0.0,0.09239032181247116,0.09239032177501057,0.09239032177501057,0.37144306137705213,0.37144306137705213,0.5,10.069996387223565,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27337.917625847007,20753.122476939487,0.7591332580985672,1.0063099690579376,0.6206715164360631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449274075273411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.77841211412,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8965975514593,260.8965975514593,-12.253402448540669,245.26509709808772,276.52809800486614,123506.40553059166,123697.30455606665,-190.8990254750218,0.0,nan,276.52809800486614,3.3780980048661604,270.27549782340566,-2.8745021765943193,264.0228976421828,-9.127102357817193,257.770297460781,-15.379702539218954,251.51769727943258,-21.632302720567395,245.26509709808772,-27.884902901912255,1.0,1.0,26022.012520719443,26022.012520719443,275.72963948169,2.5796394816900374,275.72963948169,275.72963948169,77008.58461257564,77016.53183260659,-7.947220030953758,0.0,8546.071908451686,8546.071908451686,0.8849117060946974,3952.7529372481604,275.72963948169,2.5796394816900374,1.0,0.002,0.12701445314644202,0.004934500509956188,0.0001962239878157114,0.0018037760122195294,0.0981119939078557,0.0981119939078557,0.0,3.5240907414468836e-14,0.9998235407181514,0.9998235407181514,0.0,0.09237401864518038,1.630312983018107e-05,0.0,0.0,0.0,1600216.9342537448,266.7177176703882,0.0,1.0,1284149.2126467268,2599.5804937233465,,,,,,,,,,,,,,,,,,,3.0,15300.77153800102,1542.2675292688298,0.37144306137705213,6.173730061729009,2.9688984564728353
1339.0,-29.632613139101128,5.007248532819092,35.04266939324183,24.595274542830907,5.113276810707934,-26.15802414424585,-39.66959354057906,1.6386878136132708,-6.432536596632133,-6.432536596606266,40.08497748077678,41476.6916526709,25771.118269855084,25771.118269855084,67247.80992252598,77018.65040246182,77016.18466397763,25771.118269855084,102787.30293383272,102787.30293383272,102787.30293383272,130125.36706021486,125590.23535520934,4535.131705005526,0.0,90754.8266871419,55213.41727201555,39490.45490569595,27338.06412638214,66828.5190320781,20753.212440451556,1542.2807644056202,0.0,0.8791009267670172,2.7356244429563166,0.001494314320929203,1.0,1.0,-6.432536596632133,335282.74505955057,1558200.4757537101,4.647422209207198,1558200.4757537101,4.647422209207198,0.759132480797132,0.09239003475011569,3.9330935123201316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330935123201316,1.2840540322348704,1.284365516796885,3.063028045225372,6490.188874542402,15300.744676554232,6457.464997609606,0.0003234843788302731,23074.667917978295,2352.9612985044123,19301.795011412753,1968.235331271408,0.8364928622168398,0.8364928622168398,35544.4294195229,35405.22815468563,1.0049169860091145,0.8,4289.836072189343,4273.035954225843,1.0049169860091145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.843285038533,4632.441516551485,6.140595804882065,5.007248532819092,-3.630047652331747,8.637296185150838,2.968857753793906,3.5,0.8482450725125446,0.6,0.00024256638648666705,1.0002026617562172,0.00024251723751739882,198.61920322205572,0.0,9.792653109918752e-06,27.752378913509745,0.0554224917664022,8.185561718147945e-05,0.00016071076930518759,0.0006320904841142106,0.09239003479411598,0.09239003479411598,0.09239003479411598,0.09237391783324882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.34042367194,595.7423806044555,0.0,0.09239003479411598,0.09239003475011569,0.09239003475011569,0.37144178547619133,0.37144178547619133,0.5,10.069512878839186,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,27338.06412638214,20753.212440451556,0.759132480797132,1.006274131112297,0.6206435853046787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492857752627697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.726686003196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89545833040285,260.89545833040285,-12.254541669597131,245.26320332722247,276.5277133336255,123512.68227336783,123703.1490501945,-190.46677682666171,0.0,nan,276.5277133336255,3.377713333625536,270.2748113322632,-2.8751886677367793,264.0219093310999,-9.128090668900086,257.7690073297185,-15.3809926702815,251.5161053284877,-21.63389467151228,245.26320332722247,-27.886796672777507,1.0,1.0,26022.012520719443,26022.012520719443,275.7293445914998,2.5793445914998188,275.7293445914998,275.7293445914998,77008.22659996545,77016.18466397763,-7.958064012185787,0.0,8546.071908451686,8546.071908451686,0.884911325708572,3952.758979881732,275.7293445914998,2.5793445914998188,1.0,0.002,0.1270306851004157,0.004934385460065312,0.0001962489618738239,0.0018037510390595992,0.09812448093691195,0.09812448093691195,0.0,9.334230437196833e-13,0.9998243105552489,0.9998243105552489,0.0,0.09237380279620991,1.6231953905783e-05,0.0,0.0,0.0,1600216.6364528614,266.71746340336784,0.0,1.0,1284150.0809824641,2599.576977119941,,,,,,,,,,,,,,,,,,,3.0,15300.744676554232,1542.2807644056202,0.37144178547619133,6.173730061729009,2.968857753793906
1340.0,-29.63456039984405,5.0070734816986056,35.04265598764547,24.59485799716788,5.1129746691570155,-26.159806892921782,-39.67131766313685,1.638221160466363,-6.432790110825351,-6.43279011079819,40.08495190461267,41475.48827498841,25771.006121030514,25771.006121030514,67246.49439601893,77018.28769891882,77015.83025149842,25771.006121030514,102786.83637252894,102786.83637252894,102786.83637252894,130125.04411748117,125590.14120713873,4534.902910342436,0.0,90755.13033859979,55212.878579671764,39491.39084325336,27338.207744952233,66829.59858820558,20753.30036516437,1542.2938437824246,0.0,0.8790996563385639,2.7355986115946753,0.001494314320929203,1.0,1.0,-6.432790110825351,335279.3918498962,1558199.3710174295,4.647465394219731,1558199.3710174295,4.647465394219731,0.7591317089539745,0.09238974782393408,3.9330984474902086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9330984474902086,1.284056314284335,1.2843677362865973,3.063026444975125,6490.185483804153,15300.717865930843,6457.454471573532,0.00032348439691819793,23074.716168498784,2352.966218688215,19301.763548386523,1968.2321229356126,0.8364897495353363,0.8364897495353363,35544.46509989143,35405.22815468563,1.0049182469596165,0.8,4289.840378431825,4273.035954225843,1.0049182469596165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.808751716954,4632.441516551485,6.140619610194854,5.0070734816986056,-3.630303569032706,8.637377050731311,2.9688170389711352,3.5,0.8482334397060386,0.6,0.00024251723751739882,1.0002020856474625,0.00024246823816649984,198.6208071140286,0.0,9.761929115239481e-06,27.66530711258869,0.05543225369551744,8.183969278588268e-05,0.00016067754473151615,0.0006319606017300647,0.09238974784534683,0.09238974784534683,0.09238974784534683,0.09237369546473713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.537997661,595.7416649561407,0.0,0.09238974784534683,0.09238974782393408,0.09238974782393408,0.37144051347007134,0.37144051347007134,0.5,10.069031302204227,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,-2.717115421546623e-11,27338.207744952233,20753.30036516437,0.7591317089539745,1.0062381911102325,0.6206155528563688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449297440809382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.63961420228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.894321749367,260.894321749367,-12.255678250632968,245.2613147865482,276.5273287122086,123518.91055445636,123708.93595284926,-190.02539839285674,0.0,nan,276.5273287122086,3.377328712208623,270.27412592702115,-2.8758740729788315,264.0209231419851,-9.129076858014855,257.767720356779,-15.382279643220954,251.5145175716599,-21.635482428340083,245.2613147865482,-27.888685213451765,1.0,1.0,26022.012520719443,26022.012520719443,275.72904960650317,2.5790496065031903,275.72904960650317,275.72904960650317,77007.87085718107,77015.83025149842,-7.959394317353144,0.0,8546.071908451686,8546.071908451686,0.8849110134842781,3952.76393972766,275.72904960650317,2.5790496065031903,1.0,0.002,0.12704685226148582,0.004934270813007888,0.00019627383611161333,0.001803726161977462,0.09813691805580667,0.09813691805580667,0.0,-1.9109249772830683e-12,0.9998250112688414,0.9998250112688414,0.0,0.09237358065919031,1.616716474377516e-05,0.0,0.0,0.0,1600216.339532783,266.7172098891746,0.0,1.0,1284150.9467460157,2599.5734709402564,,,,,,,,,,,,,,,,,,,3.0,15300.717865930843,1542.2938437824246,0.37144051347007134,6.173730061729009,2.9688170389711352
1341.0,-29.636502198959434,5.006899358608163,35.042642622799825,24.594440857786708,5.112675249404242,-26.161584454142066,-39.67303721057249,1.637757502009427,-6.4330430835104835,-6.43304308355482,40.08492626946631,41474.298347993754,25770.894757368413,25770.894757368413,67245.19310536217,77017.92846953082,77015.4744233899,25770.894757368413,102786.36918075831,102786.36918075831,102786.36918075831,130124.719587542,125590.04460410499,4534.674983437013,0.0,90755.43933441053,55212.35523796635,39492.31566271576,27338.350406783684,66830.66606949945,20753.38763442671,1542.306863602423,0.0,0.8790983890419042,2.7355728356010682,0.001494314320929203,1.0,1.0,-6.4330430835104835,335276.04582899786,1558198.26373552,4.647508472854795,1558198.26373552,4.647508472854795,0.7591309397101371,0.09238946150891479,3.933104225458099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933104225458099,1.2840585820388686,1.2843699416698162,3.0630255351846896,6490.183556067393,15300.69110203599,6457.442940292722,0.00032348403780912895,23074.76083317879,2352.97077321805,19301.72908061651,1968.2286082012217,0.8364866366399298,0.8364866366399298,35544.50687352117,35405.22815468563,1.0049197232474443,0.8,4289.845420066384,4273.035954225843,1.0049197232474443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.774208555984,4632.441516551485,6.140643617383362,5.006899358608163,-3.630558856180544,8.637458214788708,2.968776312771154,3.5,0.8482218036489011,0.6,0.00024246823816649984,1.0002015219907918,0.00024241938532936175,198.62240653009246,0.0,9.732290623620267e-06,27.581311627339836,0.055441985986141064,8.182381349952866e-05,0.00016064442466697117,0.0006318312654539496,0.09238946154485772,0.09238946154485772,0.09238946154485772,0.09237347171337051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.72622691613,595.7409523415606,0.0,0.09238946154485772,0.09238946150891479,0.09238946150891479,0.3714392446045049,0.3714392446045049,0.5,10.0685516055558,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,27338.350406783684,20753.38763442671,0.7591309397101371,1.00620264708168,0.6205878347054515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493090731903207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.55561871703,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89318807225266,260.89318807225266,-12.256811927747322,245.25943149323842,276.5269446512927,123525.17765822912,123714.71754768511,-189.53988945600824,0.0,nan,276.5269446512927,3.3769446512927175,270.2734420196182,-2.87655798038179,264.01993938815764,-9.130060611842339,257.76643675640736,-15.383563243592619,251.51293412480157,-21.637065875198402,245.25943149323842,-27.890568506761554,1.0,1.0,26022.012520719443,26022.012520719443,275.728754997295,2.57875499729505,275.728754997295,275.728754997295,77007.52358374085,77015.4744233899,-7.950839649041882,0.0,8546.071908451686,8546.071908451686,0.8849106479401702,3952.7697465853894,275.728754997295,2.57875499729505,1.0,0.002,0.1270629563759083,0.004934156545513406,0.00019629861314183212,0.001803701386669377,0.09814930657091606,0.09814930657091606,0.0,-1.887908232522939e-13,0.9998256931583511,0.9998256931583511,0.0,0.09237335739367754,1.6104115237259212e-05,0.0,0.0,0.0,1600216.0432460145,266.7169569164895,0.0,1.0,1284151.8106590554,2599.5699722615955,,,,,,,,,,,,,,,,,,,3.0,15300.69110203599,1542.306863602423,0.3714392446045049,6.173730061729009,2.968776312771154
1342.0,-29.6384383815505,5.006726144797393,35.042629303371804,24.59401882896202,5.112372312358467,-26.16335731222303,-39.674752252735175,1.6372912408138183,-6.433296184839776,-6.433296184845361,40.08490085043891,41473.12020558825,25770.785642856168,25770.785642856168,67243.90584844442,77017.5755230641,77015.11902140484,25770.785642856168,102785.904664261,102785.904664261,102785.904664261,130124.3985725935,125589.95060237125,4534.447970222253,0.0,90755.7530815078,55211.84211124164,39493.23441140685,27338.493908332504,66831.72831973936,20753.475506775576,1542.3199257566241,0.0,0.8790971202201714,2.7355470466915013,0.001494314320929203,1.0,1.0,-6.433296184839776,335272.6981328039,1558197.165787036,4.647551603410974,1558197.165787036,4.647551603410974,0.7591301692171901,0.09238917655852916,3.9331105984516106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331105984516106,1.2840608616611051,1.2843721591115356,3.063025060481638,6490.182550228589,15300.66438264705,6457.43078273739,0.00032348344145650753,23074.803214848976,2352.9750949456725,19301.69274087004,1968.2249025783565,0.8364835253914155,0.8364835253914155,35544.55294906089,35405.22815468563,1.0049213515660722,0.8,4289.850980895903,4273.035954225843,1.0049213515660722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.739655200133,4632.441516551485,6.140668175812117,5.006726144797393,-3.630814024439303,8.637540169236697,2.9687355747750352,3.5,0.8482101642214387,0.6,0.00024241938532936175,1.0002009422301517,0.00024237068282383176,198.62400134246994,0.0,9.703268078190546e-06,27.499061733592008,0.055451689254219255,8.180797865435996e-05,0.0001606114066750018,0.0006317024258256713,0.09238917659837771,0.09238917659837771,0.09238917659837771,0.09237324988667349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.9063738624,595.7402423638196,0.0,0.09238917659837771,0.09238917655852916,0.09238917655852916,0.37143797869034506,0.37143797869034506,0.5,10.06807380291815,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27338.493908332504,20753.475506775576,0.7591301692171901,1.0061673929294948,0.6205603423447421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493206731223187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.47336882328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8920569619146,260.8920569619146,-12.257943038085386,245.2575534313791,276.52656049246497,123531.40280469308,123720.5135529098,-189.1107482167256,0.0,nan,276.52656049246497,3.3765604924649892,270.2727590801879,-2.8772409198120954,264.01895766813385,-9.131042331866126,257.76515625577844,-15.384843744221541,251.51135484354313,-21.638645156456846,245.2575534313791,-27.89244656862087,1.0,1.0,26022.012520719443,26022.012520719443,275.7284603094149,2.578460309414936,275.7284603094149,275.7284603094149,77007.16785614309,77015.11902140484,-7.951165261751157,0.0,8546.071908451686,8546.071908451686,0.8849102447515657,3952.7761514438685,275.7284603094149,2.578460309414936,1.0,0.002,0.12707899711187914,0.004934042520018209,0.00019632329218158208,0.0018036767078751866,0.09816164609079103,0.09816164609079103,0.0,5.676882575134101e-14,0.9998263786160688,0.9998263786160688,0.0,0.0923731358218348,1.604073669435372e-05,0.0,0.0,0.0,1600215.7468076616,266.7167038151602,0.0,1.0,1284152.6750101936,2599.5664718155253,,,,,,,,,,,,,,,,,,,3.0,15300.66438264705,1542.3199257566241,0.37143797869034506,6.173730061729009,2.9687355747750352
1343.0,-29.640369094976116,5.006553847794721,35.04261600597375,24.59360643932598,5.112072162673539,-26.165124969355148,-39.67646268485112,1.6368280344738615,-6.433548021556248,-6.433548021592594,40.084874847444816,41471.92836261788,25770.675627077642,25770.675627077642,67242.60398969552,77017.21572679414,77014.75709286409,25770.675627077642,102785.43271994173,102785.43271994173,102785.43271994173,130124.0664124124,125589.8447305466,4534.221681865803,0.0,90756.05286979898,55211.30821416274,39494.16072848471,27338.63369247067,66832.79442095538,20753.560767397346,1542.3327798997618,0.0,0.879095860420243,2.7355213868259987,0.001494314320929203,1.0,1.0,-6.433548021556248,335269.3671893465,1558196.04261765,4.64759442737172,1558196.04261765,4.64759442737172,0.7591294064235947,0.0923888910356457,3.933115237379428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933115237379428,1.284063126705675,1.2843743621648775,3.06302327010201,6490.178756628997,15300.637711049176,6457.42060623152,0.00032348356801348337,23074.852220772536,2352.980092159151,19301.66232261298,1968.2218007793674,0.8364804306411618,0.8364804306411618,35544.586487623696,35405.22815468563,1.004922536825804,0.8,4289.8550286451255,4273.035954225843,1.004922536825804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.705088163462,4632.441516551485,6.140692539907601,5.006553847794721,-3.6310680223385057,8.637621870133227,2.968694820873133,3.5,0.8481985202494666,0.6,0.00024237068282383176,1.000200377737437,0.00024232212686431972,198.62559167234684,0.0,9.673486523768772e-06,27.4146608083607,0.05546136274074302,8.179218919469675e-05,0.000160578493629135,0.0006315737200881863,0.09238889109404784,0.09238889109404784,0.09238889109404784,0.09237302089287774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.0754994219,595.7395359391584,0.0,0.09238889109404784,0.0923888910356457,0.0923888910356457,0.371436715801727,0.371436715801727,0.5,10.067597701520297,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,27338.63369247067,20753.560767397346,0.7591294064235947,1.0061318634405574,0.6205326101045744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493322396785442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.38896789805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8909287022413,260.8909287022413,-12.25907129775868,245.2556806198437,276.52617678466686,123537.58765512773,123726.22179496326,-188.63413983552468,0.0,nan,276.52617678466686,3.3761767846668818,270.27207755160816,-2.877922448391814,264.01797831880214,-9.132021681197841,257.76387908575543,-15.386120914244543,251.50977985277143,-21.640220147228547,245.2556806198437,-27.894319380156276,1.0,1.0,26022.012520719443,26022.012520719443,275.7281661223874,2.5781661223874153,275.7281661223874,275.7281661223874,77006.81968740553,77014.75709286409,-7.937405458564172,0.0,8546.071908451686,8546.071908451686,0.884909951268879,3952.7808135663254,275.7281661223874,2.5781661223874153,1.0,0.002,0.12709498066177968,0.004933928976094119,0.00019634788336005878,0.0018036521195747529,0.09817394168002938,0.09817394168002938,0.0,2.934811681870597e-12,0.9998269970904845,0.9998269970904845,0.0,0.09237290748868962,1.5983546956076845e-05,0.0,0.0,0.0,1600215.4518495507,266.71645197844373,0.0,1.0,1284153.5350413993,2599.562988871036,,,,,,,,,,,,,,,,,,,3.0,15300.637711049176,1542.3327798997618,0.371436715801727,6.173730061729009,2.968694820873133
1344.0,-29.64229437552988,5.006382455813704,35.04260273981343,24.593188566528283,5.111773192510875,-26.166887618914846,-39.67816854184491,1.6363664332685701,-6.433799620708612,-6.433799620696775,40.0848491540956,41470.75958395732,25770.56702360764,25770.56702360764,67241.32660756496,77016.86396868869,77014.39812952341,25770.56702360764,102784.96515313105,102784.96515313105,102784.96515313105,130123.73969250376,125589.74345278722,4533.996239716539,0.0,90756.36515223121,55210.80184991137,39495.07033591094,27338.77453937271,66833.84487528366,20753.646811348353,1542.3456788374033,0.0,0.8790946007160639,2.735495751355959,0.001494314320929203,1.0,1.0,-6.433799620708612,335266.0394140275,1558194.9328225737,4.647637248156602,1558194.9328225737,4.647637248156602,0.7591286427802169,0.09238860666622453,3.933121632089951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933121632089951,1.2840653839547282,1.2843765576087776,3.0630228656865803,6490.17789972123,15300.611084477498,6457.408388456154,0.0003234829359186644,23074.894102373797,2352.984362893934,19301.6258028648,1968.218076801436,0.8364773297433756,0.8364773297433756,35544.63272014739,35405.22815468563,1.0049241706931922,0.8,4289.860608420946,4273.035954225843,1.0049241706931922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.670510657478,4632.441516551485,6.1407172562542325,5.006382455813704,-3.631321626095315,8.637704081909018,2.9686540548519895,3.5,0.8481868728148542,0.6,0.00024232212686431972,1.000199816985378,0.0002422737164606602,198.6271775494298,0.0,9.644456187297411e-06,27.332388834800863,0.05547100719693032,8.177644477498617e-05,0.00016054568208933356,0.000631445695164194,0.09238860671722307,0.09238860671722307,0.09238860671722307,0.09237279540156078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.23762283864,595.7388318048057,0.0,0.09238860671722307,0.09238860666622453,0.09238860666622453,0.3714354551837691,0.3714354551837691,0.5,10.067123363836716,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27338.77453937271,20753.646811348353,0.7591286427802169,1.0060969368594863,0.6205053691186626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449343773737798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.30669592449,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88980337606455,260.88980337606455,-12.260196623935428,245.2538130530857,276.52579369906135,123543.81950459778,123731.96318895563,-188.14368435785101,0.0,nan,276.52579369906135,3.3757936990613757,270.2713975698234,-2.8786024301765565,264.01700144069576,-9.132998559304212,257.7626053114547,-15.387394688545271,251.50820918226637,-21.641790817733607,245.2538130530857,-27.89618694691427,1.0,1.0,26022.012520719443,26022.012520719443,275.7278725199693,2.5778725199693326,275.7278725199693,275.7278725199693,77006.47500373704,77014.39812952341,-7.923125786372111,0.0,8546.071908451686,8546.071908451686,0.88490954670616,3952.787240250401,275.7278725199693,2.5778725199693326,1.0,0.002,0.12711090513560436,0.004933815715220293,0.00019637238334303022,0.0018036276182011892,0.09818619167151511,0.09818619167151511,0.0,1.544219179611117e-12,0.9998276359679492,0.9998276359679492,0.0,0.09237268219346399,1.5924472760544666e-05,0.0,0.0,0.0,1600215.157168778,266.71620037929137,0.0,1.0,1284154.3942600947,2599.5595092237577,,,,,,,,,,,,,,,,,,,3.0,15300.611084477498,1542.3456788374033,0.3714354551837691,6.173730061729009,2.9686540548519895
1345.0,-29.644214095686515,5.006211959959125,35.04258950503204,24.592770623881393,5.11147311676243,-26.168645374504344,-39.67986605186013,1.6359043932029238,-6.4340508449459435,-6.434050844956989,40.08482352739157,41469.57952876946,25770.459488906923,25770.459488906923,67240.03901767638,77016.51423708213,77014.03917938692,25770.459488906923,102784.49866829385,102784.49866829385,102784.49866829385,130123.41385265096,125589.64223663809,4533.771616012872,0.0,90756.67646386543,55210.28117802468,39495.99476204528,27338.915184357124,66834.9099464024,20753.732734314435,1542.3585585181213,0.0,0.8790933427692943,2.735470154275379,0.001494314320929203,1.0,1.0,-6.4340508449459435,335262.7166234228,1558193.8259079494,4.647680009281078,1558193.8259079494,4.647680009281078,0.7591278803260408,0.09238832306033454,3.9331279216991923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331279216991923,1.2840676429617672,1.2843787549977832,3.063022375228795,6490.176860500035,15300.584502387239,6457.396319999151,0.0003234823523421793,23074.936353622765,2352.988671322293,19301.589729439198,1968.2143983357414,0.836474234799302,0.836474234799302,35544.67819279443,35405.22815468563,1.0049257777068932,0.8,4289.866096487705,4273.035954225843,1.0049257777068932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.635920962226,4632.441516551485,6.140742245517009,5.006211959959125,-3.6315747353785373,8.637786695337663,2.968613274684041,3.5,0.8481752213382974,0.6,0.0002422737164606602,1.0001992429701305,0.00024222545474161626,198.62875886848528,0.0,9.615621842917562e-06,27.25067230282837,0.05548062281877324,8.176078017578024e-05,0.00016051293628487997,0.0006313179114959849,0.09238832309622481,0.09238832309622481,0.09238832309622481,0.092372570223741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.39163649484,595.7381303089294,0.0,0.09238832309622481,0.09238832306033454,0.09238832306033454,0.37143419710316655,0.37143419710316655,0.5,10.066650775914745,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27338.915184357124,20753.732734314435,0.7591278803260408,1.0060616386196803,0.6204778245684116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493552755154204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.224979392515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88868085504225,260.88868085504225,-12.261319144957724,245.25195072796186,276.5254109821247,123550.01362186421,123737.68831608175,-187.67469421751656,0.0,nan,276.5254109821247,3.37541098212472,270.27071893126725,-2.8792810687327233,264.0160268804374,-9.133973119562597,257.76133482965594,-15.38866517034404,251.5066427788062,-21.64335722119378,245.25195072796186,-27.898049272038122,1.0,1.0,26022.012520719443,26022.012520719443,275.7275792939403,2.577579293940346,275.7275792939403,275.7275792939403,77006.12727891417,77014.03917938692,-7.911900472754496,0.0,8546.071908451686,8546.071908451686,0.8849091487925919,3952.7935613076884,275.7275792939403,2.577579293940346,1.0,0.002,0.12712677096844213,0.004933702771338515,0.00019639679285830537,0.001803603206938824,0.09819839642915268,0.09819839642915268,0.0,-2.0287070634505966e-13,0.9998282701399481,0.9998282701399481,0.0,0.09237245722654495,1.5865833789578425e-05,0.0,0.0,0.0,1600214.8629262173,266.71594915505403,0.0,1.0,1284155.2521972307,2599.556034773227,,,,,,,,,,,,,,,,,,,3.0,15300.584502387239,1542.3585585181213,0.37143419710316655,6.173730061729009,2.968613274684041
