time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1346.0,-29.646128292084946,5.006042358418639,35.04257629024275,24.592357710376405,5.111171933179062,-26.170398269510244,-39.681562793534226,1.6354419083659437,-6.434301322135241,-6.434301322124752,40.084797634846645,41468.40503092024,25770.352171990333,25770.352171990333,67238.75720291058,77016.16133016496,77013.67674872313,25770.352171990333,102784.02892071346,102784.02892071346,102784.02892071346,130123.08281198204,125589.53508591265,4533.5477260693815,0.0,90756.97708474811,55209.75855856825,39496.90947353318,27339.053891268573,66835.96336480175,20753.817302440468,1542.3713272919085,0.0,0.8790920898476589,2.7354446334994034,0.001494314320929203,1.0,1.0,-6.434301322135241,335259.4037393402,1558192.707509685,4.64772259966542,1558192.707509685,4.64772259966542,0.7591271221374903,0.09238803947190638,3.933132808797651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933132808797651,1.2840699037479752,1.2843809543571016,3.0630207882900495,6490.173497967262,15300.55796751425,6457.385906143809,0.0003234823714776864,23074.984114887364,2352.9935416158796,19301.558601728684,1968.2112241926332,0.8364711544601166,0.8364711544601166,35544.71352555226,35405.22815468563,1.0049270263749552,0.8,4289.8703607772595,4273.035954225843,1.0049270263749552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.601318080844,4632.441516551485,6.140767306381971,5.006042358418639,-3.6318270701987236,8.637869428617362,2.9685724791942656,3.5,0.8481635654840759,0.6,0.00024222545474161626,1.0001986727312289,0.00024217734070789605,198.6303356595031,0.0,9.586165354559112e-06,27.167192614820525,0.0554902089841278,8.174512543868775e-05,0.00016048032930292852,0.0006311904483479992,0.0923880395198683,0.0923880395198683,0.0923880395198683,0.09237234149428665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.5364175789,595.7374318002541,0.0,0.0923880395198683,0.09238803947190638,0.09238803947190638,0.3714329415207731,0.3714329415207731,0.5,10.066179837194618,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27339.053891268573,20753.817302440468,0.7591271221374903,1.0060266033110097,0.6204504722192575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493667442480802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.14149970451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88756103054544,260.88756103054544,-12.262438969454536,245.25009363544171,276.52502842567026,123556.1309975215,123743.35485341783,-187.22385589632023,0.0,nan,276.52502842567026,3.37502842567028,270.2700414675497,-2.8799585324503028,264.01505450959525,-9.134945490404732,257.760067551531,-15.389932448468983,251.5050805934847,-21.64491940651527,245.25009363544171,-27.899906364558262,1.0,1.0,26022.012520719443,26022.012520719443,275.72728640773744,2.5772864077374606,275.72728640773744,275.72728640773744,77005.77621758741,77013.67674872313,-7.900531135717756,0.0,8546.071908451686,8546.071908451686,0.8849088396091183,3952.7984728416395,275.72728640773744,2.5772864077374606,1.0,0.002,0.1271425814483602,0.0049335902092928485,0.0001964211171360768,0.0018035788844974851,0.0982105585680384,0.0982105585680384,0.0,1.6335617754326126e-12,0.999828868767886,0.999828868767886,0.0,0.09237222899287896,1.5810479027422888e-05,0.0,0.0,0.0,1600214.569557733,266.71569867786474,0.0,1.0,1284156.107581962,2599.5525706660023,,,,,,,,,,,,,,,,,,,3.0,15300.55796751425,1542.3713272919085,0.3714329415207731,6.173730061729009,2.9685724791942656
1347.0,-29.648037028836036,5.005873655104581,35.04256308657957,24.591944133304082,5.110874096124827,-26.172145916367246,-39.68325118822975,1.634982981440464,-6.434550739831025,-6.434550739845097,40.084771526360214,41467.23024705986,25770.244384776637,25770.244384776637,67237.47463183649,77015.81214416788,77013.31247212294,25770.244384776637,102783.55685689958,102783.55685689958,102783.55685689958,130122.74764971758,125589.4231184716,4533.324531245979,0.0,90757.28408314293,55209.238328240215,39497.828616558574,27339.190792818004,66837.01940937657,20753.900626276823,1542.3839848226135,0.0,0.8790908434472186,2.7354192208605843,0.001494314320929203,1.0,1.0,-6.434550739831025,335256.10489398416,1558191.5797863195,4.647764968453166,1558191.5797863195,4.647764968453166,0.7591263685730181,0.09238775576834483,3.933138693970759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933138693970759,1.2840721476108696,1.284383136978438,3.063020018998709,6490.1718679312235,15300.53147930988,6457.374297624827,0.00032348194364681274,23075.02764198675,2352.9979801447744,19301.523903088604,1968.2076859160472,0.8364680728688718,0.8364680728688718,35544.756074181256,35405.22815468563,1.004928530054032,0.8,4289.8754959460175,4273.035954225843,1.004928530054032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.566702816218,4632.441516551485,6.140792273713372,5.005873655104581,-3.632078393256078,8.637952048360658,2.968531669329484,3.5,0.8481519055227097,0.6,0.00024217734070789605,1.0001981091206076,0.000242129372670803,198.63190797510543,0.0,9.556906667777473e-06,27.08427349648136,0.055499765890795576,8.172955046414711e-05,0.00016044779024374894,0.000631063412169793,0.09238775580267898,0.09238775580267898,0.09238775580267898,0.09237211042548332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.67256042175,595.7367360880334,0.0,0.09238775580267898,0.09238775576834483,0.09238775576834483,0.3714316880500564,0.3714316880500564,0.5,10.065710474420287,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,27339.190792818004,20753.900626276823,0.7591263685730181,1.0059915182633614,0.6204230920752641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449378180153171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.05858058617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.886444212923,260.886444212923,-12.263555787076996,245.24824179763408,276.5246466282095,123562.29818593319,123749.01932939321,-186.72114346000663,0.0,nan,276.5246466282095,3.3746466282095184,270.2693656620487,-2.880634337951278,264.01408469601495,-9.13591530398503,257.75880372988854,-15.391196270111436,251.50352276374193,-21.64647723625805,245.24824179763408,-27.901758202365897,1.0,1.0,26022.012520719443,26022.012520719443,275.7269943649837,2.5769943649837046,275.7269943649837,275.7269943649837,77005.43393022545,77013.31247212294,-7.878541897487594,0.0,8546.071908451686,8546.071908451686,0.8849084672821264,3952.804387440613,275.7269943649837,2.5769943649837046,1.0,0.002,0.12715833898742854,0.004933478056433895,0.00019644536002917185,0.0018035546398921282,0.09822268001458592,0.09822268001458592,0.0,-7.87000672963778e-14,0.9998294412506407,0.9998294412506407,0.0,0.09237199822826488,1.5757540079965015e-05,0.0,0.0,0.0,1600214.277429275,266.71544926016895,0.0,1.0,1284156.959347312,2599.5491212230645,,,,,,,,,,,,,,,,,,,3.0,15300.53147930988,1542.3839848226135,0.3714316880500564,6.173730061729009,2.968531669329484
1348.0,-29.64994033018805,5.005705835308628,35.042549907172926,24.59153045145797,5.1105753831349565,-26.17388875897957,-39.68493877965955,1.6345238096063657,-6.4348000967899,-6.434800096714811,40.084745819056636,41466.07493083325,25770.13836247078,25770.13836247078,67236.21329330403,77015.46500992036,77012.95213606162,25770.13836247078,102783.0904985324,102783.0904985324,102783.0904985324,130122.41965973825,125589.31751569027,4533.102144047979,0.0,90757.59046538925,55208.734904796525,39498.72840065858,27339.329161205853,66838.05756186444,20753.985018317213,1542.3967100284717,0.0,0.8790895958420977,2.735393814596496,0.001494314320929203,1.0,1.0,-6.4348000967899,335252.80687744956,1558190.4693903616,4.647807378268879,1558190.4693903616,4.647807378268879,0.7591256133587522,0.09238747327511815,3.9331445279936585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331445279936585,1.2840743923244293,1.2843853206379099,3.063019207846585,6490.170149197208,15300.505036673898,6457.362773208564,0.0003234815401473499,23075.07131238977,2353.002433286573,19301.48945583718,1968.2041732739706,0.8364649969889182,0.8364649969889182,35544.79825299187,35405.22815468563,1.0049300206640799,0.8,4289.880586481616,4273.035954225843,1.0049300206640799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.532077433509,4632.441516551485,6.140817676825941,5.005705835308628,-3.6323294607145296,8.638035296023158,2.968490847760441,3.5,0.8481402422172689,0.6,0.000242129372670803,1.0001975480009004,0.00024208154994455656,198.63347583508062,0.0,9.527982729616381e-06,27.002303055732824,0.05550929387352519,8.17139856407131e-05,0.0001604153870300899,0.000630936901703383,0.09238747331965733,0.09238747331965733,0.09238747331965733,0.09237188348453021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.802600775,595.7360423781893,0.0,0.09238747331965733,0.09238747327511815,0.09238747327511815,0.37143043641300116,0.37143043641300116,0.5,10.065242780512472,-7.509015631512739e-11,-7.509015631512739e-11,-7.509015631512739e-11,-7.509015631512739e-11,-7.509015631512739e-11,-7.509015631512739e-11,27339.329161205853,20753.985018317213,0.7591256133587522,1.0059570212834366,0.6203961701378409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493895836122328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.97661014542,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8853302699002,260.8853302699002,-12.264669730099797,245.24639518993942,276.52426534985665,123568.43027984201,123754.67081224013,-186.24053239814356,0.0,nan,276.52426534985665,3.374265349856671,270.26869131783474,-2.8813086821652405,264.01311728586865,-9.136882714131332,257.75754325396525,-15.392456746034725,251.50196922193632,-21.648030778063656,245.24639518993942,-27.903604810060557,1.0,1.0,26022.012520719443,26022.012520719443,275.7267028441742,2.5767028441742355,275.7267028441742,275.7267028441742,77005.08872981998,77012.95213606162,-7.863406241638586,0.0,8546.071908451686,8546.071908451686,0.8849080981910765,3952.8102506336268,275.7267028441742,2.5767028441742355,1.0,0.002,0.12717404064011908,0.004933366160675245,0.0001964695165838851,0.0018035304846234492,0.09823475829194254,0.09823475829194254,0.0,1.2073341458529452e-12,0.9998300456583872,0.9998300456583872,0.0,0.0923717716229244,1.570165219374483e-05,0.0,0.0,0.0,1600213.985371074,266.7151999032101,0.0,1.0,1284157.810904039,2599.5456726315674,,,,,,,,,,,,,,,,,,,3.0,15300.505036673898,1542.3967100284717,0.37143043641300116,6.173730061729009,2.968490847760441
1349.0,-29.65183816603983,5.005538900505602,35.04253674391703,24.591121484432392,5.110277917458611,-26.17562655771865,-39.68661805903537,1.6340663067573342,-6.43504853764523,-6.43504853764323,40.084719926223364,41464.9003060528,25770.03216136605,25770.03216136605,67234.93246741884,77015.11561000119,77012.59001087002,25770.03216136605,102782.62217223606,102782.62217223606,102782.62217223606,130122.08804064631,125589.20757267768,4532.880467968634,0.0,90757.89005429661,55208.20763758902,39499.647129675104,27339.465868410247,66839.11299808536,20754.068264240635,1542.4093338162402,0.0,0.8790883538697394,2.7353685018569647,0.001494314320929203,1.0,1.0,-6.43504853764523,335249.52100274235,1558189.3509821314,4.647849596687076,1558189.3509821314,4.647849596687076,0.7591248623558956,0.09238719079052593,3.9331495417451454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331495417451454,1.28407662894638,1.2843874963901987,3.063017777196367,6490.16711782107,15300.478639302519,6457.352192553688,0.0003234814777443107,23075.11806785439,2353.0072010171048,19301.4578295517,1968.200948290364,0.8364619315400288,0.8364619315400287,35544.83450139538,35405.22815468563,1.0049313016923638,0.8,4289.884961279902,4273.035954225843,1.0049313016923638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.49743943881,4632.441516551485,6.14084305620647,5.005538900505602,-3.632579628150617,8.63811852865622,2.9684500115471693,3.5,0.8481285747277626,0.6,0.00024208154994455656,1.0001969837305804,0.00024203387320928494,198.63503921444683,0.0,9.499194338238287e-06,26.920716754567305,0.05551879306786343,8.169850020007674e-05,0.0001603830497444798,0.0006308105186061896,0.09238719084334628,0.09238719084334628,0.09238719084334628,0.09237165420611304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.9240455424,595.7353514524472,0.0,0.09238719084334628,0.09238719079052593,0.09238719079052593,0.3714291869971843,0.3714291869971843,0.5,10.064776684196175,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27339.465868410247,20754.068264240635,0.7591248623558956,1.0059219737004113,0.6203687997361752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494009547686733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.895023844256,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.884219289102,260.884219289102,-12.265780710897957,245.24455381688188,276.5238847613049,123574.5289156986,123760.27419182287,-185.74527612426058,0.0,nan,276.5238847613049,3.3738847613049074,270.2680185723958,-2.8819814276041598,264.0121523835376,-9.137847616462352,257.756286194722,-15.393713805277969,251.50042000577022,-21.649579994229754,245.24455381688188,-27.9054461831181,1.0,1.0,26022.012520719443,26022.012520719443,275.7264120299548,2.576412029954838,275.7264120299548,275.7264120299548,77004.74600498645,77012.59001087002,-7.84400588356948,0.0,8546.071908451686,8546.071908451686,0.8849077809946504,3952.815289453871,275.7264120299548,2.576412029954838,1.0,0.002,0.12718968864337568,0.00493325465955093,0.0001964935906017771,0.0018035064115136576,0.09824679530088855,0.09824679530088855,0.0,2.115434563632057e-12,0.9998306258602663,0.9998306258602663,0.0,0.09237154278956337,1.5648000962560804e-05,0.0,0.0,0.0,1600213.6943849723,266.71495146235475,0.0,1.0,1284158.6593310712,2599.542236721123,,,,,,,,,,,,,,,,,,,3.0,15300.478639302519,1542.4093338162402,0.3714291869971843,6.173730061729009,2.9684500115471693
1350.0,-29.653730587781016,5.005372846329029,35.04252360007857,24.590712098311656,5.109981857419952,-26.17735934318818,-39.68829276328904,1.6336106108902655,-6.435296374778716,-6.435296374770729,40.08469416022847,41463.73557503743,25769.92648832464,25769.92648832464,67233.66206336208,77014.76914949277,77012.22952945415,25769.92648832464,102782.15601777879,102782.15601777879,102782.15601777879,130121.75856046902,125589.09901670963,4532.659543759386,0.0,90758.19280047993,55207.690499343495,39500.558112373816,27339.602542690234,66840.16065506404,20754.15152277612,1542.421941393066,0.0,0.8790871146613707,2.735343250812733,0.001494314320929203,1.0,1.0,-6.435296374778716,335246.24313806236,1558188.2380532855,4.647891721225304,1558188.2380532855,4.647891721225304,0.7591241127360551,0.0923869088977151,3.933155070434625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933155070434625,1.2840788568303698,1.2843896635896712,3.0630167684119147,6490.164980327866,15300.452287979948,6457.341006005697,0.0003234811853886123,23075.162604878144,2353.011742529625,19301.42439221115,1968.1975386305364,0.8364588680354861,0.8364588680354861,35544.87447268513,35405.22815468563,1.004932714288823,0.8,4289.8897853911185,4273.035954225843,1.004932714288823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.462790458329,4632.441516551485,6.140868577917284,5.005372846329029,-3.6328291312951744,8.638201977624202,2.968409162607104,3.5,0.8481169036020297,0.6,0.00024203387320928494,1.0001964247688149,0.0002419863410981784,198.6365981553523,0.0,9.470270180294227e-06,26.83874569095384,0.05552826333804372,8.16830596505095e-05,0.00016035081355877544,0.0006306846153970148,0.092386908937899,0.092386908937899,0.092386908937899,0.09237142631700955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.03830685443,595.734662867067,0.0,0.092386908937899,0.0923869088977151,0.0923869088977151,0.37142793953272096,0.37142793953272096,0.5,10.064312205820027,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27339.602542690234,20754.15152277612,0.7591241127360551,1.005887200216779,0.6203416504190583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494122934411995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.81305278064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8831113519287,260.8831113519287,-12.266888648071301,245.24271767461522,276.5235050292333,123580.63630108009,123765.8727135108,-185.23641243070148,0.0,nan,276.5235050292333,3.3735050292333426,270.2673475582459,-2.8826524417540895,264.0111900874377,-9.138809912562294,257.75503261651704,-15.394967383482935,251.4988751455226,-21.651124854477388,245.24271767461522,-27.907282325384756,1.0,1.0,26022.012520719443,26022.012520719443,275.7261220118792,2.5761220118792494,275.7261220118792,275.7261220118792,77004.40627525563,77012.22952945415,-7.823254198519862,0.0,8546.071908451686,8546.071908451686,0.8849074312204485,3952.820845786798,275.7261220118792,2.5761220118792494,1.0,0.002,0.12720528238334405,0.004933143493412431,0.00019651758100854732,0.0018034824197467531,0.09825879050427366,0.09825879050427366,0.0,7.553003361637778e-13,0.9998312126662032,0.9998312126662032,0.0,0.09237131515768453,1.5593740030570563e-05,0.0,0.0,0.0,1600213.4041051022,266.71470362522126,0.0,1.0,1284159.5056952122,2599.5388091713908,,,,,,,,,,,,,,,,,,,3.0,15300.452287979948,1542.421941393066,0.37142793953272096,6.173730061729009,2.968409162607104
1351.0,-29.655617640027565,5.005207667952256,35.04251048003021,24.590302362944954,5.10968719777993,-26.17908715628571,-39.68996285749597,1.6331567117942254,-6.435543634123633,-6.435543634107908,40.08466855910978,41462.5805408259,25769.82139215818,25769.82139215818,67232.40193298408,77014.42560237556,77011.87118238308,25769.82139215818,102781.69257454126,102781.69257454126,102781.69257454126,130121.43188995535,125588.99250157854,4532.439388376805,0.0,90758.49868672893,55207.18329503676,39501.46154632463,27339.739315414092,66841.20086173872,20754.23488861352,1542.4345394042796,0.0,0.8790858779330384,2.7353180588203583,0.001494314320929203,1.0,1.0,-6.435543634123633,335242.97294025094,1558187.1322465332,4.647933761535526,1558187.1322465332,4.647933761535526,0.7591233643150475,0.09238662767360711,3.9331611108988342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331611108988342,1.2840810760268477,1.284391822285036,3.063016178907226,6490.16373123817,15300.425981858863,6457.329216982085,0.00032348066446502197,23075.204937635557,2353.0160592695324,19301.389154030654,1968.1939453361397,0.8364558064032694,0.8364558064032694,35544.918143988245,35405.22815468563,1.0049342576452338,0.8,4289.895056054749,4273.035954225843,1.0049342576452338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.428130625709,4632.441516551485,6.14089425339825,5.005207667952256,-3.6330779908878443,8.6382856588401,2.968368301098014,3.5,0.8481052288851468,0.6,0.0002419863410981784,1.000195870412811,0.00024193895241569365,198.6381526943682,0.0,9.441616853345658e-06,26.757542162381597,0.055537704954897064,8.166766429138444e-05,0.00016031867680679396,0.0006305591849672409,0.09238662770141216,0.09238662770141216,0.09238662770141216,0.09237120009615316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.1454298769,595.7339766092406,0.0,0.09238662770141216,0.09238662767360711,0.09238662767360711,0.37142669411641466,0.37142669411641466,0.5,10.063849374162448,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27339.739315414092,20754.23488861352,0.7591233643150475,1.0058526936410757,0.6203147161672246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494235999353897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.73184925207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88200652045094,260.88200652045094,-12.267993479549034,245.240886752275,276.52312628861887,123586.75086262517,123771.46803623789,-184.7171736127117,0.0,nan,276.52312628861887,3.3731262886188915,270.2666783812651,-2.8833216187348967,264.0102304741242,-9.13976952587575,257.75378256689186,-15.39621743310812,251.49733465953042,-21.652665340469554,245.240886752275,-27.909113247724974,1.0,1.0,26022.012520719443,26022.012520719443,275.7258328213396,2.5758328213396453,275.7258328213396,275.7258328213396,77004.06963047307,77011.87118238308,-7.801551910015405,0.0,8546.071908451686,8546.071908451686,0.8849070490685734,3952.8269164533285,275.7258328213396,2.5758328213396453,1.0,0.002,0.12722082089222195,0.004933032666447229,0.00019654148629878962,0.0018034585126003922,0.09827074314939481,0.09827074314939481,0.0,-1.1008182213001483e-12,0.9998318099602355,0.9998318099602355,0.0,0.09237108916302497,1.55385105821355e-05,0.0,0.0,0.0,1600213.1145010975,266.71445636587634,0.0,1.0,1284160.3500850212,2599.535389623662,,,,,,,,,,,,,,,,,,,3.0,15300.425981858863,1542.4345394042796,0.37142669411641466,6.173730061729009,2.968368301098014
1352.0,-29.657498563717127,5.0050427212009305,35.042497008203235,24.589730018656724,5.1092243947337455,-26.18082626784741,-39.691645943652816,1.632552098418331,-6.4358250263305194,-6.4358250262986445,40.084632167315796,41461.55813468631,25769.793605380553,25769.793605380553,67231.35174006686,77014.20478081585,77011.25595164494,25769.793605380553,102781.04955702549,102781.04955702549,102781.04955702549,130120.90832114355,125588.69019990692,4532.218121236622,0.0,90758.87635276475,55206.75756986392,39502.35420322315,27339.858764118067,66842.21296734121,20754.30368474562,1542.4471279515187,0.0,0.8790844979711141,2.7352893894278245,0.001494314320929203,1.0,1.0,-6.4358250263305194,335239.2513391981,1558185.5603511247,4.647980670898643,1558185.5603511247,4.647980670898643,0.7591225640120864,0.0923863474229014,3.9331722887772287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331722887772287,1.2840839992358901,1.284394685347275,3.0630179109137026,6490.167401152058,15300.39972022593,6457.313993548989,0.0003234788717357788,23075.23537978055,2353.019163504413,19301.343650170376,1968.189305233732,0.8364527309256827,0.8364527309256827,35544.99895769476,35405.22815468563,1.0049371136261127,0.8,4289.904809412982,4273.035954225843,1.0049371136261127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.3934599506665,4632.441516551485,6.14093836798695,5.0050427212009305,-3.6333525728916953,8.638395294092625,2.968327427031569,3.5,0.8480935505804483,0.6,0.00024193895241569365,1.0001952372334886,0.00024189172614427746,198.63970220599046,0.0,9.413200347391071e-06,26.677009784506296,0.055547118155244456,8.165215188278973e-05,0.0001602868005329039,0.0006304356021127808,0.09238634743816523,0.09238634743816523,0.09238634743816523,0.09237084081249997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.2117931502,595.7333030718827,0.0,0.09238634743816523,0.0923863474229014,0.0923863474229014,0.3714254508790621,0.3714254508790621,0.5,10.063384175526679,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,27339.858764118067,20754.30368474562,0.7591225640120864,1.0058217517860424,0.6202900277246092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449434874516376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.651316874195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88088950136915,260.88088950136915,-12.269110498630823,245.23905963080972,276.5227193719229,123591.12856845632,123777.88339454311,-186.75482608677947,0.0,nan,276.5227193719229,3.3727193719229263,270.26598742361216,-2.8840125763878177,264.009255475471,-9.140744524528998,257.7525235273584,-15.397476472641586,251.49579157904083,-21.65420842095915,245.23905963080972,-27.910940369190257,1.0,1.0,26022.012520719443,26022.012520719443,275.7254794392634,2.575479439263404,275.7254794392634,275.7254794392634,77003.4610288567,77011.25595164494,-7.794922788234544,0.0,8546.071908451686,8546.071908451686,0.8849063418963174,3952.838150221115,275.7254794392634,2.575479439263404,1.0,0.002,0.12723644491053668,0.004932915254794823,0.00019656550987117862,0.0018034344904285693,0.0982827549355893,0.0982827549355893,0.0,2.9974807358446043e-13,0.9998308839057501,0.9998308839057501,0.0,0.09237072340466324,1.562401823817123e-05,0.0,0.0,0.0,1600212.784917711,266.71417497366946,0.0,1.0,1284161.3110370068,2599.5314980389035,,,,,,,,,,,,,,,,,,,3.0,15300.39972022593,1542.4471279515187,0.3714254508790621,6.173730061729009,2.968327427031569
1353.0,-29.65937373695163,5.0048793467151205,35.042482805248255,24.589415348041825,5.109020977395028,-26.182534265578507,-39.69329794691873,1.6321815045070454,-6.436034066509308,-6.436034066481196,40.08458412331001,41460.33549732958,25769.604928927936,25769.604928927936,67229.94042625751,77013.79377851025,77010.70040644986,25769.604928927936,102780.3053353778,102780.3053353778,102780.3053353778,130120.17624602042,125588.18415189085,4531.992094129576,0.0,90759.13142280822,55206.19929265542,39503.257922392,27339.870910642618,66843.12883303461,20754.29908512859,1542.45288791739,0.0,0.8790835524495689,2.735268091710398,0.001494314320929203,1.0,1.0,-6.436034066509308,335236.4866633637,1558183.4851566171,4.648012812284681,1558183.4851566171,4.648012812284681,0.7591220585116056,0.09238600942302971,3.933174108075831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933174108075831,1.2840858285242953,1.2843964544325364,3.0630149641912463,6490.16115740077,15300.373518466682,6457.305763305978,0.00032347964671597027,23075.28955721947,2353.0246880656973,19301.319049423248,1968.1867966556622,0.8364497009479357,0.8364497009479357,35545.012110836135,35405.22815468563,1.0049375784622685,0.8,4289.906396857801,4273.035954225843,1.0049375784622685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.358614836409,4632.441516551485,6.140944398273868,5.0048793467151205,-3.6335722502709156,8.638451596986036,2.9682863475415067,3.5,0.8480818135832876,0.6,0.00024189172614427746,1.0001946432764368,0.0002418446527086855,198.6412470015006,0.0,9.381012490411243e-06,26.58578939782546,0.05555649916773487,8.163692860295278e-05,0.00016025479754132468,0.0006303100203844726,0.09238600944308413,0.09238600944308413,0.09238600944308413,0.09237036717435139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.2414476537,595.7326408958821,0.0,0.09238600944308413,0.09238600942302971,0.09238600942302971,0.3714241937433336,0.3714241937433336,0.5,10.062914905298864,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,-2.8137492336099967e-11,27339.870910642618,20754.29908512859,0.7591220585116056,1.00578685647988,0.6202632375407212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494461126474611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.56009648751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.879786613891,260.879786613891,-12.270213386108992,245.2372389704176,276.52233425735835,123598.31447773073,123782.7066367896,-184.3921590588846,0.0,nan,276.52233425735835,3.372334257358375,270.2653151998883,-2.8846848001116996,264.0082961425539,-9.141703857446089,257.7512770853027,-15.39872291469726,251.49425802782497,-21.655741972175008,245.2372389704176,-27.912761029582384,1.0,1.0,26022.012520719443,26022.012520719443,275.72520539316923,2.575205393169256,275.72520539316923,275.72520539316923,77003.34453104295,77010.70040644986,-7.3558754069090355,0.0,8546.071908451686,8546.071908451686,0.8849062267977454,3952.8399786162104,275.72520539316923,2.575205393169256,1.0,0.002,0.12725219194605442,0.004932810532594533,0.0001965897527097385,0.0018034102466764812,0.09829487635486925,0.09829487635486925,0.0,-6.137802939509829e-13,0.9998295517126071,0.9998295517126071,0.0,0.0923702623859445,1.574703708521761e-05,0.0,0.0,0.0,1600212.5400766192,266.71396593349067,0.0,1.0,1284162.0249064458,2599.5286070742695,,,,,,,,,,,,,,,,,,,3.0,15300.373518466682,1542.45288791739,0.3714241937433336,6.173730061729009,2.9682863475415067
1354.0,-29.661242485956272,5.0047160536574635,35.042468833492826,24.588883201964222,5.108599305363008,-26.184258306854694,-39.694963570777304,1.631615125833032,-6.436321830030579,-6.4363218300192075,40.0845623900532,41459.28258597019,25769.5951626754,25769.5951626754,67228.8777486456,77013.54792670597,77010.27567624768,25769.5951626754,102779.87083892307,102779.87083892307,102779.87083892307,130119.93127421163,125588.16019523333,4531.771078978309,0.0,90759.491727224,55205.75064681594,39504.15675600895,27340.060435288553,66844.2171912975,20754.418150904854,1542.4689781077068,0.0,0.8790820825325699,2.735238773607984,0.001494314320929203,1.0,1.0,-6.436321830030579,335232.6808556477,1558182.5464190205,4.648062779684595,1558182.5464190205,4.648062779684595,0.7591211511777263,0.09238574572100922,3.9331842001279345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331842001279345,1.284088572428053,1.2843991385504485,3.063016278301401,6490.1639418425,15300.34736921076,6457.291215663386,0.0003234780865794003,23075.321955242234,2353.0279917446055,19301.27556554601,1968.1823625342,0.836446642130649,0.836446642130649,35545.08507420106,35405.22815468563,1.0049401570113292,0.8,4289.915202762972,4273.035954225843,1.0049401570113292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.323938659513,4632.441516551485,6.140992816419059,5.0047160536574635,-3.633851242355221,8.638567296012685,2.9682454674402887,3.5,0.8480701335543682,0.6,0.0002418446527086855,1.0001939793460233,0.00024179774893947633,198.64278652562842,0.0,9.350725946630287e-06,26.49995733275023,0.0555658498936815,8.162158246498057e-05,0.00016022307024370492,0.0006301868483785284,0.09238574573187926,0.09238574573187926,0.09238574573187926,0.09237018620226907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.3863364485,595.7319425471136,0.0,0.09238574573187926,0.09238574572100922,0.09238574572100922,0.3714229158519966,0.3714229158519966,0.5,10.062448119445774,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27340.060435288553,20754.418150904854,0.7591211511777263,1.005754582423297,0.6202373866885198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494573165861568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.47426442244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8786760313096,260.8786760313096,-12.271323968690353,245.23542272190406,276.5219293407045,123603.13665022336,123788.8153553645,-185.6787051411469,0.0,nan,276.5219293407045,3.3719293407045257,270.2646280168828,-2.8853719831171816,264.0073266931324,-9.14267330686755,257.7500253695404,-15.399974630459553,251.49272404569345,-21.657275954306527,245.23542272190406,-27.91457727809592,1.0,1.0,26022.012520719443,26022.012520719443,275.7248679307512,2.5748679307512248,275.7248679307512,275.7248679307512,77002.80556897687,77010.27567624768,-7.47010727081215,0.0,8546.071908451686,8546.071908451686,0.8849055883203293,3952.8501211285743,275.7248679307512,2.5748679307512248,1.0,0.002,0.12726787026655453,0.004932691729863166,0.00019661385754486088,0.0018033861426878333,0.09830692877243044,0.09830692877243044,0.0,2.3269407234405293e-13,0.999830295026766,0.999830295026766,0.0,0.09237006740050444,1.567832050478572e-05,0.0,0.0,0.0,1600212.2030287453,266.7136781699694,0.0,1.0,1284163.0076136803,2599.5246274019564,,,,,,,,,,,,,,,,,,,3.0,15300.34736921076,1542.4689781077068,0.3714229158519966,6.173730061729009,2.9682454674402887
1355.0,-29.663106994518444,5.004554266200483,35.0424544006966,24.588577297423058,5.108402895848206,-26.185956005591564,-39.69660635394973,1.6312519052953112,-6.436532991550905,-6.436532991540049,40.08452114086008,41458.06252876786,25769.414486988022,25769.414486988022,67227.47701575588,77013.13391946362,77009.8106766844,25769.414486988022,102779.22516367242,102779.22516367242,102779.22516367242,130119.32830769243,125587.78256582706,4531.545741865366,0.0,90759.74055291356,55205.19213509885,39505.0537975719,27340.10314402,66845.1569415919,20754.435540084796,1542.4762444053956,0.0,0.8790810997948164,2.7352172600762374,0.001494314320929203,1.0,1.0,-6.436532991550905,335229.8881669707,1558180.764719606,4.648096186290854,1558180.764719606,4.648096186290854,0.7591206013655563,0.09238541532924684,3.9331855030371456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9331855030371456,1.2840903666065187,1.2844008729310354,3.063013013197368,6490.157023478855,15300.321286147802,6457.283516325549,0.0003234790398348641,23075.377574444497,2353.0336633248357,19301.25255170998,1968.1800157760274,0.8364436286878233,0.8364436286878233,35545.09449395154,35405.22815468563,1.0049404899084733,0.8,4289.916339627062,4273.035954225843,1.0049404899084733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.28905215795,4632.441516551485,6.141000814454391,5.004554266200483,-3.634072159402126,8.63862642560261,2.968204339612421,3.5,0.848058382746406,0.6,0.00024179774893947633,1.0001935420934673,0.0002417509599525894,198.6443225772563,0.0,9.317095414265606e-06,26.404648404028727,0.055575166989095766,8.160644938055488e-05,0.00016019129955892146,0.0006300620971378306,0.0923854153488175,0.0923854153488175,0.0923854153488175,0.0923697915556585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.44617078634,595.7312708909081,0.0,0.0923854153488175,0.09238541532924684,0.09238541532924684,0.37142164345257894,0.37142164345257894,0.5,10.061979404290113,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27340.10314402,20754.435540084796,0.7591206013655563,1.0057194880176294,0.6202104150191939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494684823051351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.37895549372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87758001664184,260.87758001664184,-12.272419983358134,245.23361286338044,276.5215471699035,123610.32980649082,123793.57289618986,-183.24308969905408,0.0,nan,276.5215471699035,3.371547169903522,270.2639603085048,-2.8860396914951707,264.00637344726067,-9.143626552739306,257.74878658609924,-15.401213413900734,251.49119972470248,-21.658800275297494,245.23361286338044,-27.916387136619534,1.0,1.0,26022.012520719443,26022.012520719443,275.72460235831875,2.5746023583187707,275.72460235831875,275.72460235831875,77002.68282647234,77009.8106766844,-7.127850212054909,0.0,8546.071908451686,8546.071908451686,0.8849055058912758,3952.8514305523313,275.72460235831875,2.5746023583187707,1.0,0.002,0.12728359910971027,0.004932586701137695,0.00019663807137525755,0.0018033619283335308,0.09831903568762877,0.09831903568762877,0.0,-2.9121149935917856e-13,0.9998297475426295,0.9998297475426295,0.0,0.09236968648526184,1.572884398499453e-05,0.0,0.0,0.0,1600211.9557015065,266.7134670084491,0.0,1.0,1284163.728725444,2599.5217071191414,,,,,,,,,,,,,,,,,,,3.0,15300.321286147802,1542.4762444053956,0.37142164345257894,6.173730061729009,2.968204339612421
1356.0,-29.645418749883753,4.977787988916543,35.04239495088991,24.589678400103026,5.107489344857242,-26.170127940464326,-39.681953529920406,1.6321985346508534,-6.4409525456424035,-6.440952545669742,40.08319311055856,41468.10224407216,25718.791659181632,25718.791659181632,67186.89390325379,77020.26813085777,77038.27348973596,25718.791659181632,102757.0651489176,102757.0651489176,102757.0651489176,130095.28562028731,125564.18670615142,4531.098914135882,0.0,90759.3725733269,55207.20668343008,39502.406544329795,27338.220471369714,66840.62701569952,20752.808376397268,1542.4924775572142,0.0,0.8790622911868126,2.7347670182848254,0.001494314320929203,1.0,1.0,-6.4409525456424035,335171.44213661045,1558123.4031804153,4.648735564246996,1558123.4031804153,4.648735564246996,0.7591133591936206,0.09238517840712694,3.93314343680231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93314343680231,1.2840860394577118,1.2843964846516667,3.062990575353762,6490.109480380722,15300.295225743408,6457.304367523044,0.0003234905085103213,23075.53081438476,2353.049289449992,19301.31487733465,1968.1863712210238,0.8364407749746172,0.8364407749746172,35544.790363899134,35405.22815468563,1.0049297418614738,0.8,4289.8796343517,4273.035954225843,1.0049297418614738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4196.254319874237,4632.441516551485,6.128987830259162,4.977787988916543,-3.643987188660866,8.621775177577408,2.968163393818994,3.5,0.848046683948284,0.6,0.0002417509599525894,0.9981658828048616,0.00024219517428632748,198.62989299504886,0.07331824951579939,0.00024830757506400143,703.70366773138,0.055823474564159765,8.174152075950865e-05,0.00016000943919308074,0.0006293400755886839,0.09238517842509006,0.09238517842509006,0.09238517842509006,0.09235358257289823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.5942712999,595.7318078214158,0.0,0.09238517842509006,0.09238517840712694,0.09238517840712694,0.37142035887199715,0.37142035887199715,0.5,10.061031529151125,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,27338.220471369714,20752.808376397268,0.7591133591936206,1.0051804853277775,0.6204026517335353,41059.97430708969,25750.0,0.0,3243.161609438595,-3243.161609438595,0.058101191574493824,1.4525297893623443,2563.4262265068764,679.7353829317184,3243.161609438595,0.029829394873551296,0.6288007746157336,1.4494397668866705,1.4494796228510605,1.2663249912459174,0.00024179774893947633,0.0035017393056219195,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45006.839584259666,22506.838390561406,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8782082495136,260.8782082495136,-12.271791750486386,245.23517900729144,276.5212374917272,123686.96916212143,123581.9346780462,105.03448407523044,0.0,nan,276.5212374917272,3.3712374917272427,270.2640257947718,-2.8859742052281945,264.00681409793384,-9.143185902066136,257.7496024011694,-15.40039759883058,251.49239070418793,-21.65760929581205,245.23517900729144,-27.914820992708542,1.0,1.0,26022.012520719443,26022.012520719443,275.72351331829617,2.573513318296193,275.72351331829617,275.72351331829617,77009.75168949923,77038.27348973596,-28.521800236732815,0.0,8546.071908451686,8546.071908451686,0.8849081672256015,3952.8091539863217,275.72351331829617,2.573513318296193,1.0,0.002,0.12731613946918668,0.0049316421629088305,0.00019668655500402893,0.001803313445476609,0.09834327750201446,0.09834327750201446,0.0,4.80637665084549e-13,0.9996477751099078,0.9996477751099078,0.0,0.09235263804781634,3.2540359310601736e-05,0.0,0.0,0.0,1600206.7790628504,266.7090474543576,0.0,1.0,1284178.8212046544,2599.460588265159,,,,,,,,,,,,,,,,,,,4.0,15300.295225743408,1542.4924775572142,0.37142035887199715,6.173730061729009,2.968163393818994
1357.0,-29.595458612206052,4.905914406915408,35.042163960368164,24.59045253871011,5.103911362822118,-26.12552161471224,-39.639883081521816,1.6339743654761065,-6.4568059093278976,-6.456805909303326,40.07812379926853,41500.813856612614,25535.73634036846,25535.73634036846,67036.55019698107,77039.16385775733,77137.82169877189,25535.73634036846,102673.55803914035,102673.55803914035,102673.55803914035,130003.55427427328,125473.79088114332,4529.7633931299615,0.0,90757.40366344272,55219.0536628822,39487.05555617835,27329.996235132927,66817.05179131127,20745.909775421733,1542.4798220386551,0.0,0.8789959576621843,2.7331524394201168,0.001494314320929203,1.0,1.0,-6.4568059093278976,334961.85651456803,1557904.4593711093,4.650990639895004,1557904.4593711093,4.650990639895004,0.7590893755321013,0.09238428627466162,3.9332264926710714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9332264926710714,1.284076824092489,1.2843878374935311,3.063077238739861,6490.293109696544,15300.660810011106,6457.35139598174,0.0003234547132527843,23074.542956667865,2352.9485559969885,19301.45544854484,1968.2007054952344,0.8364826763759273,0.8364826763759273,35545.39083977945,35405.22815468563,1.0049509628807667,0.8,4289.9521054289935,4273.035954225843,1.0049509628807667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4189.407823312216,4632.441516551485,6.0953092697906595,4.905914406915408,-3.67782364234886,8.583738049264268,2.9600964906153395,3.5,0.8457418544615256,0.6,0.00024219517428632748,0.9948296580833863,0.00024345391426401037,198.5890064286789,0.2001136790335967,0.0005628196750885535,1595.0309592009608,0.05638629423924832,8.213048021065531e-05,0.00016006469407567217,0.0006295706952797241,0.09238428618021956,0.09238428618021956,0.09238428618021956,0.0922913358976814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.5261351004,595.7351574610785,0.0,0.09238428618021956,0.09238428627466162,0.09238428627466162,0.37141714862409975,0.37141714862409975,0.5,10.05824301155506,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,-2.4556356947869062e-11,27329.996235132927,20745.909775421733,0.7590893755321013,1.0032850657098036,0.6211111197517589,41059.97430708969,25750.0,0.0,8839.093520069497,-8839.093520069497,0.158563555043783,3.9640888760945714,6987.557814369836,1851.5357056996604,8839.093520069497,0.16893857574135113,0.8580278952585654,1.4492541344746201,1.449374332223548,1.2664518689229658,0.0002417509599525894,0.003495171334861182,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51494.09878636014,16910.906479930505,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88293881784233,260.88293881784233,-12.267061182157647,245.24505734897608,276.52082028669867,123842.0480230277,123051.14258495205,790.9054380756454,0.0,nan,276.52082028669867,3.370820286698688,270.26566769909533,-2.8843323009046458,264.01051511159176,-9.13948488840822,257.755362524162,-15.394637475837953,251.50020993653007,-21.649790063469908,245.24505734897608,-27.9049426510239,1.0,1.0,26022.012520719443,26022.012520719443,275.7193083716315,2.5693083716315073,275.7193083716315,275.7193083716315,77028.33707939858,77137.82169877189,-109.48461937331012,0.0,8546.071908451686,8546.071908451686,0.8849029126640289,3952.892625134427,275.7193083716315,2.5693083716315073,1.0,0.002,0.12741239059600715,0.004928341684150818,0.0001968288344055327,0.0018031711603419655,0.09841441720276635,0.09841441720276635,0.0,-5.25250199237548e-12,0.9989581439193949,0.9989581439193949,0.0,0.092288035144254,9.62511304076223e-05,0.0,0.0,0.0,1600188.207675654,266.6931940906721,0.0,1.0,1284232.956278678,2599.2413786611987,,,,,,,,,,,,,,,,,,,4.0,15300.660810011106,1542.4798220386551,0.37141714862409975,6.173730061729009,2.9600964906153395
1358.0,-29.542437456865393,4.828591851220697,35.0416594763219,24.58568875389176,5.096382974635716,-26.078555413705597,-39.594514773320384,1.6325009305092613,-6.481408950325999,-6.481408950364717,40.06976969563564,41545.29930103454,25264.6311283444,25264.6311283444,66809.93042937893,77059.1333579321,77274.02413066143,25264.6311283444,102538.65525900584,102538.65525900584,102538.65525900584,129853.7887068661,125326.84848983814,4526.9402170279545,0.0,90755.04185677682,55241.207796057075,39459.81562302194,27315.13344786025,66774.9490708822,20733.681308147075,1542.3597941712105,0.0,0.8788947894426741,2.7306482443818716,0.001494314320929203,1.0,1.0,-6.481408950325999,334636.80184427305,1557543.6959467968,4.654430377539937,1557543.6959467968,4.654430377539937,0.7590547323418353,0.09238058896707793,3.933678794215846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.933678794215846,1.2840811117414856,1.2843937425894072,3.0634192484000837,6491.017787126521,15301.673497477586,6457.3297600964,0.00032329959388386676,23071.289397147706,2352.616785257729,19301.390777435685,1968.1941108773829,0.8365978357421977,0.8365978357421977,35548.66083714059,35405.22815468563,1.0050665272587096,0.8,4290.346759468033,4273.035954225843,1.0050665272587096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4170.9374977560165,4632.441516551485,6.057302738757627,4.828591851220697,-3.7267879573005214,8.555379808521218,2.9383776066931917,3.5,0.8395364590551976,0.6,0.00024345391426401037,0.994516048980828,0.00024479636554231574,198.54538188146455,0.22193373752339984,0.0004680711357632278,1326.5135987529875,0.05685436537501155,8.255184658163637e-05,0.000160902067682374,0.0006329370515876375,0.09238058898036972,0.09238058898036972,0.09238058898036972,0.09218898905801166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.841779059,595.7388715316707,0.0,0.09238058898036972,0.09238058896707793,0.09238058896707793,0.37140654924906363,0.37140654924906363,0.5,10.05249501310251,3.871036824421026e-11,3.871036824421026e-11,3.871036824421026e-11,3.871036824421026e-11,3.871036824421026e-11,3.871036824421026e-11,27315.13344786025,20733.681308147075,0.7590547323418353,1.0005238694897334,0.6221689402852832,41059.97430708969,25750.0,0.0,9764.075549936913,-9764.075549936913,0.17580267206457842,4.3950668016144565,7722.064861296311,2042.0106886406013,9764.075549936913,0.3370651521537285,0.9513131605226098,1.4490305632716,1.4490766322899669,1.2667926445345221,0.00024219517428632748,0.003477589059398642,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52150.563455779586,15985.924450063087,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8909449889322,260.8909449889322,-12.259055011067801,245.26222938820143,276.5196605896378,123914.63234788543,122576.07769109083,1338.5546567946265,0.0,nan,276.5196605896378,3.3696605896378173,270.2681743493363,-2.8818256506637,264.0166881090347,-9.133311890965274,257.765201868876,-15.384798131124,251.5137156285071,-21.636284371492877,245.26222938820143,-27.887770611798544,1.0,1.0,26022.012520719443,26022.012520719443,275.71064276163185,2.5606427616318683,275.71064276163185,275.71064276163185,77048.3532080462,77274.02413066143,-225.67092261523067,0.0,8546.071908451686,8546.071908451686,0.8848742973170396,3953.347188186925,275.71064276163185,2.5606427616318683,1.0,0.002,0.12760930945375407,0.004923022759141284,0.00019712306731923572,0.0018028769325128381,0.09856153365961785,0.09856153365961785,0.0,-1.6792600296411386e-13,0.99786839572777,0.99786839572777,0.0,0.09218367010896458,0.00019691885811334929,0.0,0.0,0.0,1600159.3794119016,266.668591049674,0.0,1.0,1284316.959622977,2598.9012760154183,,,,,,,,,,,,,,,,,,,8.0,15301.673497477586,1542.3597941712105,0.37140654924906363,6.173730061729009,2.9383776066931917
