time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1359.0,-29.48810783089749,4.751101744666068,35.040846199907,24.577195825427793,5.085071021821775,-26.030789945619873,-39.54829430496318,1.6277531365415254,-6.508167574035042,-6.508167574031516,40.05985074040178,41593.89008343882,24986.697545808085,24986.697545808085,66580.5876292469,77082.03961470963,77395.89442883719,24986.697545808085,102382.59197464527,102382.59197464527,102382.59197464527,129678.40494639223,125156.01982713604,4522.385119256179,0.0,90754.07983353936,55265.9303022582,39431.27725697907,27295.81297174696,66727.09022872603,20718.084681943317,1542.0800770825624,0.0,0.8787878231341923,2.727926703172251,0.001494314320929203,1.0,1.0,-6.508167574035042,334283.5491923422,1557115.4379934631,4.658067804280491,1557115.4379934631,4.658067804280491,0.7590206125528467,0.09237222818420922,3.9342692530789085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9342692530789085,1.2841005283432025,1.2844148878505586,3.0638327500379265,6491.893947478275,15302.749172669171,6457.231648584183,0.00032310718512124006,23067.582312145107,2352.238767789725,19301.097515560046,1968.164206488459,0.8367195683701104,0.8367195683701104,35552.929555134244,35405.22815468563,1.0052173912387223,0.8,4290.861948506942,4273.035954225843,1.0052173912387223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.90584125487,4632.441516551485,6.01957705170549,4.751101744666068,-3.7783253033943245,8.529427048060391,2.914895159736813,3.5,0.8328271884962323,0.6,0.00024479636554231574,0.9943835535694675,0.0002461790168025082,198.50068365496648,0.2296968815770294,0.00047200868698962637,1337.6726189286012,0.057326374062001174,8.298318172406474e-05,0.000161813183818251,0.0006366166338389505,0.09237222818850675,0.09237222818850675,0.09237222818850675,0.09206919842469394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.70480753464,595.7397303490653,0.0,0.09237222818850675,0.09237222818420922,0.09237222818420922,0.3713840572077592,0.3713840572077592,0.5,10.043404120612418,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27295.81297174696,20718.084681943317,0.7590206125528467,0.9978044509512263,0.6233433818388299,41059.97430708969,25750.0,0.0,10062.115239721741,-10062.115239721741,0.1818960984134534,4.547402460336331,7961.836014558147,2100.2792251635933,10062.115239721741,0.5162829252157253,0.9842862468260457,1.4487931365032887,1.4487601332397975,1.2671593859409245,0.00024345391426401037,0.0034587617740285516,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52459.76216574003,15687.884760278259,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9014061901189,260.9014061901189,-12.248593809881072,245.2855606106641,276.51725176955296,123904.77197747769,122155.75994800775,1749.012029469935,0.0,nan,276.51725176955296,3.367251769552979,270.2709135377632,-2.879086462236785,264.0245753059725,-9.125424694027458,257.778237074303,-15.371762925696999,251.5318988424577,-21.61810115754227,245.2855606106641,-27.86443938933587,1.0,1.0,26022.012520719443,26022.012520719443,275.6981445256006,2.5481445256006054,275.6981445256006,275.6981445256006,77070.6781278639,77395.89442883719,-325.21630097329034,0.0,8546.071908451686,8546.071908451686,0.8848369404970641,3953.940599344303,275.6981445256006,2.5481445256006054,1.0,0.002,0.12791851914393215,0.004916842815443168,0.000197589847085166,0.0018024101531847032,0.098794923542583,0.098794923542583,0.0,2.698691964342359e-13,0.9966525686816793,0.9966525686816793,0.0,0.09206301849464232,0.0003092096895668894,0.0,0.0,0.0,1600128.0155920063,266.64183242596494,0.0,1.0,1284408.3096523797,2598.5315018824176,,,,,,,,,,,,,,,,,,,7.0,15302.749172669171,1542.0800770825624,0.3713840572077592,6.173730061729009,2.914895159736813
1360.0,-29.433771317814273,4.675341644079197,35.039704881544104,24.56597004728394,5.071028464324378,-25.98329133959166,-39.50226815706117,1.620548486079488,-6.535609117226159,-6.535609117154125,40.04875963250501,41644.75018553575,24713.968886878545,24713.968886878545,66358.7190724143,77106.81734075552,77498.09591824435,24713.968886878545,102212.06480512289,102212.06480512289,102212.06480512289,129484.93089411408,124968.9362939249,4515.994600189175,0.0,90754.23086888119,55292.16371357317,39402.29683923113,27272.866088991188,66675.16292822231,20699.800873133816,1541.6465036415207,0.0,0.8786815184578105,2.7251379296707268,0.001494314320929203,1.0,1.0,-6.535609117226159,333921.58549513563,1556636.6769101352,4.661683294902813,1556636.6769101352,4.661683294902813,0.7589888354817751,0.09235865206361017,3.9349552047256147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9349552047256147,1.2841313445978026,1.2844474872475151,3.0642934005773883,6492.8700106948445,15303.852828260833,6457.076275511378,0.00032288969197720457,23063.59949406578,2351.832633372842,19300.633095047866,1968.1168487758682,0.8368439236908307,0.8368439236908307,35557.88847661715,35405.22815468563,1.005392653906441,0.8,4291.460437794965,4273.035954225843,1.005392653906441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.6557348900615,4632.441516551485,5.983061884855023,4.675341644079197,-3.8300300394762203,8.505371683555417,2.8912332973448676,3.5,0.8260666563842479,0.6,0.0002461790168025082,0.9943853304821577,0.0002475690351175443,198.45598692829512,0.23219585385749014,0.0004674522827330117,1324.759769265355,0.057793826344734185,8.34147727094522e-05,0.000162764244093056,0.0006404700094372011,0.09235865207779978,0.09235865207779978,0.09235865207779978,0.09193809290827872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.895855437,595.7368492477743,0.0,0.09235865207779978,0.09235865206361017,0.09235865206361017,0.37134810701037607,0.37134810701037607,0.5,10.030787346441016,-7.202061169664375e-11,-7.202061169664375e-11,-7.202061169664375e-11,-7.202061169664375e-11,-7.202061169664375e-11,-7.202061169664375e-11,27272.866088991188,20699.800873133816,0.7589888354817751,0.9952539470184921,0.6245916523723758,41059.97430708969,25750.0,0.0,10127.243179807487,-10127.243179807487,0.18381824874839528,4.595456218709878,8017.438833837805,2109.8043459696823,10127.243179807487,0.6992625525928184,0.9946874932272466,1.448551649615796,1.4484359201059034,1.2675270581032565,0.00024479636554231574,0.003439984784337073,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52511.977256162536,15622.756820192513,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9136284415982,260.9136284415982,-12.2363715584018,245.313907530776,276.51334935240465,123830.06546236058,121786.62279439122,2043.4426679693206,0.0,nan,276.51334935240465,3.3633493524046685,270.27346098806754,-2.8765390119324366,264.03357262373635,-9.11642737626363,257.79368425949184,-15.356315740508137,251.55379589511276,-21.59620410488722,245.313907530776,-27.836092469223985,1.0,1.0,26022.012520719443,26022.012520719443,275.68266186727345,2.5326618672734753,275.68266186727345,275.68266186727345,77095.22976106309,77498.09591824435,-402.8661571812554,0.0,8546.071908451686,8546.071908451686,0.8847935409570684,3954.629980749243,275.68266186727345,2.5326618672734753,1.0,0.002,0.12834587321675722,0.004910047869973095,0.0001982387804018392,0.0018017612202494426,0.0991193902009196,0.0991193902009196,0.0,6.512819797355185e-13,0.9953728853539908,0.9953728853539908,0.0,0.09193129799196098,0.00042735407164919647,0.0,0.0,0.0,1600095.840737689,266.6143908827738,0.0,1.0,1284501.9767622775,2598.15242735336,,,,,,,,,,,,,,,,,,,5.0,15303.852828260833,1541.6465036415207,0.37134810701037607,6.173730061729009,2.8912332973448676
1361.0,-29.379837271404842,4.6019074043470765,35.03823019471945,24.552843148726993,5.055070347670829,-25.936346509511914,-39.45675623891873,1.6115795833358935,-6.563158632688896,-6.563158632700506,40.03685967955133,41696.82700797749,24450.39200329028,24450.39200329028,66147.21901126776,77132.8504955466,77582.3502816593,24450.39200329028,102032.74228494958,102032.74228494958,102032.74228494958,129280.19063874634,124772.43349638187,4507.757142364474,0.0,90755.24014672107,55319.21664949137,39373.35944136634,27247.448353796768,66620.8077951631,20679.69885932613,1541.1005854448078,0.0,0.8785776075574945,2.722340448855628,0.001494314320929203,1.0,1.0,-6.563158632688896,333558.5075645075,1556123.1247769862,4.665217913759986,1556123.1247769862,4.665217913759986,0.7589590992451423,0.09233992919969906,3.9357020426259197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9357020426259197,1.2841703929194566,1.2844883302958428,3.064781795567193,6493.904861072448,15304.958432811904,6456.879884916426,0.00032265691006965657,23059.479392441186,2351.4124999302703,19300.046070417095,1968.0569889225267,0.8369679879565529,0.8369679879565529,35563.28736395477,35405.22815468563,1.005583473191429,0.8,4292.112026300643,4273.035954225843,1.005583473191429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4110.676983662441,4632.441516551485,5.948020751926366,4.6019074043470765,-3.8810257219593267,8.482933126306403,2.867964169908938,3.5,0.8194183342596967,0.6,0.0002475690351175443,0.9944292597524031,0.0002489559037906678,198.4116353589271,0.23284285162317464,0.0004635433485233231,1313.6818497150978,0.05825736969325751,8.384358105448548e-05,0.0001637254540630588,0.0006443746039858368,0.09233992923166345,0.09233992923166345,0.09233992923166345,0.09180033367503934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.38956406695,595.7296040165627,0.0,0.09233992923166345,0.09233992919969906,0.09233992919969906,0.3712979331265137,0.3712979331265137,0.5,10.014599476490055,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27247.448353796768,20679.69885932613,0.7589590992451423,0.9928912782722259,0.625882939399075,41059.97430708969,25750.0,0.0,10111.716750794722,-10111.716750794722,0.18427481095531448,4.6068702738828575,8009.0847962775615,2102.6319545171605,10111.716750794722,0.8833415075690578,0.9971580679400126,1.4483096300707403,1.4481117752433175,1.267886653858487,0.0002461790168025082,0.0034217147909427702,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52485.37290759951,15638.283249205278,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92708082279216,260.92708082279216,-12.222919177207814,245.34627127236976,276.50789037321874,123707.40179225158,121458.29329129068,2249.108500960908,0.0,nan,276.50789037321874,3.3578903732187655,270.275566553034,-2.874433446965952,264.0432427328421,-9.106757267157889,257.8109189127347,-15.3390810872653,251.57859509255383,-21.57140490744615,245.34627127236976,-27.803728727630215,1.0,1.0,26022.012520719443,26022.012520719443,275.6649711926446,2.514971192644623,275.6649711926446,275.6649711926446,77121.71496549845,77582.3502816593,-460.6353161608422,0.0,8546.071908451686,8546.071908451686,0.8847462878137087,3955.3805528390494,275.6649711926446,2.514971192644623,1.0,0.002,0.12889277819942044,0.0049027385087706725,0.0001990722413383168,0.0018009277577363055,0.0995361206691584,0.0995361206691584,0.0,-9.253778299189719e-13,0.9940772644136144,0.9940772644136144,0.0,0.09179302421498368,0.000546904984715381,0.0,0.0,0.0,1600063.5285105177,266.5868413673111,0.0,1.0,1284595.9978497222,2597.772000593209,,,,,,,,,,,,,,,,,,,6.0,15304.958432811904,1541.1005854448078,0.3712979331265137,6.173730061729009,2.867964169908938
1362.0,-29.32642773564267,4.530937663067752,35.03642539946076,24.537931952532404,5.037304485921281,-25.89005451341683,-39.411852846946545,1.6009312631820563,-6.590552512917441,-6.590552512906428,40.02438795597748,41749.843281593836,24196.847329779703,24196.847329779703,65946.69061137355,77160.0591260905,77651.34615439846,24196.847329779703,101848.19348417816,101848.19348417816,101848.19348417816,129068.56152253623,124570.8593718071,4497.70215072912,0.0,90757.09652853863,55346.88068201085,39344.68427391976,27220.36803835807,66565.05231227782,20658.37931625598,1540.474498633704,0.0,0.8784766219425055,2.7195610212138552,0.001494314320929203,1.0,1.0,-6.590552512917441,333197.7885256779,1555585.0348516135,4.6686535397930236,1555585.0348516135,4.6686535397930236,0.7589309331580255,0.09231623985817546,3.93650391371326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93650391371326,1.2842173000453638,1.2845370301685721,3.065294256333571,6494.990703942797,15306.057785831046,6456.643888314817,0.0003224105824675472,23055.253727139952,2350.981601988442,19299.340660781992,1967.985057158356,0.8370907945403953,0.8370907945403953,35569.08385782132,35405.22815468563,1.0057883536179262,0.8,4292.811601702107,4273.035954225843,1.0057883536179262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4091.1296901637807,4632.441516551485,5.91446596962098,4.530937663067752,-3.930987402945393,8.461925066013144,2.8452704103298805,3.5,0.8129344029513944,0.6,0.0002489559037906678,0.9944856973885354,0.000250336334091493,198.3677311425088,0.23285396003319678,0.00045983710460202956,1303.1783544421519,0.058717206797859536,8.426865194888874e-05,0.0001646872518417791,0.0006482920114138447,0.09231623985062587,0.09231623985062587,0.09231623985062587,0.09165881493973153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.1580425987,595.7176900053756,0.0,0.09231623985062587,0.09231623985817546,0.09231623985817546,0.3712333206893431,0.3712333206893431,0.5,9.994876723782362,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27220.36803835807,20658.37931625598,0.7589309331580255,0.9907104151589433,0.6272036426221382,41059.97430708969,25750.0,0.0,10069.52161992742,-10069.52161992742,0.18422970013924383,4.605742503481092,7979.418228710269,2090.103391217151,10069.52161992742,1.0675950095677493,0.9969139617924443,1.4480682820166706,1.4477901587216997,1.2682353348720432,0.0002475690351175443,0.003404088193991849,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52432.67428145926,15680.47838007258,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9413276504927,260.9413276504927,-12.208672349507253,245.38181447292345,276.50084082806205,123545.36424177846,121163.43193960698,2381.9323021714918,0.0,nan,276.50084082806205,3.3508408280620756,270.27703555702686,-2.872964442973114,264.0532302859787,-9.096769714021264,257.82942501500173,-15.320574984998245,251.60561974396376,-21.54438025603622,245.38181447292345,-27.768185527076525,1.0,1.0,26022.012520719443,26022.012520719443,275.6456507142867,2.4956507142867395,275.6456507142867,275.6456507142867,77148.43700976318,77651.34615439846,-502.90914463528316,0.0,8546.071908451686,8546.071908451686,0.8846955510650766,3956.186433281826,275.6456507142867,2.4956507142867395,1.0,0.002,0.12955797222027002,0.004894969566020724,0.00020008835756708124,0.0017999116399541393,0.10004417878354062,0.10004417878354062,0.0,-2.4787793345693032e-12,0.9927943986333961,0.9927943986333961,0.0,0.09165104583409366,0.0006651940240817992,0.0,0.0,0.0,1600031.3881214072,266.55944748708254,0.0,1.0,1284689.4733167598,2597.3938613138735,,,,,,,,,,,,,,,,,,,6.0,15306.057785831046,1540.474498633704,0.3712333206893431,6.173730061729009,2.8452704103298805
1363.0,-29.273577930591763,4.462419657090548,35.03429716643034,24.521858430840098,5.018363839407441,-25.844383753551348,-39.367543312814064,1.589169663078826,-6.617520836782148,-6.617520836783139,40.01144932836841,41803.34042428366,23952.92214064103,23952.92214064103,65756.26256492469,77187.98349949888,77707.15336133473,23952.92214064103,101660.07550197575,101660.07550197575,101660.07550197575,128851.92101663811,124366.05236701579,4485.868649622327,0.0,90759.5299812465,55374.88690884854,39316.27008044218,27191.84551466236,66508.11559510454,20636.018666920903,1539.7721540494824,0.0,0.8783796329527819,2.716826960944118,0.001494314320929203,1.0,1.0,-6.617520836782148,332842.9727541586,1555026.9490777066,4.67195367295997,1555026.9490777066,4.67195367295997,0.7589046744103327,0.0922876471451831,3.937339585192111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.937339585192111,1.2842694281202287,1.2845909441584338,3.0658205349909733,6496.105825266124,15307.1484289551,6456.382312605148,0.0003221562462560519,23050.97846337228,2350.545646410577,19298.55879348115,1967.9053288820494,0.837212130675768,0.837212130675768,35575.124433643614,35405.22815468563,1.0060018701440883,0.8,4293.540635209817,4273.035954225843,1.0060018701440883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4072.0574362476245,4632.441516551485,5.882265296020357,4.462419657090548,-3.9796930674310174,8.442112724521564,2.823197717384529,3.5,0.8066279192527226,0.6,0.000250336334091493,0.9945456900719033,0.00025170923426694886,198.3243033916446,0.2326505448024732,0.00045626509097734997,1293.0552678298097,0.059173471888836884,8.469005293535883e-05,0.00016564628115613416,0.0006522056599359091,0.09228764713100182,0.09228764713100182,0.09228764713100182,0.09151481480337914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.3587740821,595.7010607469196,0.0,0.09228764713100182,0.0922876471451831,0.0922876471451831,0.37115438088540553,0.37115438088540553,0.5,9.97169175453707,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27191.84551466236,20636.018666920903,0.7589046744103327,0.9886953190080281,0.6285449535027975,41059.97430708969,25750.0,0.0,10019.238581610658,-10019.238581610658,0.18401673937901655,4.6004184844754095,7943.132780448069,2076.1058011625896,10019.238581610658,1.2517090337381493,0.9957615767262792,1.4478279970198293,1.4474718010373813,1.268572431152931,0.0002489559037906678,0.0033871300197046675,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52372.26815653016,15730.761418389342,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.956066796672,260.956066796672,-12.193933203327958,245.41985168837877,276.49228190496353,123356.82499733004,120892.58179214406,2464.2432051859696,0.0,nan,276.49228190496353,3.3422819049635564,270.2777958616523,-2.8722041383476835,264.06330981832684,-9.086690181673134,257.84882377501356,-15.30117622498642,251.63433773169737,-21.515662268302606,245.41985168837877,-27.730148311621207,1.0,1.0,26022.012520719443,26022.012520719443,275.6252125492402,2.4752125492402115,275.6252125492402,275.6252125492402,77175.48130172979,77707.15336133473,-531.6720596049418,0.0,8546.071908451686,8546.071908451686,0.8846426739044115,3957.0262831180717,275.6252125492402,2.4752125492402115,1.0,0.002,0.13033897226365557,0.004886801846824358,0.0002012833762908208,0.0017987166237492184,0.1006416881454104,0.1006416881454104,0.0,4.0039152549020685e-14,0.9915373284829647,0.9915373284829647,0.0,0.09150664710231336,0.0007810000428697434,0.0,0.0,0.0,1599999.736602335,266.53247916321783,0.0,1.0,1284781.4825805435,2597.021731034668,,,,,,,,,,,,,,,,,,,7.0,15307.1484289551,1539.7721540494824,0.37115438088540553,6.173730061729009,2.823197717384529
1364.0,-29.221306682231234,4.3962920526320195,35.031857453640335,24.505368119012587,4.999023523551966,-25.799273661663786,-39.32377015063537,1.5769905031618354,-6.6439450301035095,-6.643945030094525,39.99820957302764,41856.761708582584,23718.125880094613,23718.125880094613,65574.8875886772,77216.06793634899,77752.62738746524,23718.125880094613,101470.75326755985,101470.75326755985,101470.75326755985,128633.2214264734,124160.89287199633,4472.328554477075,0.0,90762.22122872136,55402.9150016569,39288.11803007163,27162.468158913554,66450.58618898518,20613.049984860416,1539.0186090421305,0.0,0.8782866615644982,2.7141501709171445,0.001494314320929203,1.0,1.0,-6.6439450301035095,332495.60412600124,1554456.0313303599,4.6751175415278245,1554456.0313303599,4.6751175415278245,0.7588798582022857,0.09225442427433038,3.938186679678505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938186679678505,1.2843235282655543,1.2846468211874902,3.066350956753805,6497.229725332698,15308.2296391251,6456.109230396505,0.0003218991871016278,23046.703625570834,2350.1097342691783,19297.742532484852,1967.8220934248548,0.8373320040039728,0.8373320040039728,35581.24731795525,35405.22815468563,1.0062183052823492,0.8,4294.279602480212,4273.035954225843,1.0062183052823492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4053.4648122044814,4632.441516551485,5.851321518490125,4.3962920526320195,-4.027070493266256,8.423362545898275,2.8017463483531855,3.5,0.8004989566723387,0.6,0.00025170923426694886,0.9946075467090738,0.00025307392357900004,198.28136714857715,0.23237732886477372,0.00045285230028669477,1283.383419012493,0.05962632418912358,8.510826456399e-05,0.00016660096970295886,0.0006561057197057148,0.09225442417939653,0.09225442417939653,0.09225442417939653,0.0913702345114893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.2086485962,595.6796532720298,0.0,0.09225442417939653,0.09225442427433038,0.09225442427433038,0.37106137140608664,0.37106137140608664,0.5,9.945166064530701,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27162.468158913554,20613.049984860416,0.7588798582022857,0.9868218077442161,0.6298930394615653,41059.97430708969,25750.0,0.0,9967.186661817144,-9967.186661817144,0.18375049425637474,4.593762356409364,7905.236089417763,2061.9505723993816,9967.186661817144,1.4355801586095585,0.9943208563656634,1.4475888881024834,1.4471569098809969,1.2688979916391656,0.000250336334091493,0.0033708290893560066,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52310.54438791932,15782.813338182856,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9711198192099,260.9711198192099,-12.178880180790088,245.45982589558682,276.48241374283185,123154.25110592948,120637.53079449382,2516.7203114356303,0.0,nan,276.48241374283185,3.332413742831875,270.2778961733928,-2.8721038266072014,264.07337860392266,-9.076621396077314,257.8688610344837,-15.281138965516277,251.66434346504155,-21.485656534958423,245.45982589558682,-27.69017410441316,1.0,1.0,26022.012520719443,26022.012520719443,275.6041094001018,2.4541094001017996,275.6041094001018,275.6041094001018,77203.55793631528,77752.62738746524,-549.0694511499605,0.0,8546.071908451686,8546.071908451686,0.8845890721228507,3957.8776130768974,275.6041094001018,2.4541094001017996,1.0,0.002,0.13123168876146732,0.004878275110913423,0.0002026510050311507,0.00179734899524412,0.10132550251557534,0.10132550251557534,0.0,2.752706916575587e-13,0.9903233204815949,0.9903233204815949,0.0,0.0913617077764727,0.0008927164978576687,0.0,0.0,0.0,1599968.7136786163,266.50605496989647,0.0,1.0,1284871.6218525376,2596.6572387011397,,,,,,,,,,,,,,,,,,,4.0,15308.2296391251,1539.0186090421305,0.37106137140608664,6.173730061729009,2.8017463483531855
1365.0,-29.16961199569112,4.3324789351786865,35.02912313883998,24.48861227547752,4.979425110235603,-25.754708285138584,-39.28051230087874,1.5645213987143427,-6.66981605787214,-6.669816057899476,39.984834384259685,41909.940657909174,23492.082057684293,23492.082057684293,65402.02271559347,77244.19907516094,77790.38483566615,23492.082057684293,101282.46689335044,101282.46689335044,101282.46689335044,128415.35819556158,123958.18001086956,4457.1781846920185,0.0,90765.08541579853,55430.82699471145,39260.2871345412,27132.89130221114,66393.17843675234,20589.949182330354,1538.2447794131454,0.0,0.8781971340153915,2.71153143540162,0.001494314320929203,1.0,1.0,-6.66981605787214,332155.7834931284,1553879.4343664441,4.6781646190983475,1553879.4343664441,4.6781646190983475,0.7588556985319297,0.09221695223736351,3.9390374661502556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9390374661502556,1.2843790057524445,1.2847040655088564,3.066880919501326,6498.352652800909,15309.301020536235,6455.8313275415385,0.00032164192054064686,23042.45293317966,2349.676284274412,19296.9118622541,1967.737388634661,0.8374504189381583,0.8374504189381583,35587.39662318682,35405.22815468563,1.0064356837337516,0.8,4295.021758475739,4273.035954225843,1.0064356837337516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4035.3435893403293,4632.441516551485,5.821581616926109,4.3324789351786865,-4.073141606829979,8.405620542008666,2.780901887103347,3.5,0.794543396315242,0.6,0.00025307392357900004,0.9946691243553232,0.00025443025965345546,198.23892038793883,0.23208389152001807,0.00044966919326129985,1274.3624937025238,0.06007599338238488,8.55234273416957e-05,0.00016755049623730435,0.0006599876821508093,0.09221695225372717,0.09221695225372717,0.09221695225372717,0.09122687897189685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.71852924995,595.6534714189864,0.0,0.09221695225372717,0.09221695223736351,0.09221695223736351,0.37095474641810433,0.37095474641810433,0.5,9.915463866995161,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,2.7341684472048655e-11,27132.89130221114,20589.949182330354,0.7588556985319297,0.9850714223283787,0.631238655004799,41059.97430708969,25750.0,0.0,9915.492032729544,-9915.492032729544,0.18347015031201536,4.58675375780038,7867.421869013813,2048.0701637157304,9915.492032729544,1.6191771349736477,0.992803843679736,1.44735097362285,1.4468455934559954,1.2692122965965438,0.00025170923426694886,0.0033551631235935746,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52249.82883352176,15834.507967270456,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98635377158007,260.98635377158007,-12.163646228419907,245.50128297996076,276.47142456319693,122941.70246641643,120394.73243068336,2546.9700357330685,0.0,nan,276.47142456319693,3.321424563196956,270.27739624657113,-2.872603753428848,264.08336792987893,-9.066632070121045,257.8893396132512,-15.260660386748782,251.69531129662167,-21.45468870337831,245.50128297996076,-27.648717020039214,1.0,1.0,26022.012520719443,26022.012520719443,275.582656477902,2.4326564779020146,275.582656477902,275.582656477902,77231.98436001505,77790.38483566615,-558.4004756510985,0.0,8546.071908451686,8546.071908451686,0.8845352348745232,3958.7326534810068,275.582656477902,2.4326564779020146,1.0,0.002,0.13223062210573405,0.004869415004858468,0.000204182731847674,0.0017958172688179008,0.102091365923837,0.102091365923837,0.0,6.655748001349604e-13,0.9891675736496348,0.9891675736496348,0.0,0.09121801889399712,0.0009989333433663844,0.0,0.0,0.0,1599938.3305787654,266.48018394212784,0.0,1.0,1284959.8611519313,2596.300500917076,,,,,,,,,,,,,,,,,,,5.0,15309.301020536235,1538.2447794131454,0.37095474641810433,6.173730061729009,2.780901887103347
1366.0,-29.118481062785982,4.27090310986085,35.02611209270996,24.471639131102734,4.959629979567964,-25.710669958636267,-39.23776340726761,1.5518188733192673,-6.695060799277144,-6.695060799246279,39.971386029010134,41962.91508031814,23274.252513027557,23274.252513027557,65237.1675933457,77272.35068282117,77821.76354218274,23274.252513027557,101096.0160552103,101096.0160552103,101096.0160552103,128199.28891518875,123758.77819685116,4440.510718337589,0.0,90768.12002969962,55458.68441888416,39232.706234239406,27103.27285997845,66335.97909421785,20566.836445910598,1537.4562706827655,0.0,0.8781112178609487,2.7089780183690424,0.001494314320929203,1.0,1.0,-6.695060799277144,331824.4524960554,1553299.8462232614,4.6810891558443135,1553299.8462232614,4.6810891558443135,0.7588322101232372,0.09217546865543118,3.939893254349993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939893254349993,1.2844355969479098,1.2847624132438555,3.067412070883127,6499.478098842526,15310.362593867181,6455.546130737223,0.00032138354167305706,23038.21808610767,2349.244450052533,19296.05938992063,1967.6504606487058,0.8375673551574021,0.8375673551574021,35593.58181187678,35405.22815468563,1.0066543401413983,0.8,4295.7682452245435,4273.035954225843,1.0066543401413983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4017.6814110908977,4632.441516551485,5.792956218175604,4.27090310986085,-4.117881654519778,8.388784764380627,2.7606454167593113,3.5,0.7887558333598033,0.6,0.00025443025965345546,0.9947293127573898,0.0002557783875375852,198.19695214059354,0.231787163776157,0.0004466560340136206,1265.823200394601,0.060522649416398504,8.59355436332866e-05,0.00016849471602016887,0.000663851195041481,0.09217546868492629,0.09217546868492629,0.09217546868492629,0.0910853406029326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.348100222,595.6226930310482,0.0,0.09217546868492629,0.09217546865543118,0.09217546865543118,0.37083513252193356,0.37083513252193356,0.5,9.882760022865813,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,-3.086597644141875e-11,27103.27285997845,20566.836445910598,0.7588322101232372,0.983435663181944,0.6325815289575762,41059.97430708969,25750.0,0.0,9864.846514412264,-9864.846514412264,0.18318903686334417,4.5797259215836,7830.248211308233,2034.5983031040314,9864.846514412264,1.802493356777492,0.9912826670094376,1.4471142402657267,1.4465378360207177,1.269515696344387,0.00025307392357900004,0.0033401069647524596,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52190.64402189656,15885.153485587736,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0016666236903,261.0016666236903,-12.148333376309665,245.54385416345758,276.45947908390565,122721.97703355075,120161.81571496862,2560.161318582135,0.0,nan,276.45947908390565,3.3094790839056714,270.2763540998524,-2.873645900147551,264.0932291156676,-9.056770884332366,257.910104131678,-15.23989586832198,251.72697914758047,-21.423020852419512,245.54385416345758,-27.606145836542396,1.0,1.0,26022.012520719443,26022.012520719443,275.5610834475884,2.411083447588396,275.5610834475884,275.5610834475884,77260.14374195038,77821.76354218274,-561.6198002323654,0.0,8546.071908451686,8546.071908451686,0.8844810792571242,3959.592720621743,275.5610834475884,2.411083447588396,1.0,0.002,0.13332990511920684,0.004860260093936411,0.00020586950739808236,0.0017941304923156202,0.10293475369904118,0.10293475369904118,0.0,-2.8629746143260526e-13,0.9880740176323873,0.9880740176323873,0.0,0.09107618564152008,0.001099283013911106,0.0,0.0,0.0,1599908.673828858,266.45493920072283,0.0,1.0,1285045.9519650047,2595.9525175206604,,,,,,,,,,,,,,,,,,,5.0,15310.362593867181,1537.4562706827655,0.37083513252193356,6.173730061729009,2.7606454167593113
1367.0,-29.067894432431878,4.211489829883325,35.02284239378108,24.45454787174242,4.939729461559496,-25.667132043048877,-39.19549301555378,1.5389670717098027,-6.719619897391681,-6.7196198974054315,39.95790611942301,42015.58496880962,23064.1410436632,23064.1410436632,65079.72601247282,77300.45194851025,77847.74636254621,23064.1410436632,100911.88740620941,100911.88740620941,100911.88740620941,127985.58401121358,123563.1637215814,4422.420289632188,0.0,90771.26494523192,55486.39796368257,39205.407757277055,27073.69660500417,66279.10436228123,20543.777459638295,1536.6554943404085,0.0,0.8780290849187793,2.706495774538045,0.001494314320929203,1.0,1.0,-6.719619897391681,331502.36979022983,1552719.0621548148,4.6838852558953175,1552719.0621548148,4.6838852558953175,0.758809473245005,0.09213019803449743,3.9407488459097673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9407488459097673,1.2844929083756749,1.2848214710049999,3.067941302138524,6500.599476366702,15311.414596489858,6455.258417860423,0.00032112576847163844,23034.014217740976,2348.8157747794585,19295.199396878128,1967.562765763857,0.8376828812590041,0.8376828812590041,35599.76531075632,35405.22815468563,1.0068729463069546,0.8,4296.514528031133,4273.035954225843,1.0068729463069546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4000.465231494696,4632.441516551485,5.765364703606169,4.211489829883325,-4.16127553002852,8.372765359911845,2.740957507680395,3.5,0.7831307164801128,0.6,0.0002557783875375852,0.9947874321961496,0.0002571186358606423,198.15544597763562,0.2314928688000386,0.0004437673282827173,1257.6366083532207,0.06096641674468122,8.634485101973152e-05,0.0001694335365178537,0.0006676950134911424,0.09213019793160436,0.09213019793160436,0.09213019793160436,0.09094597368722969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487911.43852407264,595.5875333831315,0.0,0.09213019793160436,0.09213019803449743,0.09213019803449743,0.37070320057420536,0.37070320057420536,0.5,9.847233295419823,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,27073.69660500417,20543.777459638295,0.758809473245005,0.9819041255709701,0.6339190212823737,41059.97430708969,25750.0,0.0,9815.45255183983,-9815.45255183983,0.18291161302246564,4.572790325561637,7793.88506040057,2021.56749143926,9815.45255183983,1.9855305592095829,0.9897814557492721,1.4468786645649732,1.446233557350292,1.2698085480676464,0.00025443025965345546,0.0033256357343547116,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52133.06346728274,15934.54744816017,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01698496745246,261.01698496745246,-12.133015032547519,245.58724190868028,276.44672802621017,122497.56365640195,119936.48418739345,2561.079469008484,0.0,nan,276.44672802621017,3.2967280262101895,270.27483080273186,-2.8751691972681215,264.10293357915725,-9.047066420842725,257.9310363557232,-15.218963644276755,251.7591391322121,-21.390860867787865,245.58724190868028,-27.562758091319694,1.0,1.0,26022.012520719443,26022.012520719443,275.53956467259076,2.3895646725907795,275.53956467259076,275.53956467259076,77287.69939580339,77847.74636254621,-560.046966742826,0.0,8546.071908451686,8546.071908451686,0.8844269342216585,3960.4525901393163,275.53956467259076,2.3895646725907795,1.0,0.002,0.13452354279710313,0.004850846766890631,0.00020770208316035887,0.0017922979168907645,0.10385104158017944,0.10385104158017944,0.0,5.1123168198774493e-14,0.987044012676643,0.987044012676643,0.0,0.09093656035666411,0.0011936376778333196,0.0,0.0,0.0,1599879.8138672977,266.4303801026083,0.0,1.0,1285129.692826685,2595.6140975664657,,,,,,,,,,,,,,,,,,,4.0,15311.414596489858,1536.6554943404085,0.37070320057420536,6.173730061729009,2.740957507680395
1368.0,-29.01784798679404,4.154167713739064,35.01933234940671,24.43756222436207,4.919956520209558,-25.624067536148488,-39.1536744084209,1.526176070464808,-6.743450846689029,-6.743450846699476,39.94443729045033,42067.789978359884,22861.30799295025,22861.30799295025,64929.09797131013,77328.33424996433,77869.25929734748,22861.30799295025,100730.56729029774,100730.56729029774,100730.56729029774,127774.83042080508,123371.82712713465,4403.003293670439,0.0,90774.41943571318,55513.87516767776,39178.382520039355,27044.263130507345,66222.6456505467,20520.849053191865,1535.8460801670828,0.0,0.8779508115847007,2.704088843986019,0.001494314320929203,1.0,1.0,-6.743450846689029,331190.0714676105,1552138.9194365656,4.686550271747384,1552138.9194365656,4.686550271747384,0.7587875089871934,0.0920813790556759,3.9415975243924173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9415975243924173,1.2845499571072079,1.2848802560346801,3.0684657319742166,6501.7106802586795,15312.457399282526,6454.97271275044,0.00032087020082601707,23029.854995077338,2348.391652101109,19294.345405185002,1967.4756828463342,0.837797085969894,0.837797085969894,35605.89858245326,35405.22815468563,1.007089786160928,0.8,4297.254748948889,4273.035954225843,1.007089786160928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3983.682299514129,4632.441516551485,5.73873774917707,4.154167713739064,-4.203319430007855,8.35748714374692,2.721819340070276,3.5,0.7776626685915075,0.6,0.0002571186358606423,0.9948450614347251,0.00025845093455038746,198.11439788788562,0.23120287633534642,0.0004409662992205634,1249.6984919910767,0.06140738304390179,8.675155608050521e-05,0.00017036707978013713,0.0006715184598993539,0.09208137902280542,0.09208137902280542,0.09208137902280542,0.09080913585050074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.3189158256,595.5482116506362,0.0,0.09208137902280542,0.0920813790556759,0.0920813790556759,0.3705596387434254,0.3705596387434254,0.5,9.809065996546211,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27044.263130507345,20520.849053191865,0.7587875089871934,0.980466686787741,0.6352478002819356,41059.97430708969,25750.0,0.0,9767.34595011164,-9767.34595011164,0.18263929172432597,4.565982293108145,7758.3695934736015,2008.9763566380382,9767.34595011164,2.1682932240424853,0.9883078556511138,1.4466442202607257,1.4459326377951915,1.2700911980527028,0.0002557783875375852,0.0033117256776220147,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52077.0187491924,15982.65404988836,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03227029459964,261.03227029459964,-12.117729705400336,245.63120560500127,276.4333349841772,122271.99055352651,119716.43115314118,2555.559400385333,0.0,nan,276.4333349841772,3.283334984177202,270.27290910838576,-2.877090891614216,264.1124832324633,-9.037516767536658,257.95205735670754,-15.197942643292436,251.79163148086263,-21.358368519137343,245.63120560500127,-27.518794394998707,1.0,1.0,26022.012520719443,26022.012520719443,275.5182510125299,2.3682510125299245,275.5182510125299,275.5182510125299,77314.81172950685,77869.25929734748,-554.4475678406307,0.0,8546.071908451686,8546.071908451686,0.8843732248383079,3961.3055120143795,275.5182510125299,2.3682510125299245,1.0,0.002,0.13580542425757758,0.00484120862133686,0.00020967102842930172,0.0017903289694227553,0.10483551421465086,0.10483551421465086,0.0,-2.1479428478909934e-12,0.9860788198909102,0.9860788198909102,0.0,0.09079949759314847,0.0012818814625274357,0.0,0.0,0.0,1599851.801384828,266.40654915331095,0.0,1.0,1285210.9398053943,2595.2858171905173,,,,,,,,,,,,,,,,,,,6.0,15312.457399282526,1535.8460801670828,0.3705596387434254,6.173730061729009,2.721819340070276
1369.0,-28.968325197886557,4.098868492266484,35.01560117513488,24.421013972628884,4.900660533182319,-25.581426624697038,-39.11226623514665,1.5137619614111166,-6.766539858844226,-6.76653985884441,39.93104222861238,42119.33373620115,22665.39465950745,22665.39465950745,64784.728395708604,77355.75702004034,77887.40561106116,22665.39465950745,100552.80027056861,100552.80027056861,100552.80027056861,127567.97806063131,123185.61565513202,4382.362405499303,0.0,90777.44551550662,55541.02223728788,39151.58142024305,27015.177790062706,66166.75921030575,20498.20206757895,1535.037375073132,0.0,0.8778762411270374,2.701758461992766,0.001494314320929203,1.0,1.0,-6.766539858844226,330887.71669296816,1551562.1165878267,4.689089495659721,1551562.1165878267,4.689089495659721,0.7587661360910618,0.09202930025039883,3.942430582809192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942430582809192,1.2846052648459287,1.2849372895618043,3.0689821151262633,6502.804834193587,15313.491066595723,6454.693962655098,0.00032061863205573446,23025.756220372776,2347.9736933991503,19293.51220249607,1967.390719817274,0.8379100350860796,0.8379100350860796,35611.91871342138,35405.22815468563,1.0073026350420269,0.8,4297.9813149792935,4273.035954225843,1.0073026350420269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3967.3204187968768,4632.441516551485,5.713023468465126,4.098868492266484,-4.244029987885665,8.342898480152149,2.703212984749896,3.5,0.7723465670713988,0.6,0.00025845093455038746,0.9949009276221494,0.00025977554887610257,198.0737939324698,0.23091775369119638,0.00043832776348569255,1242.2208817184526,0.06184571080738748,8.715601334894013e-05,0.00017129492120144732,0.0006753183360244765,0.09202930023031869,0.09202930023031869,0.09202930023031869,0.09067539959276642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488161.3742636936,595.5049297716256,0.0,0.09202930023031869,0.09202930025039883,0.09202930025039883,0.3704051511288504,0.3704051511288504,0.5,9.7684489776578,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27015.177790062706,20498.20206757895,0.7587661360910618,0.9791129136277557,0.636563347500944,41059.97430708969,25750.0,0.0,9720.51192335405,-9720.51192335405,0.18237245892520132,4.559311473130029,7723.6991332795915,1996.8127900744578,9720.51192335405,2.350786668837925,0.98686395522295,1.4464108806421114,1.4456350485820268,1.2703639772727657,0.0002571186358606423,0.003298354335522418,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52022.70711216219,16029.48807664595,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04752436246696,261.04752436246696,-12.102475637533018,245.67555442023414,276.41949430467923,122049.54677449542,119499.21363070772,2550.333143787685,0.0,nan,276.41949430467923,3.269494304679256,270.27070632782613,-2.8792936721738442,264.1219183508709,-9.028081649129092,257.9731303740538,-15.176869625946154,251.8243423971374,-21.325657602862577,245.67555442023414,-27.474445579765842,1.0,1.0,26022.012520719443,26022.012520719443,275.4972853517806,2.347285351780613,275.4972853517806,275.4972853517806,77342.01982644145,77887.40561106116,-545.3857846197061,0.0,8546.071908451686,8546.071908451686,0.8843205022147067,3962.142735723238,275.4972853517806,2.347285351780613,1.0,0.002,0.13716915843326616,0.004831375095876432,0.00021176647121286553,0.0017882335285867182,0.10588323560643276,0.10588323560643276,0.0,-2.0041650630742147e-13,0.9851815218459777,0.9851815218459777,0.0,0.09066556607510834,0.0013637341752904908,0.0,0.0,0.0,1599824.6533371955,266.38346014115575,0.0,1.0,1285289.646903708,2594.9678566651087,,,,,,,,,,,,,,,,,,,6.0,15313.491066595723,1535.037375073132,0.3704051511288504,6.173730061729009,2.703212984749896
1370.0,-28.91932083191366,4.045526056624818,35.01166916472921,24.404834943730407,4.881763024748718,-25.53921244634892,-39.07126507312057,1.5016546398875619,-6.788930105835618,-6.788930105798984,39.91779033823436,42170.22856193779,22476.177112468144,22476.177112468144,64646.405674405934,77382.76664791848,77903.19658403033,22476.177112468144,100379.37369649847,100379.37369649847,100379.37369649847,127366.08978091736,123005.48354093153,4360.606239985839,0.0,90780.35794842421,55567.819865232246,39125.04231465773,26986.716084418895,66111.75839907663,20476.034558000887,1534.243460154972,0.0,0.8778048800188992,2.6995001217843853,0.001494314320929203,1.0,1.0,-6.788930105835618,330594.7196791698,1550991.6382597694,4.6915196944613955,1550991.6382597694,4.6915196944613955,0.758744950439634,0.09197429772639622,3.943248306374775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943248306374775,1.2846591584885174,1.2849928989004964,3.069489895681167,6503.880760257432,15314.515911533943,6454.423196284513,0.0003203713843960888,23021.719885523293,2347.5621017904477,19292.702863694707,1967.3081902275198,0.8380217881039593,0.8380217881039593,35617.827779024585,35405.22815468563,1.0075115658234437,0.8,4298.694476596784,4273.035954225843,1.0075115658234437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3951.367900809506,4632.441516551485,5.688201573906471,4.045526056624818,-4.283466404689417,8.328992461314236,2.6851213324618994,3.5,0.7671775235605427,0.6,0.00025977554887610257,0.9949561932838458,0.0002610924487225063,198.03362925177095,0.23063760672119815,0.00043578006919205576,1235.000716090286,0.06228149087657954,8.75582116056027e-05,0.00017221733727049987,0.000679095723520272,0.09197429770283938,0.09197429770283938,0.09197429770283938,0.09054538740857196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488303.98073319194,595.457892851251,0.0,0.09197429770283938,0.09197429772639622,0.09197429772639622,0.37024047780546493,0.37024047780546493,0.5,9.72558166838604,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,26986.716084418895,20476.034558000887,0.758744950439634,0.9778352178166969,0.6378627582007677,41059.97430708969,25750.0,0.0,9674.915170995722,-9674.915170995722,0.1821111386706934,4.552778466767331,7689.853386069278,1985.0617849264436,9674.915170995722,2.533016393853443,0.9854498845816734,1.4461786194660464,1.445340687918361,1.2706272025392549,0.00025845093455038746,0.003285500443556482,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51969.89019417569,16075.084829004278,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06274195042505,261.06274195042505,-12.087258049574928,245.72013240941266,276.40535149140896,121829.36433903375,119285.13026955709,2544.234069476647,0.0,nan,276.40535149140896,3.2553514914089874,270.2683076750514,-2.881692324948574,264.1312638585559,-9.018736141444094,257.9942200422799,-15.155779957720085,251.85717622584144,-21.292823774158535,245.72013240941266,-27.42986759058732,1.0,1.0,26022.012520719443,26022.012520719443,275.4767428511518,2.3267428511518347,275.4767428511518,275.4767428511518,77368.82554340737,77903.19658403033,-534.3710406229657,0.0,8546.071908451686,8546.071908451686,0.8842687484031848,3962.964547906649,275.4767428511518,2.3267428511518347,1.0,0.002,0.13860807747139073,0.004821366388623438,0.00021397809050103974,0.0017860219089366508,0.10698904525051987,0.10698904525051987,0.0,-5.62309313695275e-13,0.9843552049434696,0.9843552049434696,0.0,0.09053537868799844,0.001438919038397777,0.0,0.0,0.0,1599798.3196733636,266.36106989416436,0.0,1.0,1285365.9622491752,2594.659612282455,,,,,,,,,,,,,,,,,,,6.0,15314.515911533943,1534.243460154972,0.37024047780546493,6.173730061729009,2.6851213324618994
