time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1371.0,-28.870808122651457,3.9940770175791935,35.00755505587823,24.38856972092765,4.86279881332782,-25.4974474291912,-39.03069676654411,1.489438192695661,-6.810631370048213,-6.810631370092152,39.90467794711899,42220.858943946434,22293.37531299411,22293.37531299411,64514.234256940545,77409.71947096406,77916.66177977911,22293.37531299411,100210.03709277321,100210.03709277321,100210.03709277321,127168.85060361812,122831.01348818107,4337.83711543706,0.0,90783.37323468174,55594.5129963905,39098.73359810138,26958.813510844902,66057.54710894628,20454.30086751388,1533.4612849342386,0.0,0.877736694981108,2.697312697273203,0.001494314320929203,1.0,1.0,-6.810631370048213,330310.9333407071,1550427.3212677992,4.693841967588079,1550427.3212677992,4.693841967588079,0.7587240758680123,0.0919167202340643,3.944066898641212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944066898641212,1.284713583293045,1.285049029771193,3.0699970405322357,6504.9553393411325,15315.532021492336,6454.148444302561,0.0003201240750930491,23017.70623260927,2347.152823095478,19291.881611634246,1967.2244458234206,0.8381322368387587,0.8381322368387587,35623.74287660566,35405.22815468563,1.0077207185604895,0.8,4299.408366210099,4273.035954225843,1.0077207185604895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3935.8133294360846,4632.441516551485,5.664235939814822,3.9940770175791935,-4.321661209909211,8.315738227488405,2.6675278118637746,3.5,0.7621508033896499,0.6,0.0002610924487225063,0.9950086504937086,0.0002624021897628288,197.9938816406153,0.2303623978528292,0.0004333762507459137,1228.1882946139194,0.06271486712732545,8.795785141711552e-05,0.00017313459730539078,0.0006828544342417678,0.0919165882051956,0.0919165882051956,0.0919165882051956,0.09041887014414265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488457.2253315995,595.4073964837853,0.0,0.0919165882051956,0.0919167202340643,0.0919167202340643,0.37006639506045774,0.37006639506045774,0.5,9.680650168507182,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,26958.813510844902,20454.30086751388,0.7587240758680123,0.9766368428809443,0.6391526902189257,41059.97430708969,25750.0,0.0,9630.518156644675,-9630.518156644675,0.18185524385402305,4.546381096350572,7656.810557614607,1973.707599030068,9630.518156644675,2.7149878610510365,0.9840651723702539,1.4459474111332564,1.4450495207468756,1.2708811809869038,0.00025977554887610257,0.0032731436730168376,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51918.68075834829,16119.481843355325,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07787893118035,261.07787893118035,-12.072121068819627,245.76481237571178,276.3909454866437,121606.93512207347,119076.17777866308,2530.7573434103897,0.0,nan,276.3909454866437,3.2409454866437386,270.2657188642563,-2.884281135743663,264.1404922424683,-9.009507757531651,258.0152656202071,-15.13473437979286,251.89003899779482,-21.25996100220516,245.76481237571178,-27.385187624288193,1.0,1.0,26022.012520719443,26022.012520719443,275.45661718742616,2.306617187426184,275.45661718742616,275.45661718742616,77393.88297503903,77916.66177977911,-522.7788047400827,0.0,8546.071908451686,8546.071908451686,0.8842169379293437,3963.787233134418,275.45661718742616,2.306617187426184,1.0,0.002,0.14011607941280585,0.0048112179371920215,0.00021629645584338175,0.0017837078786512102,0.10814822792169088,0.10814822792169088,0.0,4.334494591810151e-09,0.9835938334196223,0.9835938334196223,0.0,0.09040871921038227,0.0015080010236820367,0.0,0.0,0.0,1599772.7895512257,266.33936862995176,0.0,1.0,1285439.9200807211,2594.360940798198,,,,,,,,,,,,,,,,,,,4.0,15315.532021492336,1533.4612849342386,0.37006639506045774,6.173730061729009,2.6675278118637746
1372.0,-28.822809148646176,3.944463556900558,35.00327535912012,24.37376871183517,4.845360328316226,-25.455992201007046,-38.990427484363295,1.4785433813664604,-6.831462467297058,-6.831462467291533,39.89167615192686,42270.03917430618,22116.338257664334,22116.338257664334,64386.37743197051,77435.42521782803,77928.12252450867,22116.338257664334,100044.460782173,100044.460782173,100044.460782173,126975.63445072103,122661.51544318289,4314.11900753814,0.0,90785.76574800943,55620.37970722111,39072.65115643147,26931.17366854803,66003.8248249795,20432.79895529252,1532.672227324809,0.0,0.8776727910672337,2.6952143001393725,0.001494314320929203,1.0,1.0,-6.831462467297058,330038.7063323913,1549867.9172267274,4.696018641116026,1549867.9172267274,4.696018641116026,0.7587043627123934,0.09185624209692077,3.944834199530652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944834199530652,1.2847618448523892,1.2850989867248404,3.0704789493370175,6505.976446270994,15316.539915406824,6453.90721209852,0.0003198902878246483,23013.835602725947,2346.758128690832,19291.16055243311,1967.150918247629,0.8382418683023922,0.8382418683023922,35629.287122900605,35405.22815468563,1.0079167661995203,0.8,4300.077498001988,4273.035954225843,1.0079167661995203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3920.6457245192537,4632.441516551485,5.640993808583972,3.944463556900558,-4.358497962746908,8.302961519647466,2.6504165618460527,3.5,0.7572618748131579,0.6,0.0002624021897628288,0.995063314119566,0.0002637040136435969,197.95456832189646,0.23009201462180703,0.00043099497133000783,1221.4397487492422,0.06314586209865546,8.835621209070563e-05,0.00017404597767212317,0.0006865825250117397,0.09185624207382669,0.09185624207382669,0.09185624207382669,0.09029546382727408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.1392770988,595.3537532355613,0.0,0.09185624207382669,0.09185624209692077,0.09185624209692077,0.3698836276339757,0.3698836276339757,0.5,9.63382682021107,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,26931.17366854803,20432.79895529252,0.7587043627123934,0.9754946414499777,0.6404180255673434,41059.97430708969,25750.0,0.0,9587.277029473016,-9587.277029473016,0.18160463080282122,4.540115770070527,7624.542191041084,1962.7348384319314,9587.277029473016,2.8967064136278906,0.9827090411408067,1.4457172309359558,1.4447613850124048,1.271126207369804,0.0002610924487225063,0.0032612647275481036,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51868.69108531194,16162.722970526984,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0930419599969,261.0930419599969,-12.056958040003053,245.80950091197747,276.37658300802156,121399.03696129276,118863.92465516985,2535.112306122897,0.0,nan,276.37658300802156,3.226583008021578,270.2631665886392,-2.886833411360783,264.1497501697945,-9.000249830205462,258.03633375046303,-15.113666249536948,251.92291733108567,-21.227082668914306,245.80950091197747,-27.34049908802251,1.0,1.0,26022.012520719443,26022.012520719443,275.43712714432183,2.2871271443218575,275.43712714432183,275.43712714432183,77421.12457046339,77928.12252450867,-506.99795404527686,0.0,8546.071908451686,8546.071908451686,0.8841683722739904,3964.5583705283057,275.43712714432183,2.2871271443218575,1.0,0.002,0.14168712359119207,0.004800952054853772,0.00021871231953481742,0.0017812876797165195,0.1093561597674087,0.1093561597674087,0.0,-7.486632841446905e-13,0.9828967074727091,0.9828967074727091,0.0,0.09028519791787948,0.001571044179041291,0.0,0.0,0.0,1599748.276841678,266.3185375327029,0.0,1.0,1285510.9038958494,2594.074326524956,,,,,,,,,,,,,,,,,,,6.0,15316.539915406824,1532.672227324809,0.3698836276339757,6.173730061729009,2.6504165618460527
1373.0,-28.77529951054954,3.896624532259035,34.998853187973296,24.359082744363718,4.8280633173136795,-25.414963227762957,-38.95056884558869,1.4677270346703768,-6.851775265169863,-6.851775265175268,39.87901031104182,42318.80107995118,21945.51964041463,21945.51964041463,64264.32072036581,77460.91908529188,77939.7993784724,21945.51964041463,99885.31901888702,99885.31901888702,99885.31901888702,126790.27787292819,122500.67153657076,4289.606336357422,0.0,90788.16693258025,55646.04892780755,39046.79778308078,26904.95885404117,65951.75663712196,20412.348962155076,1531.9403235528598,0.0,0.8776103915577411,2.6931693551219835,0.001494314320929203,1.0,1.0,-6.851775265169863,329773.4225191475,1549323.1143721316,4.698144266863028,1549323.1143721316,4.698144266863028,0.7586835227249978,0.09179396611080672,3.945595891541172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945595891541172,1.2848097595007804,1.285148586629899,3.070957285593981,6506.989983400721,15317.539134581975,6453.666557226982,0.00031965807338250516,23010.00138590419,2346.3671473851105,19290.441218917458,1967.0775666427842,0.8383502849649842,0.8383502849649842,35634.79062809302,35405.22815468563,1.0081113807534539,0.8,4300.741712774414,4273.035954225843,1.0081113807534539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3905.855323542347,4632.441516551485,5.618620717500494,3.896624532259035,-4.3942705048565385,8.290895037115574,2.633773296237296,3.5,0.7525066560677989,0.6,0.0002637040136435969,0.9951154157900607,0.0002649984207452279,197.91566927226864,0.2298263859073078,0.0004288914218644359,1215.4782895638114,0.06357475352051989,8.875215184360646e-05,0.00017495186179999043,0.0006902893471355211,0.0917939660829041,0.0917939660829041,0.0917939660829041,0.09017745554032329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488792.75435795076,595.2969625843853,0.0,0.0917939660829041,0.09179396611080672,0.09179396611080672,0.3696928468771742,0.3696928468771742,0.5,9.585331499780896,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,26904.95885404117,20412.348962155076,0.7586835227249978,0.9744140868598737,0.6416629857608886,41059.97430708969,25750.0,0.0,9545.163320313306,-9545.163320313306,0.18135919308108844,4.533979827027207,7593.034038257741,1952.1292820555645,9545.163320313306,3.0781772720957834,0.981380914940954,1.4454880546382898,1.44447640721179,1.2713625504352313,0.0002624021897628288,0.003249845966083353,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51820.6159169668,16204.836679686694,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10819467697684,261.10819467697684,-12.04180532302314,245.85411322449954,276.36227612945873,121190.08922052792,118656.7009603644,2533.3882601635532,0.0,nan,276.36227612945873,3.2122761294587576,270.260643548326,-2.8893564516739616,264.15901096763196,-8.99098903236802,258.0573783865362,-15.092621613463791,251.95574580540867,-21.19425419459131,245.85411322449954,-27.295886775500435,1.0,1.0,26022.012520719443,26022.012520719443,275.41818068808476,2.268180688084783,275.41818068808476,275.41818068808476,77446.78757059819,77939.7993784724,-493.0118078742089,0.0,8546.071908451686,8546.071908451686,0.8841201601738653,3965.3238709988777,275.41818068808476,2.268180688084783,1.0,0.002,0.14331401549699063,0.004790570842927986,0.0002212144170629394,0.0017787855806609945,0.1106072085314697,0.1106072085314697,0.0,-2.2760660543796885e-12,0.9822767009855353,0.9822767009855353,0.0,0.09016707420170125,0.0016268919091054646,0.0,0.0,0.0,1599724.368109496,266.2982247348301,0.0,1.0,1285580.1135529287,2593.7949201138854,,,,,,,,,,,,,,,,,,,5.0,15317.539134581975,1531.9403235528598,0.3696928468771742,6.173730061729009,2.633773296237296
1374.0,-28.72826010252459,3.85050521906305,34.99430351086368,24.34469035305085,4.811086882824492,-25.374325404039332,-38.911085296981014,1.4571521852273275,-6.8713375430272094,-6.871337542931583,39.86649111544501,42367.0097736723,21780.1817175512,21780.1817175512,64147.19149122349,77486.06819799887,77949.79701872157,21780.1817175512,99729.97873627277,99729.97873627277,99729.97873627277,126609.11503485165,122344.75975309363,4264.355281758024,0.0,90790.48553884399,55671.4271180402,39021.176023115324,26879.13629857889,65900.31232169422,20392.22007276194,1531.2102349610498,0.0,0.8775514928396552,2.6912011255528845,0.001494314320929203,1.0,1.0,-6.8713375430272094,329518.09895912174,1548784.761507506,4.700150815387048,1548784.761507506,4.700150815387048,0.7586635167976019,0.09172959654009118,3.9463453334495218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9463453334495218,1.2848565633105757,1.2851970659967338,3.0714287074047584,6507.988869648692,15318.530150693556,6453.431792735735,0.0003194292936875227,23006.219138831304,2345.9814655189393,19289.739492142682,1967.006010425852,0.8384576090377354,0.8384576090377354,35640.205414400894,35405.22815468563,1.008302865370173,0.8,4301.395220117367,4273.035954225843,1.008302865370173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3891.4312177883817,4632.441516551485,5.596959190230667,3.85050521906305,-4.428821805179899,8.27932702424295,2.617582629731938,3.5,0.7478807513519822,0.6,0.0002649984207452279,0.9951655022925479,0.000266285778732035,197.8771683898014,0.22956539266350773,0.0004268115451007213,1209.5839188154441,0.06400156506562062,8.914598164528993e-05,0.00017585243909993797,0.0006939744524177564,0.09172959651875061,0.09172959651875061,0.09172959651875061,0.09006256190523707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488973.4032705789,595.2375566585833,0.0,0.09172959651875061,0.09172959654009118,0.09172959654009118,0.3694949163716419,0.3694949163716419,0.5,9.535320461527528,-9.561063052387908e-11,-9.561063052387908e-11,-9.561063052387908e-11,-9.561063052387908e-11,-9.561063052387908e-11,-9.561063052387908e-11,26879.13629857889,20392.22007276194,0.7586635167976019,0.9733973820653108,0.6428954322227876,41059.97430708969,25750.0,0.0,9504.135872304108,-9504.135872304108,0.18111878457010475,4.527969614252615,7562.258881577386,1941.8769907267215,9504.135872304108,3.2594055283559507,0.9800800030849818,1.4452598588615813,1.4441944401579232,1.2715904952571777,0.0002637040136435969,0.0032388693249582484,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51773.69409820924,16245.864127695892,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1233253520819,261.1233253520819,-12.026674647918071,245.8985848649029,276.3480658392628,120982.52275829892,118452.81968350218,2529.7030747967183,0.0,nan,276.3480658392628,3.1980658392628243,270.258169644288,-2.8918303557119884,264.16827344967305,-8.981726550326925,258.0783772546682,-15.071622745331752,251.98848105969643,-21.16151894030355,245.8985848649029,-27.25141513509709,1.0,1.0,26022.012520719443,26022.012520719443,275.3997882624378,2.2497882624378462,275.3997882624378,275.3997882624378,77471.36718427367,77949.79701872157,-478.429834447903,0.0,8546.071908451686,8546.071908451686,0.8840727220470066,3966.077060116769,275.3997882624378,2.2497882624378462,1.0,0.002,0.14499149533138958,0.004780125638887344,0.00022379473370442437,0.0017762052660436189,0.11189736685221219,0.11189736685221219,0.0,-2.519568755021684e-13,0.9817127743083356,0.9817127743083356,0.0,0.09005211670555721,0.0016774798345339662,0.0,0.0,0.0,1599701.3372322086,266.27866245697277,0.0,1.0,1285646.7585708422,2593.525908729403,,,,,,,,,,,,,,,,,,,6.0,15318.530150693556,1531.2102349610498,0.3694949163716419,6.173730061729009,2.617582629731938
1375.0,-28.681686769710524,3.806052799720605,34.98964152663657,24.33092223890128,4.794777933098431,-25.33404029943402,-38.87194086620582,1.4471314637846322,-6.890172749540454,-6.890172749628941,39.85415509149106,42414.43675399984,21620.133640850698,21620.133640850698,64034.57039485054,77510.62195674356,77958.67328018603,21620.133640850698,99578.80692103674,99578.80692103674,99578.80692103674,126432.65341751845,122194.20342342078,4238.449994097669,0.0,90792.57543662112,55696.390237696956,38995.761332137954,26853.846496481703,65849.60782861966,20372.513359876353,1530.4891968887766,0.0,0.8774958322996089,2.6893071228820014,0.001494314320929203,1.0,1.0,-6.890172749540454,329272.4119138886,1548254.4237428803,4.70204720384464,1548254.4237428803,4.70204720384464,0.7586441429366735,0.09166337213008095,3.947073028694405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947073028694405,1.2849007924003428,1.2852429610211629,3.07188932565044,6508.964864438617,15319.51333018397,6453.209035115993,0.0003192061120399248,23002.50711769908,2345.6029447057945,19289.073654710333,1966.9381139033549,0.8385639685279577,0.8385639685279577,35645.4628822832,35405.22815468563,1.008488793650274,0.8,4302.029740792989,4273.035954225843,1.008488793650274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3877.3639667678226,4632.441516551485,5.575987662275946,3.806052799720605,-4.462190101075942,8.268242900796547,2.6018310111382474,3.5,0.7433802888966421,0.6,0.000266285778732035,0.9952151090359378,0.0002675660531219078,197.83906174318153,0.22930891027868036,0.0004247769533220107,1203.8178857145783,0.06442634201894262,8.953802260259609e-05,0.00017674775612943895,0.0006976363011007647,0.09166337211125396,0.09166337211125396,0.09166337211125396,0.08995109224648841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489161.5007635305,595.1757266522774,0.0,0.09166337211125396,0.09166337213008095,0.09166337213008095,0.3692904466992144,0.3692904466992144,0.5,9.483952066132835,8.850520316627808e-11,8.850520316627808e-11,8.850520316627808e-11,8.850520316627808e-11,8.850520316627808e-11,8.850520316627808e-11,26853.846496481703,20372.513359876353,0.7586441429366735,0.972436625006288,0.6441106963672093,41059.97430708969,25750.0,0.0,9464.156686119775,-9464.156686119775,0.18088325991953338,4.522081497988331,7532.192247636048,1931.964438483728,9464.156686119775,3.440396128714403,0.9788055190450933,1.4450326210181448,1.4439153670954534,1.2718102967989449,0.0002649984207452279,0.003228318536084769,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51727.948878924035,16285.843313880225,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13845630291405,261.13845630291405,-12.011543697085926,245.94286697408947,276.3340456317558,120780.1236469462,118250.37447546978,2529.749171476419,0.0,nan,276.3340456317558,3.1840456317558505,270.2558099000967,-2.8941900999032555,264.17757416880016,-8.972425831199814,258.0993384371805,-15.05066156281947,252.02110270556182,-21.12889729443816,245.94286697408947,-27.207133025910508,1.0,1.0,26022.012520719443,26022.012520719443,275.38199169215255,2.231991692152576,275.38199169215255,275.38199169215255,77495.74229429237,77958.67328018603,-462.9309858936613,0.0,8546.071908451686,8546.071908451686,0.8840266591046371,3966.8083938378772,275.38199169215255,2.231991692152576,1.0,0.002,0.14671426694862735,0.004769633888624441,0.00022644508672381122,0.001773554913236034,0.11322254336190561,0.11322254336190561,0.0,-4.0154945341042136e-14,0.9812054523340967,0.9812054523340967,0.0,0.08994060051336472,0.001722771616716236,0.0,0.0,0.0,1599679.1572194227,266.2598272504595,0.0,1.0,1285710.9196674025,2593.266961953387,,,,,,,,,,,,,,,,,,,6.0,15319.51333018397,1530.4891968887766,0.3692904466992144,6.173730061729009,2.6018310111382474
1376.0,-28.635569302483006,3.763215310253376,34.98488330387915,24.317679041437827,4.779031245575906,-25.29410924762136,-38.83313942989332,1.4375711917440641,-6.908360576349764,-6.908360576324703,39.84205765640018,42461.16711918889,21465.30541041666,21465.30541041666,63926.47252960555,77534.65691620222,77967.09334221648,21465.30541041666,99432.39875263313,99432.39875263313,99432.39875263313,126261.7425494775,122049.76299214675,4211.979557330749,0.0,90794.4772209771,55720.98742805042,38970.54421436298,26829.34379684436,65799.88801120734,20353.408831443492,1529.7912339959782,0.0,0.8774427666502084,2.687479217726136,0.001494314320929203,1.0,1.0,-6.908360576349764,329035.3060298655,1547734.4764630953,4.7038553252477175,1547734.4764630953,4.7038553252477175,0.7586249214875482,0.09159559022441136,3.947781712222761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947781712222761,1.28494288466384,1.2852867096589269,3.072340225655679,6509.920267443202,15320.488740614595,6452.996713896583,0.0003189879379901812,22998.859572166195,2345.230998574049,19288.43901237698,1966.8733983956786,0.8386693675768315,0.8386693675768315,35650.58280759398,35405.22815468563,1.008669864380761,0.8,4302.6476615373585,4273.035954225843,1.008669864380761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3863.644411672182,4632.441516551485,5.555714533555249,3.763215310253376,-4.494456630573098,8.257671940826475,2.586505373335048,3.5,0.7390015352385851,0.6,0.0002675660531219078,0.9952636169581144,0.0002688393793994866,197.80134064102728,0.2290568339764854,0.0004228628162492826,1198.393221250467,0.06484920483519191,8.992820023264935e-05,0.00017763785288925848,0.0007012754670347318,0.09159559020175685,0.09159559020175685,0.09159559020175685,0.08984352619971943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489356.5264757026,595.1116436263376,0.0,0.09159559020175685,0.09159559022441136,0.09159559022441136,0.3690800583754083,0.3690800583754083,0.5,9.43139014510247,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,26829.34379684436,20353.408831443492,0.7586249214875482,0.971528591640115,0.6453075894590689,41059.97430708969,25750.0,0.0,9425.193330871813,-9425.193330871813,0.18065249129146024,4.516312282286502,7502.814400457281,1922.3789304145316,9425.193330871813,3.6211538840339177,0.9775567710576845,1.4448063191631675,1.4436391598856295,1.2720222013626503,0.000266285778732035,0.0032181780605617543,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51683.56085921197,16324.806669128187,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15359715174696,261.15359715174696,-11.996402848253013,245.98692038334937,276.32027392017136,120581.50704992378,118050.10302750007,2531.4040224237297,0.0,nan,276.32027392017136,3.1702739201713825,270.2536032126742,-2.8963967873257843,264.18693250555367,-8.963067494446307,258.1202617980786,-15.029738201921361,252.05359109065444,-21.09640890934554,245.98692038334937,-27.163079616650606,1.0,1.0,26022.012520719443,26022.012520719443,275.36478912068526,2.214789120685282,275.36478912068526,275.36478912068526,77519.60947046363,77967.09334221648,-447.48387175284734,0.0,8546.071908451686,8546.071908451686,0.8839817983392877,3967.520620783875,275.36478912068526,2.214789120685282,1.0,0.002,0.1484768611072544,0.004759103782664188,0.00022915700121459712,0.001770842998040376,0.11457850060729856,0.11457850060729856,0.0,-7.450268700581741e-13,0.9807567792867804,0.9807567792867804,0.0,0.08983299606536539,0.0017625941590459673,0.0,0.0,0.0,1599657.7347797642,266.2416394236502,0.0,1.0,1285772.869054053,2593.016977046168,,,,,,,,,,,,,,,,,,,6.0,15320.488740614595,1529.7912339959782,0.3690800583754083,6.173730061729009,2.586505373335048
1377.0,-28.58989956969069,3.7219433533521014,34.98004376068945,24.305076989717804,4.763959062088131,-25.254513706500205,-38.79466314157469,1.4285731991403663,-6.925874890877367,-6.92587489089139,39.83019774971074,42507.102534044825,21315.42185156661,21315.42185156661,63822.52438561144,77558.0817499072,77975.21150312398,21315.42185156661,99290.6333546906,99290.6333546906,99290.6333546906,126096.19215630695,121911.17025087815,4185.021905428799,0.0,90796.12320994199,55745.14399504298,38945.5324609989,26805.558801616357,65751.09126261526,20334.85910286415,1529.1122623274275,0.0,0.8773924467229279,2.685719929182393,0.001494314320929203,1.0,1.0,-6.925874890877367,328807.1073084528,1547224.8662737098,4.705570019270489,1547224.8662737098,4.705570019270489,0.7586060508329329,0.09152641596900729,3.948465938147543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948465938147543,1.2849823628382118,1.285327834683859,3.072778313802181,6510.848523656503,15321.456570982396,6452.799673022508,0.00031877649249213523,22995.290989527894,2344.8671044166863,19287.850044018396,1966.8133403372606,0.838773906048944,0.838773906048944,35655.52586311625,35405.22815468563,1.008844686121441,0.8,4303.244235972019,4273.035954225843,1.008844686121441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3850.263401147054,4632.441516551485,5.536094451412445,3.7219433533521014,-4.525620111061848,8.247563464413949,2.571592818678635,3.5,0.7347408053367529,0.6,0.0002688393793994866,0.9953112409095377,0.0002701058406150574,197.763998035928,0.2288090584992882,0.00042103131305994834,1193.2027412118937,0.06527023614825186,9.031665925754475e-05,0.00017852272014194184,0.0007048908796659036,0.09152641596309478,0.09152641596309478,0.09152641596309478,0.08973971633448499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489557.73185895855,595.0455502466966,0.0,0.09152641596309478,0.09152641596900729,0.09152641596900729,0.36886439535933546,0.36886439535933546,0.5,9.377789156269891,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,26805.558801616357,20334.85910286415,0.7586060508329329,0.9706686711966351,0.6464851262204603,41059.97430708969,25750.0,0.0,9387.21297826319,-9387.21297826319,0.18042635154150694,4.510658788537669,7474.104550499987,1913.1084277632021,9387.21297826319,3.801683477807941,0.9763330711120498,1.4445809320202043,1.4433657550742545,1.2722264515836073,0.0002675660531219078,0.0032084328275926023,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51640.39002656477,16362.78702173681,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.168766714386,261.168766714386,-11.981233285613996,246.03071547035938,276.30681795843554,120387.65417317124,117851.44948330976,2536.2046898614662,0.0,nan,276.30681795843554,3.1568179584355676,270.25159746071046,-2.8984025392895205,264.1963769632956,-8.953623036704357,258.14115646558923,-15.008843534410744,252.08593596792562,-21.064064032074356,246.03071547035938,-27.119284529640595,1.0,1.0,26022.012520719443,26022.012520719443,275.3482247350443,2.1982247350443345,275.3482247350443,275.3482247350443,77543.14458793197,77975.21150312398,-432.0669151920156,0.0,8546.071908451686,8546.071908451686,0.8839384846013,3968.208267838281,275.3482247350443,2.1982247350443345,1.0,0.002,0.1502741035393675,0.004748560984226643,0.00023192250788124752,0.0017680774920410386,0.11596125394062376,0.11596125394062376,0.0,-7.771387700028498e-14,0.9803636751962461,0.9803636751962461,0.0,0.08972917353691638,0.001797242432090913,0.0,0.0,0.0,1599637.1012046032,266.2241251091226,0.0,1.0,1285832.5184118836,2592.776306580864,,,,,,,,,,,,,,,,,,,6.0,15321.456570982396,1529.1122623274275,0.36886439535933546,6.173730061729009,2.571592818678635
1378.0,-28.544664926512947,3.6821879970505966,34.97513688995477,24.29278657017278,4.749233107266476,-25.215275123172948,-38.75653016204012,1.4198433045851686,-6.942810185038013,-6.942810185059726,39.81857851211356,42552.51257143197,21170.45802316321,21170.45802316321,63722.97059459519,77581.15539592326,77982.89947584919,21170.45802316321,99153.3574990124,99153.3574990124,99153.3574990124,125935.900739515,121778.2478915385,4157.652847976498,0.0,90797.68268371993,55769.03986184348,38920.714246529395,26782.543240502593,65703.25748703198,20316.89659264492,1528.4569214461585,0.0,0.8773443471831113,2.684019667540162,0.001494314320929203,1.0,1.0,-6.942810185038013,328586.5711630649,1546725.7204379423,4.707209168540127,1546725.7204379423,4.707209168540127,0.7585872786688969,0.09145606960496369,3.9491391520307997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9491391520307997,1.2850206030557947,1.2853677126959342,3.073210766146238,6511.7648382807,15322.416968985919,6452.607100502452,0.00031856782209421693,22991.7658477616,2344.5076399954723,19287.274431868995,1966.7546442331475,0.8388774728995746,0.8388774728995746,35660.38919711277,35405.22815468563,1.0090166942530512,0.8,4303.831188863092,4273.035954225843,1.0090166942530512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3837.2122628139773,4632.441516551485,5.517145410047786,3.6821879970505966,-4.555772095387458,8.237960092438055,2.557081137197173,3.5,0.7305946106277637,0.6,0.0002701058406150574,0.9953575204889571,0.00027136565008558056,197.72702326294328,0.22856548294329768,0.00041928882482065457,1188.264529541735,0.06568952497307252,9.07031816421779e-05,0.00017940265897287952,0.0007084860645282282,0.09145606958113113,0.09145606958113113,0.09145606958113113,0.08963955403586533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489764.436106399,594.9776674448077,0.0,0.09145606958113113,0.09145606960496369,0.09145606960496369,0.3686440655864458,0.3686440655864458,0.5,9.32329368786762,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,26782.543240502593,20316.89659264492,0.7585872786688969,0.9698601413662382,0.6476469234395368,41059.97430708969,25750.0,0.0,9350.184737485024,-9350.184737485024,0.18020471923589548,4.505117980897383,7446.0432856121615,1904.1414518728625,9350.184737485024,3.981989469662568,0.9751337620990009,1.444356438939124,1.4430951014480993,1.2724232782377622,0.0002688393793994866,0.003199068605373766,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51598.423574116445,16399.815262514974,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18395169184373,261.18395169184373,-11.966048308156246,246.07422719850445,276.293676185188,120195.07363732079,117656.29173697483,2538.7819003459244,0.0,nan,276.293676185188,3.143676185188042,270.2497863878034,-2.9002136121965805,264.205896590564,-8.944103409435968,258.1620067931856,-14.987993206814394,252.11811699581693,-21.031883004183044,246.07422719850445,-27.075772801495532,1.0,1.0,26022.012520719443,26022.012520719443,275.3321890322681,2.182189032268127,275.3321890322681,275.3321890322681,77565.7651957723,77982.89947584919,-417.1342800768907,0.0,8546.071908451686,8546.071908451686,0.8838958668360485,3968.8848477909537,275.3321890322681,2.182189032268127,1.0,0.002,0.15210117180052185,0.00473800835233341,0.0002347341245211558,0.001765265874234126,0.11736706226057789,0.11736706226057789,0.0,-1.2447183041219834e-12,0.9800224493540388,0.9800224493540388,0.0,0.08962900134254997,0.0018270682624137134,0.0,0.0,0.0,1599617.1456410172,266.20718981496196,0.0,1.0,1285890.1901888712,2592.5436460625456,,,,,,,,,,,,,,,,,,,6.0,15322.416968985919,1528.4569214461585,0.3686440655864458,6.173730061729009,2.557081137197173
1379.0,-28.49985828539069,3.6439035179218364,34.97017460437691,24.281090043392055,4.735137381872172,-25.176358718592923,-38.71870511267332,1.4116378158532747,-6.959092067869051,-6.959092067859447,39.80716795694592,42597.16708904011,21030.060390832376,21030.060390832376,63627.22747987248,77603.6597353904,77990.00996680757,21030.060390832376,99020.07035763995,99020.07035763995,99020.07035763995,125780.13561987421,121650.20195199507,4129.933667879144,0.0,90799.0119217354,55792.519278477565,38896.10293695314,26760.065262234257,65656.16819918739,20299.359388843317,1527.8121572771292,0.0,0.8772990010486901,2.6823858084628633,0.001494314320929203,1.0,1.0,-6.959092067869051,328374.65360874054,1546235.6577671133,4.708754591057622,1546235.6577671133,4.708754591057622,0.7585691286594597,0.09138462455470354,3.9497906025815075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497906025815075,1.2850564050234794,1.2854051433449551,3.0736320889426954,6512.657570729044,15323.370173018591,6452.4275152221935,0.0003183649745901774,22988.3102821681,2344.1552703694024,19286.737639448456,1966.6999066397248,0.8389802209346838,0.8389802209346838,35665.095153746515,35405.22815468563,1.009183141789043,0.8,4304.399147973741,4273.035954225843,1.009183141789043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3824.4822451996793,4632.441516551485,5.498799325641626,3.6439035179218364,-4.584872485643661,8.228776003565498,2.5429581769684724,3.5,0.7265594791338492,0.6,0.00027136565008558056,0.9954030266912456,0.00027261887176253566,197.6904101258433,0.2283260023158761,0.00041760571054656927,1183.4945836889774,0.06610713068361909,9.108809241373753e-05,0.000180277557671843,0.0007120586031485913,0.09138462454091655,0.09138462454091655,0.09138462454091655,0.08954256839046268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489975.8669729819,594.9082443340908,0.0,0.09138462454091655,0.09138462455470354,0.09138462455470354,0.3684196388908164,0.3684196388908164,0.5,9.268032003365324,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,26760.065262234257,20299.359388843317,0.7585691286594597,0.9690974850503076,0.6487915493302778,41059.97430708969,25750.0,0.0,9314.07710854232,-9314.07710854232,0.17998747046115585,4.499686761528892,7418.6102791599715,1895.4668293823488,9314.07710854232,4.1620762964728035,0.9739581734911024,1.4441328199214523,1.442827121320419,1.2726129102366104,0.0002701058406150574,0.0031900715049252783,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51557.54599932098,16435.92289145768,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1991676657221,261.1991676657221,-11.95083233427789,246.11743888931187,276.28089644214003,120006.84904140177,117462.88483477423,2543.9642066275073,0.0,nan,276.28089644214003,3.130896442140056,270.2482049315161,-2.901795068483864,264.2155134210645,-8.934486578935491,258.1828219104523,-14.967178089547701,252.1501303998476,-20.99986960015238,246.11743888931187,-27.032561110688107,1.0,1.0,26022.012520719443,26022.012520719443,275.3167391680887,2.166739168088725,275.3167391680887,275.3167391680887,77588.10933865562,77990.00996680757,-401.90062815195415,0.0,8546.071908451686,8546.071908451686,0.8838546257371483,3969.539555594415,275.3167391680887,2.166739168088725,1.0,0.002,0.15395375996955754,0.004727476347403886,0.00023758524755227396,0.001762414752232434,0.11879262377613697,0.11879262377613697,0.0,-2.1529219379479159e-13,0.9797275725761079,0.9797275725761079,0.0,0.08953203638575868,0.001852588168944858,0.0,0.0,0.0,1599597.9561904576,266.1909079321309,0.0,1.0,1285945.6316520015,2592.3200117557276,,,,,,,,,,,,,,,,,,,6.0,15323.370173018591,1527.8121572771292,0.3684196388908164,6.173730061729009,2.5429581769684724
1380.0,-28.45547044900934,3.6070448553040486,34.96516943977454,24.269892239850037,4.721575951963884,-25.13776580894127,-38.681195641960926,1.4038713124407152,-6.974792744568447,-6.974792744608651,39.796007847075124,42641.17420411754,20894.17780794275,20894.17780794275,63535.35201206029,77625.67004071348,77997.02500265674,20894.17780794275,98891.20281059948,98891.20281059948,98891.20281059948,125629.53187184824,121527.59660793473,4101.935263913512,0.0,90800.15740402939,55815.66156959736,38871.66203825781,26738.329061248754,65609.99109950656,20282.391274610207,1527.189469901773,0.0,0.8772558560288914,2.680811016497028,0.001494314320929203,1.0,1.0,-6.974792744568447,328170.4025711888,1545756.4648054496,4.710225092496373,1545756.4648054496,4.710225092496373,0.7585511880024325,0.09131232065946371,3.9504239950677804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9504239950677804,1.2850901680084859,1.2854405260792527,3.074044213714422,6513.530813666715,15324.316310564858,6452.258074084956,0.0003181668921131667,22984.914408528308,2343.8089876286303,19286.231168550254,1966.6482609810948,0.8390821399532514,0.8390821399532514,35669.67051347225,35405.22815468563,1.0093449754363417,0.8,4304.951345421139,4273.035954225843,1.0093449754363417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3812.065270361745,4632.441516551485,5.4810650726240056,3.6070448553040486,-4.612994092478446,8.220038947782495,2.5292126724263806,3.5,0.7226321921218231,0.6,0.00027261887176253566,0.9954475451404718,0.0002738656326929464,197.65415078429243,0.22809051991148843,0.00041600786041449923,1178.9662764146908,0.06652313854403359,9.147128188944104e-05,0.00018114758987309464,0.0007156097856833703,0.09131232064507194,0.09131232064507194,0.09131232064507194,0.08944912664451157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490191.59050528734,594.8374235752308,0.0,0.09131232064507194,0.09131232065946371,0.09131232065946371,0.36819162102902975,0.36819162102902975,0.5,9.212136183039963,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,26738.329061248754,20282.391274610207,0.7585511880024325,0.9683792201053679,0.649918914627596,41059.97430708969,25750.0,0.0,9278.861709857407,-9278.861709857407,0.17977449052234015,4.4943622630585,7391.78764421722,1887.0740656401865,9278.861709857407,4.341948276434808,0.9728056846446972,1.4439100555470947,1.4425617698002655,1.2727955615203286,0.00027136565008558056,0.0031814285846078973,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51517.80229336179,16471.138290142593,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21441949949275,261.21441949949275,-11.935580500507228,246.16033761323834,276.2685013857423,119821.82528654784,117271.8656533301,2549.959633217736,0.0,nan,276.2685013857423,3.11850138574232,270.24686863122525,-2.903131368774723,264.2252358767977,-8.924764123202294,258.2036031222414,-14.94639687775856,252.18197036771147,-20.968029632288506,246.16033761323834,-26.989662386761637,1.0,1.0,26022.012520719443,26022.012520719443,275.301859340488,2.151859340488045,275.301859340488,275.301859340488,77609.95070135764,77997.02500265674,-387.0743012991006,0.0,8546.071908451686,8546.071908451686,0.8838145268350395,3970.1761150431194,275.301859340488,2.151859340488045,1.0,0.002,0.15582746035191353,0.004716969989058591,0.0002404690469973919,0.0017595309526493672,0.12023452349869594,0.12023452349869594,0.0,-3.5324087405141924e-13,0.9794803114316079,0.9794803114316079,0.0,0.08943862027707435,0.0018737003823893555,0.0,0.0,0.0,1599579.448181789,266.17520725543153,0.0,1.0,1285999.0892460698,2592.1044063734626,,,,,,,,,,,,,,,,,,,6.0,15324.316310564858,1527.189469901773,0.36819162102902975,6.173730061729009,2.5292126724263806
1381.0,-28.411505132220864,3.571569003091133,34.96013289331184,24.25944796940314,4.708813037419142,-25.09947331531281,-38.64397188937289,1.3967812181271901,-6.989896774980991,-6.989896774983285,39.785093306623,42684.309092918964,20762.591852349015,20762.591852349015,63446.900945267975,77646.98728065418,78004.00795744115,20762.591852349015,98766.59980979016,98766.59980979016,98766.59980979016,125483.86689190188,121410.14797288146,4073.7189190204213,0.0,90800.99959350725,55838.321396304294,38847.42021911439,26717.267082111724,65564.68730122612,20265.94526590797,1526.5851406947668,0.0,0.8772150181444727,2.6792967578890865,0.001494314320929203,1.0,1.0,-6.989896774980991,327974.00763633806,1545287.9246889725,4.711617044977565,1545287.9246889725,4.711617044977565,0.7585336181138387,0.09123928795921271,3.9510310896230854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9510310896230854,1.2851207800598605,1.2854727487982784,3.074443391569038,6514.376623640617,15325.255551610851,6452.104625499034,0.00031797565841996576,22981.595824944357,2343.470586280163,19285.77250045815,1966.6014898521057,0.8391833468555417,0.8391833468555417,35674.05577034948,35405.22815468563,1.0095000898847597,0.8,4305.4805994686785,4273.035954225843,1.0095000898847597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3799.953254286444,4632.441516551485,5.463907175418087,3.571569003091133,-4.640141161938938,8.21171016503007,2.5158334817332175,3.5,0.7188095662094908,0.6,0.0002738656326929464,0.9954923981729692,0.0002751056996473032,197.61824781888848,0.22785893996856435,0.00041447929307768553,1174.6343165821609,0.06693761783711127,9.185302464361788e-05,0.00018201260804932853,0.000719137473106278,0.09123928799563685,0.09123928799563685,0.09123928799563685,0.08935906498134484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490410.98940200964,594.7654053677892,0.0,0.09123928799563685,0.09123928795921271,0.09123928795921271,0.3679605342828049,0.3679605342828049,0.5,9.155729489615613,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,26717.267082111724,20265.94526590797,0.7585336181138387,0.9676992838198354,0.6510258928989161,41059.97430708969,25750.0,0.0,9244.510400396526,-9244.510400396526,0.17956566630526952,4.489141657631734,7365.557327157767,1878.9530732387598,9244.510400396526,4.5216096140000985,0.9716756834700725,1.44368812697549,1.4422989897835679,1.2729714431772792,0.00027261887176253566,0.003173127256907468,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51479.11902406837,16505.489599603476,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22973485454946,261.22973485454946,-11.920265145450514,246.20291455196474,276.25655515712714,119642.62333357533,117082.0435431235,2560.5797904518663,0.0,nan,276.25655515712714,3.1065551571271612,270.2458270360153,-2.9041729639846494,264.235098915146,-8.914901084853966,258.2243707940835,-14.925629205916493,252.2136426729598,-20.936357327040184,246.20291455196474,-26.94708544803524,1.0,1.0,26022.012520719443,26022.012520719443,275.28757240536595,2.1375724053659724,275.28757240536595,275.28757240536595,77631.98709083855,78004.00795744115,-372.020866602601,0.0,8546.071908451686,8546.071908451686,0.8837760918854096,3970.786245071201,275.28757240536595,2.1375724053659724,1.0,0.002,0.15771814488265343,0.004706508526237132,0.00024337916755478575,0.001756620831608676,0.12168958377739288,0.12168958377739288,0.0,-8.365383039055097e-13,0.9792777368715595,0.9792777368715595,0.0,0.08934860342647036,0.0018906845327423588,0.0,0.0,0.0,1599561.64020908,266.160103225019,0.0,1.0,1286050.5109318825,2591.8970368600712,,,,,,,,,,,,,,,,,,,5.0,15325.255551610851,1526.5851406947668,0.3679605342828049,6.173730061729009,2.5158334817332175
1382.0,-28.36794052553251,3.537433066750198,34.9550767255899,24.249222955573373,4.69629765361474,-25.061516707702733,-38.60707684708757,1.3898738336205214,-7.004501850751808,-7.004501850737841,39.77445491213262,42727.024604195525,20635.312546354464,20635.312546354464,63362.33715054999,77668.02943206618,78011.20791450414,20635.312546354464,98646.52046085859,98646.52046085859,98646.52046085859,125343.57580908896,121298.22545870321,4045.3503503857496,0.0,90801.78915176181,55860.78431529352,38823.338707186995,26697.055348230366,65520.39405541736,20250.143125795545,1526.0099158990702,0.0,0.8771758372181983,2.6778331646318145,0.001494314320929203,1.0,1.0,-7.004501850751808,327784.18842599227,1544831.3423038279,4.712952597628494,1544831.3423038279,4.712952597628494,0.7585159809446116,0.09116575599715945,3.951629806711393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951629806711393,1.2851505522438802,1.2855041228920001,3.074838041202118,6515.212838856456,15326.187807775548,6451.954296112426,0.00031778661977681583,22978.313656189486,2343.1358982108554,19285.323155861537,1966.5556694550676,0.8392836586886263,0.8392836586886263,35678.38038186011,35405.22815468563,1.0096530638656656,0.8,4306.002534262948,4273.035954225843,1.0096530638656656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3788.138493062682,4632.441516551485,5.447349030175232,3.537433066750198,-4.666405513225091,8.203838579975288,2.5028100077411612,3.5,0.7150885736403317,0.6,0.0002751056996473032,0.9955349760515819,0.0002763395624113653,197.58268332158096,0.22763118505771732,0.000413087900225039,1170.6911092377607,0.06735070573733631,9.223284857990934e-05,0.00018287285106739385,0.0007226458091162069,0.09116575605202301,0.09116575605202301,0.09116575605202301,0.08927261158442978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490633.617904548,594.6923358687271,0.0,0.09116575605202301,0.09116575599715945,0.09116575599715945,0.36772686683758005,0.36772686683758005,0.5,9.098935158245526,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,26697.055348230366,20250.143125795545,0.7585159809446116,0.9670628216453937,0.6521179431255689,41059.97430708969,25750.0,0.0,9210.999802253787,-9210.999802253787,0.17936090095173557,4.484022523793385,7339.9054345440045,1871.0943677097825,9210.999802253787,4.701064409671974,0.9705676458427243,1.4434670158165588,1.4420388002992877,1.2731407567840238,0.0002738656326929464,0.0031651555882245344,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51441.665218581235,16539.000197746213,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24508825626526,261.24508825626526,-11.904911743734715,246.2451612485857,276.24501526396546,119463.2959516469,116896.35513533906,2566.940816307857,0.0,nan,276.24501526396546,3.095015263965479,270.2450444607557,-2.90495553924427,264.2450736579174,-8.904926342082604,258.2451028547518,-14.904897145248185,252.24513205161563,-20.90486794838435,246.2451612485857,-26.904838751414275,1.0,1.0,26022.012520719443,26022.012520719443,275.2738098169132,2.1238098169131945,275.2738098169132,275.2738098169132,77652.83654952512,78011.20791450414,-358.3713649790152,0.0,8546.071908451686,8546.071908451686,0.883738186429802,3971.38795574495,275.2738098169132,2.1238098169131945,1.0,0.002,0.1596217064072884,0.004696091335808094,0.0002463092304273373,0.001753690771563431,0.12315461521366866,0.12315461521366866,0.0,1.990768227350115e-12,0.9791197747163369,0.9791197747163369,0.0,0.08926219447378331,0.0019035615233761467,0.0,0.0,0.0,1599544.41744443,266.14549814924817,0.0,1.0,1286100.2297773028,2591.696557406965,,,,,,,,,,,,,,,,,,,5.0,15326.187807775548,1526.0099158990702,0.36772686683758005,6.173730061729009,2.5028100077411612
