time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1383.0,-28.324769362344004,3.504597259823135,34.95000930596912,24.239458213001512,4.684273719090399,-25.023865053977598,-38.570471783727385,1.3833694091405078,-7.018521873649547,-7.018521873656495,39.76401845326645,42769.099778286814,20511.996631254253,20511.996631254253,63281.09640954107,77688.6088564718,78017.8994886536,20511.996631254253,98529.89611990785,98529.89611990785,98529.89611990785,125207.17905734786,121190.30808961632,4016.870967731549,0.0,90802.40299593228,55882.89391145644,38799.45453830648,26677.282937440017,65476.7374757465,20234.69412402082,1525.4418111365862,0.0,0.8771390723093884,2.676428794357929,0.001494314320929203,1.0,1.0,-7.018521873649547,327602.05431196355,1544383.5257580085,4.714205864800066,1544383.5257580085,4.714205864800066,0.7584990634718127,0.09109170536224953,3.9522111813258216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9522111813258216,1.2851784523633982,1.285533616503792,3.0752236578957914,6516.029914357615,15327.113501891798,6451.814203953521,0.0003176022848216886,22975.08883760392,2342.807058231294,19284.904411023603,1966.5129693650333,0.8393832357879507,0.8393832357879506,35682.579601017984,35405.22815468563,1.0098016067933746,0.8,4306.50933552865,4273.035954225843,1.0098016067933746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3776.6131403681657,4632.441516551485,5.43132056921632,3.504597259823135,-4.6917353241664195,8.196332583989555,2.490131615283464,3.5,0.7114661757952755,0.6,0.0002763395624113653,0.9955767685841576,0.00027756730684300407,197.54745091817392,0.22740715153799376,0.0004116875820141566,1166.7226074281198,0.06776239331935047,9.26111210398999e-05,0.00018372844137146542,0.0007261336003158713,0.09109170541340812,0.09109170541340812,0.09109170541340812,0.08918883781269779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490858.654508927,594.6184786682666,0.0,0.09109170541340812,0.09109170536224953,0.09109170536224953,0.3674911079421782,0.3674911079421782,0.5,9.041849132643073,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,26677.282937440017,20234.69412402082,0.7584990634718127,0.9664668529488243,0.6531953397056335,41059.97430708969,25750.0,0.0,9178.300188594665,-9178.300188594665,0.17916007735135342,4.479001933783832,7314.811511084772,1863.4886775098933,9178.300188594665,4.880316655810706,0.9694809380484486,1.4432467043276387,1.4417810703491567,1.2733037036589965,0.0002751056996473032,0.0031575018483832916,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51404.99710311247,16571.699811405335,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26048169668536,261.26048169668536,-11.889518303314617,246.28707425645024,276.23388913695305,119286.7198734975,116713.08498122392,2573.634892273572,0.0,nan,276.23388913695305,3.0838891369530756,270.2445261607233,-2.905473839276681,264.25516318488224,-8.894836815117742,258.2658002086141,-14.884199791385868,252.27643723248917,-20.873562767510805,246.28707425645024,-26.862925743549738,1.0,1.0,26022.012520719443,26022.012520719443,275.2605727939764,2.1105727939764165,275.2605727939764,275.2605727939764,77673.2141102731,78017.8994886536,-344.68537838049815,0.0,8546.071908451686,8546.071908451686,0.8837013781108916,3971.972237232451,275.2605727939764,2.1105727939764165,1.0,0.002,0.1615349190106609,0.004685746210815122,0.0002492543090756721,0.001750745692747937,0.12462715453783604,0.12462715453783604,0.0,1.8236089721623827e-12,0.9789968516370322,0.9789968516370322,0.0,0.08917849275989045,0.0019132126023590759,0.0,0.0,0.0,1599527.881753463,266.13147812635043,0.0,1.0,1286147.9531392273,2591.5041455153732,,,,,,,,,,,,,,,,,,,5.0,15327.113501891798,1525.4418111365862,0.3674911079421782,6.173730061729009,2.490131615283464
1384.0,-28.30938261507834,3.5106032509254295,34.94499503538433,24.227560765016847,4.673102396667365,-25.011134113923468,-38.557003043219424,1.3748538975468483,-7.026828766003121,-7.026828765987314,39.75541528930601,42796.04314677456,20455.478097616917,20455.478097616917,63251.52124439148,77698.61350955759,77988.21909069888,20455.478097616917,98443.6971883158,98443.6971883158,98443.6971883158,125104.35432944952,121115.7507458313,3988.6035836182077,0.0,90804.03071533746,55901.460360637786,38780.63372744408,26660.65714113372,65441.2908685778,20221.880544378266,1524.8906923598552,0.0,0.8771265790687508,2.6755969765652816,0.001494314320929203,1.0,1.0,-7.026828766003121,327494.17702923313,1544014.4475949756,4.714631758039325,1544014.4475949756,4.714631758039325,0.7584914519296935,0.09101725009938047,3.952857937263763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952857937263763,1.2852157814906935,1.2855725339458062,3.075637565451406,6516.906934800418,15328.032766176824,6451.627242423996,0.0003174020029564132,22971.74149855575,2342.465724641519,19284.345570500387,1966.4559834908341,0.8394812196416543,0.8394812196416543,35687.250918727994,35405.22815468563,1.0099668548419662,0.8,4307.073114088169,4273.035954225843,1.0099668548419662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3765.370034043286,4632.441516551485,5.432527988664012,3.5106032509254295,-4.7038626971792805,8.21446594810471,2.4777885353050504,3.5,0.7079395815157287,0.6,0.00027756730684300407,0.9984216307069133,0.00027800610313949013,197.53464649132286,0.11360851709092445,8.395214678848048e-05,237.9203839985537,0.06784634546613895,9.275066582977528e-05,0.0001848166410132288,0.0007305539263675689,0.09101725004638528,0.09101725004638528,0.09101725004638528,0.08912763643884555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491090.67103725177,594.5424228587302,0.0,0.09101725004638528,0.09101725009938047,0.09101725009938047,0.3672536385934126,0.3672536385934126,0.5,8.98516072180698,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,26660.65714113372,20221.880544378266,0.7584914519296935,0.966538410304529,0.6539608644444306,41059.97430708969,25750.0,0.0,4573.80298180174,-4573.80298180174,0.08949347402981288,2.23733685074532,3645.6157693825644,928.1872124191763,4573.80298180174,4.969846809773499,0.9685440912317403,1.443136935679067,1.4415257541402344,1.2734604705421955,0.0002763395624113653,0.003150155170587976,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45871.69767288998,21176.19701819826,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2734595501312,261.2734595501312,-11.876540449868799,246.32392287084238,276.22299622947776,119009.1437725755,116839.37173130059,2169.7720412749222,0.0,nan,276.22299622947776,3.0729962294777806,270.24318155757936,-2.906818442420615,264.26336688615595,-8.886633113844027,258.28355221423044,-14.866447785769537,252.30373754250112,-20.846262457498852,246.32392287084238,-26.826077129157596,1.0,1.0,26022.012520719443,26022.012520719443,275.2487929144916,2.0987929144916393,275.2487929144916,275.2487929144916,77681.91236144849,77988.21909069888,-306.30672925039835,0.0,8546.071908451686,8546.071908451686,0.8836604293681944,3972.6222269500818,275.2487929144916,2.0987929144916393,1.0,0.002,0.16343381725658662,0.004676461702427696,0.0002521800848595917,0.001747819913198809,0.12609004242979585,0.12609004242979585,0.0,-1.9415992251470282e-12,0.9791369411262852,0.9791369411262852,0.0,0.08911835185203347,0.001898898247346995,0.0,0.0,0.0,1599518.0830107618,266.12317123399686,0.0,1.0,1286176.227556374,2591.390158041119,,,,,,,,,,,,,,,,,,,6.0,15328.032766176824,1524.8906923598552,0.3672536385934126,6.173730061729009,2.4777885353050504
1385.0,-28.318079713839843,3.5541156895938686,34.940160568896296,24.218509916123026,4.665827651907868,-25.01968897721985,-38.564943918585755,1.3674369145935241,-7.023344919282977,-7.023344919284399,39.75056832757002,42798.32299673734,20528.50735485903,20528.50735485903,63326.83035159637,77699.46826961315,77890.55760433317,20528.50735485903,98419.0649591922,98419.0649591922,98419.0649591922,125069.49723036587,121108.29459503578,3961.2026353300853,0.0,90806.78535140914,55905.6400757739,38779.05030626137,26650.432271173675,65429.48257743505,20214.437987023422,1524.371195551082,0.0,0.877164301627409,2.675945809682079,0.001494314320929203,1.0,1.0,-7.023344919282977,327539.4165295556,1543806.5409325147,4.713345823503991,1543806.5409325147,4.713345823503991,0.7585031935443795,0.09094314871546443,3.9532604923278214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9532604923278214,1.2852505057823445,1.285607267876287,3.0758676806911143,6517.394521380287,15328.396855034967,6451.451576713482,0.000317286012675409,22970.099118851347,2342.2982485202742,19283.82049393611,1966.4024405822693,0.8395183840591292,0.8395183840591292,35690.158372020946,35405.22815468563,1.010069708847448,0.8,4307.424012898981,4273.035954225843,1.010069708847448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3764.7494991894037,4632.441516551485,5.452821591258346,3.5541156895938686,-4.6919419867550065,8.246057676348876,2.4771080047206144,3.5,0.7077451442058899,0.6,0.00027756730684300407,0.9993134466391131,0.00027775800253315643,197.5416634616891,0.0,0.0,0.0,0.06784634546613895,9.26683697802668e-05,0.00018489893706273726,0.0007309536629635276,0.09094314872798383,0.09094314872798383,0.09094314872798383,0.0891127210406247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491332.3277104757,594.463394158314,0.0,0.09094314872798383,0.09094314871546443,0.09094314871546443,0.3670172198140854,0.3670172198140854,0.5,8.930247889682272,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,26650.432271173675,20214.437987023422,0.7585031935443795,0.967863841451746,0.6541137314678596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414340881248977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.282625808159,261.282625808159,-11.867374191840952,246.35250337698233,276.21274823936926,118707.60798616211,117175.0979835824,1532.510002579707,0.0,nan,276.21274823936926,3.0627482393692844,270.2406992667697,-2.909300733230282,264.2686502944957,-8.881349705504249,258.2966013219162,-14.85339867808375,252.32455234942051,-20.825447650579463,246.35250337698233,-26.79749662301765,1.0,1.0,26022.012520719443,26022.012520719443,275.2408491149716,2.090849114971604,275.2408491149716,275.2408491149716,77683.69603439397,77890.55760433317,-206.86156993919576,0.0,8546.071908451686,8546.071908451686,0.8836349414618873,3973.0267947894604,275.2408491149716,2.090849114971604,1.0,0.002,0.16527122683431494,0.004669479844048332,0.00025501704804981225,0.0017449829514862504,0.12750852402490612,0.12750852402490612,0.0,-4.639374821813202e-13,0.979796063752486,0.979796063752486,0.0,0.089105739136669,0.0018374095787954319,0.0,0.0,0.0,1599522.1926468762,266.126655080717,0.0,1.0,1286164.3696440277,2591.4379619735155,,,,,,,,,,,,,,,,,,,7.0,15328.396855034967,1524.371195551082,0.3670172198140854,6.173730061729009,2.4771080047206144
1386.0,-28.326759576954885,3.5964974555110434,34.93559165864699,24.21464620800691,4.6624279610968795,-25.027840823133953,-38.57250897036863,1.36350920674838,-7.013101941742946,-7.013101941713877,39.74855262273273,42795.06701153802,20664.188086743343,20664.188086743343,63459.25509828136,77699.31115787041,77773.4941630096,20664.188086743343,98437.68224975295,98437.68224975295,98437.68224975295,125084.36916761629,121149.18916197261,3935.1800056436778,0.0,90809.01110538644,55905.40400411782,38781.78566807624,26646.68691786333,65428.47258593957,20212.10376087793,1524.0059452389041,0.0,0.8772281832955956,2.676971633986911,0.001494314320929203,1.0,1.0,-7.013101941742946,327672.4552070264,1543720.0850692177,4.711168304012253,1543720.0850692177,4.711168304012253,0.7585222066510714,0.09087194845167254,3.9533463172191077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9533463172191077,1.2852688949993598,1.2856256621978135,3.075890447983709,6517.442762541295,15328.278977069276,6451.359290722897,0.0003172697144032759,22970.163456174007,2342.304809101376,19283.544644934474,1966.374311812339,0.8395040236316372,0.8395040236316373,35690.778234500205,35405.22815468563,1.0100916373601585,0.8,4307.4988237333855,4273.035954225843,1.0100916373601585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3774.4472614908345,4632.441516551485,5.474758727608075,3.5964974555110434,-4.668547358652061,8.265044814163105,2.487751929137136,3.5,0.7107862654677531,0.6,0.00027756730684300407,1.000204352395257,0.0002775105968878208,197.5486850278715,0.0,0.0,0.0,0.06784634546613895,9.2590031377996e-05,0.00018497727546500808,0.0007312792307288141,0.09087194846493817,0.09087194846493817,0.09087194846493817,0.08913201297083771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491574.61249941913,594.3842847724001,0.0,0.09087194846493817,0.09087194845167254,0.09087194845167254,0.3667873803702502,0.3667873803702502,0.5,8.87804982524912,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,26646.68691786333,20212.10376087793,0.7585222066510714,0.9699027440221585,0.6540740647021398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414852918021306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28902733248617,261.28902733248617,-11.860972667513806,246.37435727205784,276.20369739294733,118497.93092101476,117427.65773743292,1070.2731835818267,0.0,nan,276.20369739294733,3.053697392947356,270.23782936865996,-2.912170631340018,264.27196134463446,-8.878038655365515,258.3060933204008,-14.843906679599172,252.34022529621657,-20.809774703783404,246.37435727205784,-26.77564272794214,1.0,1.0,26022.012520719443,26022.012520719443,275.2373941687968,2.087394168796834,275.2373941687968,275.2373941687968,77683.46973354378,77773.4941630096,-90.02442946581868,0.0,8546.071908451686,8546.071908451686,0.8836295073799495,3973.113048805203,275.2373941687968,2.087394168796834,1.0,0.002,0.1670165962062288,0.004664045941499951,0.00025771560136375236,0.0017422843990067827,0.12885780068187616,0.12885780068187616,0.0,3.7053519974517e-13,0.9807930895994955,0.9807930895994955,0.0,0.089126579079842,0.0017453693718305367,0.0,0.0,0.0,1599534.2745348655,266.13689805825703,0.0,1.0,1286129.5044443111,2591.5785248208144,,,,,,,,,,,,,,,,,,,7.0,15328.278977069276,1524.0059452389041,0.3667873803702502,6.173730061729009,2.487751929137136
1387.0,-28.335236042963626,3.637796315375484,34.93131168624927,24.213944153767102,4.662275794067418,-25.035484859224713,-38.57967982823027,1.362524611076259,-7.001769583131875,-7.0017695830748465,39.747742553435614,42787.84201707778,20794.136819270894,20794.136819270894,63581.97883634867,77696.835525958,77677.55452769288,20794.136819270894,98471.69134696377,98471.69134696377,98471.69134696377,125118.38830564004,121207.70267602643,3910.685629613604,0.0,90809.79448728568,55903.512860794835,38784.757362767596,26646.696958676275,65431.454321443875,20212.559158278837,1523.7949415978196,0.0,0.8772933749393067,2.6781069206253263,0.001494314320929203,1.0,1.0,-7.001769583131875,327819.69258360425,1543685.3413084706,4.708946339197675,1543685.3413084706,4.708946339197675,0.7585390110310668,0.09080494858964987,3.9533319574879453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9533319574879453,1.285273622021855,1.28563031764084,3.0758679628614694,6517.39511926541,15328.161154487743,6451.336439735618,0.0003172784720439705,22970.445048330494,2342.3335235101176,19283.476341804308,1966.3673468314164,0.839490758721971,0.839490758721971,35690.67452283409,35405.22815468563,1.010087968406518,0.8,4307.48630683401,4273.035954225843,1.010087968406518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3783.884370432176,4632.441516551485,5.4954472133872025,3.637796315375484,-4.64468132361814,8.282477638993624,2.498127288004807,3.5,0.7137506537156592,0.6,0.0002775105968878208,1.000870678371666,0.00027726918460565516,197.55560160161843,0.0,1.1202977074441085e-05,31.749237028966036,0.06785754844321339,9.251583147035397e-05,0.00018499476541746683,0.0007313457180928574,0.0908049485683106,0.0908049485683106,0.0908049485683106,0.0891640932172314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491808.4075609188,594.3079891476167,0.0,0.0908049485683106,0.09080494858964987,0.09080494858964987,0.3665679028727581,0.3665679028727581,0.5,8.828824162099108,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,-5.701394911739044e-11,26646.696958676275,20212.559158278837,0.7585390110310668,0.9717341528737949,0.6539338374915947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415364472845462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.72354411866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29348052214755,261.29348052214755,-11.85651947785243,246.3907722314749,276.1961888128459,118364.3969857525,117619.86659007247,744.5303956799778,0.0,nan,276.1961888128459,3.0461888128459123,270.2351054964862,-2.9148945035137785,264.2740221803324,-8.875977819667582,258.3129388640123,-14.837061135987653,252.35185554773358,-20.7981444522664,246.3907722314749,-26.75922776852508,1.0,1.0,26022.012520719443,26022.012520719443,275.237500359865,2.0875003598650324,275.237500359865,275.237500359865,77680.42994745476,77677.55452769288,2.875419761883677,0.0,8546.071908451686,8546.071908451686,0.8836304165807777,3973.098617275385,275.237500359865,2.0875003598650324,1.0,0.002,0.16866229063131877,0.004659206965683036,0.00026026104235711843,0.001739738956203418,0.13013052117855922,0.13013052117855922,0.0,-1.4394635657055677e-12,0.9818765997660447,0.9818765997660447,0.0,0.0891592541631359,0.0016456944265139605,0.0,0.0,0.0,1599547.639649833,266.1482304168681,0.0,1.0,1286090.9288559048,2591.734059449196,,,,,,,,,,,,,,,,,,,4.0,15328.161154487743,1523.7949415978196,0.3665679028727581,6.173730061729009,2.498127288004807
1388.0,-28.343163568395003,3.678053013723997,34.92733711293391,24.216119746584468,4.665052404371259,-25.042341971121772,-38.58636663118375,1.3642308070619693,-6.989720264361324,-6.989720264358148,39.747985575032075,42780.03602193289,20919.196197007815,20919.196197007815,63699.2322189407,77692.41643616238,77599.51566620717,20919.196197007815,98518.71186321498,98518.71186321498,98518.71186321498,125168.51924385532,121280.72372110246,3887.7955227528546,0.0,90809.28631491958,55899.44012779141,38788.717985697964,26649.807380640334,65438.5253663383,20215.314009511345,1523.7138050931007,0.0,0.8773584198820599,2.679314450106377,0.001494314320929203,1.0,1.0,-6.989720264361324,327976.30223764543,1543695.7644097651,4.706729583441771,1543695.7644097651,4.706729583441771,0.7585538507192624,0.09074238127977396,3.953230400385884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953230400385884,1.2852661322872176,1.28562251553243,3.075806870714662,6517.265672337183,15328.04711729947,6451.374645264816,0.00031730872405327375,22970.90660490101,2342.380589181934,19283.590540687794,1966.3789918767159,0.8394788622131918,0.8394788622131918,35689.9410350672,35405.22815468563,1.0100620202675807,0.8,4307.397782631138,4273.035954225843,1.0100620202675807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3793.0735023235434,4632.441516551485,5.515104356452156,3.678053013723997,-4.620620864746002,8.298673878469998,2.508246606489765,3.5,0.7166418875685042,0.6,0.00027726918460565516,1.0008143241515546,0.00027704358132634794,197.56207063220114,0.0,4.769234863725569e-05,135.16011603798262,0.06790524079185065,9.244668979430582e-05,0.00018482249481134935,0.0007306459051633886,0.09074238128460722,0.09074238128460722,0.09074238128460722,0.08920616004094942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492032.1665058149,594.2350058581718,0.0,0.09074238128460722,0.09074238127977396,0.09074238127977396,0.36635984616455897,0.36635984616455897,0.5,8.782737524903544,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,26649.807380640334,20215.314009511345,0.7585538507192624,0.9734209605479237,0.6537438883660881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415865704143596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41195.13442312767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29665577593204,261.29665577593204,-11.85334422406794,246.40285859487992,276.19045295700886,118292.81135198905,117761.9395165018,530.8718354872674,0.0,nan,276.19045295700886,3.040452957008881,270.2329340845099,-2.9170659154900704,264.27541521220286,-8.874584787797119,258.31789633970595,-14.832103660294024,252.3603774672846,-20.789622532715384,246.40285859487992,-26.74714140512006,1.0,1.0,26022.012520719443,26022.012520719443,275.24041813109164,2.090418131091667,275.24041813109164,275.24041813109164,77676.3941260006,77599.51566620717,76.87845979342819,0.0,8546.071908451686,8546.071908451686,0.8836368467566528,3972.9965523878136,275.24041813109164,2.090418131091667,1.0,0.002,0.17020279756568,0.004654921266886734,0.00026264467038774323,0.0017373553297311578,0.13132233519387163,0.13132233519387163,0.0,1.1890098280953332e-13,0.9830232917347916,0.9830232917347916,0.0,0.08920187434549694,0.0015405069342770271,0.0,0.0,0.0,1599561.8483374962,266.16027973563865,0.0,1.0,1286049.9100265014,2591.899460006644,,,,,,,,,,,,,,,,,,,5.0,15328.04711729947,1523.7138050931007,0.36635984616455897,6.173730061729009,2.508246606489765
1389.0,-28.351087314526286,3.717303110050942,34.923678887106824,24.220218427386158,4.669858187533919,-25.0489927643401,-38.592843153141416,1.3677636372329072,-6.977219970119108,-6.97721997011353,39.74915581743993,42770.77589713718,21039.98844028217,21039.98844028217,63810.76433741935,77686.46382487215,77536.65412966807,21039.98844028217,98576.64256995023,98576.64256995023,98576.64256995023,125232.28811017318,121365.73047081035,3866.557639362834,0.0,90807.86136674607,55894.7044605611,38792.39656242775,26655.645540222944,65448.042102650696,20220.083564161134,1523.7504367062259,0.0,0.8774223445224087,2.6805676287783267,0.001494314320929203,1.0,1.0,-6.977219970119108,328138.83556778886,1543745.9563881818,4.704551211431558,1543745.9563881818,4.704551211431558,0.7585666433645116,0.09068437107249301,3.95307213020075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95307213020075,1.2852500579131219,1.2856061467294502,3.075722195740965,6517.086256228637,15327.943794671895,6451.454214643831,0.0003173523663891517,22971.465831091362,2342.437614383236,19283.828378886454,1966.4032446234396,0.8394687792533564,0.8394687792533564,35688.79793423714,35405.22815468563,1.0100215817687448,0.8,4307.259822470995,4273.035954225843,1.0100215817687448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3802.025369135907,4632.441516551485,5.533889545051606,3.717303110050942,-4.596561517643955,8.313864627694898,2.5181203710171918,3.5,0.719462963147769,0.6,0.00027704358132634794,1.0008139882669427,0.0002768182545150971,197.56853694389594,0.0,4.4570651001350255e-05,126.31322493782662,0.06794981144285199,9.237976794931393e-05,0.00018466381337703402,0.0007299893741173456,0.09068437107388731,0.09068437107388731,0.09068437107388731,0.089256532266855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492244.7333964672,594.1657076476372,0.0,0.09068437107388731,0.09068437107249301,0.09068437107249301,0.3661639066398234,0.3661639066398234,0.5,8.739902360741926,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,26655.645540222944,20220.083564161134,0.7585666433645116,0.9749835485886134,0.6535073399148319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416334505309025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41186.28753202751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2989702596669,261.2989702596669,-11.851029740333104,246.41142247955665,276.1865180397946,118261.6449356276,117874.68555749572,386.95937813188266,0.0,nan,276.1865180397946,3.0365180397946006,270.2314989276938,-2.918501072306185,264.27647981574387,-8.873520184256108,258.32146070362705,-14.828539296372924,252.366441591585,-20.78355840841499,246.41142247955665,-26.73857752044333,1.0,1.0,26022.012520719443,26022.012520719443,275.2455628194845,2.0955628194845417,275.2455628194845,275.2455628194845,77670.4930623248,77536.65412966807,133.83893265672668,0.0,8546.071908451686,8546.071908451686,0.8836468677207582,3972.8374908517535,275.2455628194845,2.0955628194845417,1.0,0.002,0.17163439910853934,0.004651158528137024,0.0002648606022440602,0.001735139397810868,0.13243030112203008,0.13243030112203008,0.0,5.492828414332962e-14,0.9842133597445605,0.9842133597445605,0.0,0.08925276952958078,0.0014316015429122334,0.0,0.0,0.0,1599576.5866490358,266.17278002988087,0.0,1.0,1286007.3530319892,2592.0710791688584,,,,,,,,,,,,,,,,,,,4.0,15327.943794671895,1523.7504367062259,0.3661639066398234,6.173730061729009,2.5181203710171918
1390.0,-28.3589540298613,3.7555790863191945,34.920339931338134,24.225744266901188,4.676130126710484,-25.055445614183522,-38.59913597172124,1.3726217118857957,-6.964409996956704,-6.964409996990722,39.75104387436561,42760.50989046674,21156.88285227931,21156.88285227931,63917.392742746044,77679.44568702698,77485.46172164637,21156.88285227931,98642.34457392567,98642.34457392567,98642.34457392567,125305.7573968794,121458.78013129868,3846.9772655807164,0.0,90805.77650817031,55889.351516576186,38796.02776843792,26663.41282295373,65459.44059139165,20226.282626327204,1523.8693031855175,0.0,0.8774851795695169,2.6818523335989393,0.001494314320929203,1.0,1.0,-6.964409996956704,328305.4611605416,1543826.9382068925,4.702410166280968,1543826.9382068925,4.702410166280968,0.7585781595413399,0.09063079657176917,3.9528675164906666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528675164906666,1.2852277789780562,1.2855835720104734,3.0756163079775427,6516.861892764128,15327.840283505453,6451.5661812779335,0.00031740774148012797,22972.127481972166,2342.505083996285,19284.163054648594,1966.4373720535143,0.8394591693687153,0.8394591693687155,35687.32010536646,35405.22815468563,1.009969302362677,0.8,4307.081464182466,4273.035954225843,1.009969302362677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3810.7492298776074,4632.441516551485,5.55189585460044,3.7555790863191945,-4.572602762992364,8.328181849311559,2.5277575717653598,3.5,0.7222164490758171,0.6,0.0002768182545150971,1.0008081791717804,0.0002765947164262569,197.57495707576592,0.0,4.45174884330586e-05,126.16256221928808,0.06799432893128504,9.231478718978699e-05,0.00018450346732531013,0.0007293177626701155,0.09063079655868936,0.09063079655868936,0.09063079655868936,0.08931267155877656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492444.89758683386,594.100481153748,0.0,0.09063079655868936,0.09063079657176917,0.09063079657176917,0.36598056505327925,0.36598056505327925,0.5,8.700358611650143,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,26663.41282295373,20226.282626327204,0.7585781595413399,0.9764426974212732,0.6532367142790712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416803111846026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41186.136869308975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30071894853694,261.30071894853694,-11.849281051463038,246.41712751562088,276.18431038146815,118258.78682357313,117966.42289671673,292.3639268564134,0.0,nan,276.18431038146815,3.034310381468174,270.2308738082561,-2.919126191743885,264.2774372351272,-8.872562764872782,258.32400066195504,-14.825999338044937,252.37056408879454,-20.77943591120544,246.41712751562088,-26.7328724843791,1.0,1.0,26022.012520719443,26022.012520719443,275.252382624426,2.1023826244260135,275.252382624426,275.252382624426,77663.06904458559,77485.46172164637,177.60732293922047,0.0,8546.071908451686,8546.071908451686,0.8836598228608491,3972.63185407312,275.252382624426,2.1023826244260135,1.0,0.002,0.1729557823588419,0.004647900263828424,0.0002669067278104228,0.001733093272388462,0.1334533639052114,0.1334533639052114,0.0,1.9888474547813395e-13,0.9854201518721714,0.9854201518721714,0.0,0.08930941332204864,0.0013213832497205274,0.0,0.0,0.0,1599591.6877891612,266.1855900030433,0.0,1.0,1285963.7386413582,2592.246979650058,,,,,,,,,,,,,,,,,,,5.0,15327.840283505453,1523.8693031855175,0.36598056505327925,6.173730061729009,2.5277575717653598
1391.0,-28.366778535717664,3.79291127163369,34.9173183347717,24.232774797733896,4.683956917055522,-25.061704990390965,-38.60524508692322,1.378883371196586,-6.95137781317726,-6.951377813230595,39.75351624808118,42749.1605021931,21270.1377590585,21270.1377590585,64019.298261251606,77671.29185406797,77443.71340959995,21270.1377590585,98713.85116865845,98713.85116865845,98713.85116865845,125386.46111804704,121557.41916008489,3829.0419579621484,0.0,90802.99801647691,55883.36198245008,38799.59559336314,26672.609949388592,65472.20554275173,20233.545176839943,1524.0482096696269,0.0,0.8775469592944507,2.6831598227676574,0.001494314320929203,1.0,1.0,-6.95137781317726,328475.0454246705,1543932.9871737105,4.700305270306393,1543932.9871737105,4.700305270306393,0.7585888750757123,0.09058154653381804,3.9526152203454306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526152203454306,1.2851989262631458,1.2855544240023207,3.0754890465385656,6516.59224104589,15327.73765073109,6451.711278174175,0.0003174749670589722,22972.890846820494,2342.5829255475105,19284.596758981344,1966.4815975874887,0.8394501539909759,0.8394501539909759,35685.49786756509,35405.22815468563,1.0099048399538737,0.8,4306.861539384683,4273.035954225843,1.0099048399538737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3819.2534723967337,4632.441516551485,5.569187254207206,3.79291127163369,-4.548802840551424,8.341714112185114,2.537166329789701,3.5,0.7249046656542003,0.6,0.0002765947164262569,1.0008038923966875,0.00027637254264057493,197.58134311694334,0.0,4.4165528307408564e-05,125.16510722319588,0.06803849445959245,9.225174379038532e-05,0.00018434297263587157,0.0007286368394042672,0.0905815465385484,0.0905815465385484,0.0905815465385484,0.08937299692452047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492632.0290485979,594.0395273482795,0.0,0.0905815465385484,0.09058154653381804,0.09058154653381804,0.3658100125198802,0.3658100125198802,0.5,8.66410212124738,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,26672.609949388592,20233.545176839943,0.7585888750757123,0.9778087927624278,0.6529360076968685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417268374159025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41185.139414312885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30214990165774,261.30214990165774,-11.847850098342235,246.42051491949806,276.1837848838241,118280.64256041998,118041.40098916316,239.24157125681808,0.0,nan,276.1837848838241,3.0337848838241257,270.2311308909425,-2.918869109057482,264.27847689810164,-8.871523101898333,258.3258229052171,-14.824177094782897,252.3731689123628,-20.77683108763719,246.42051491949806,-26.729485080501917,1.0,1.0,26022.012520719443,26022.012520719443,275.26052972033597,2.1105297203359896,275.26052972033597,275.26052972033597,77655.59647544735,77443.71340959995,211.8830658474035,0.0,8546.071908451686,8546.071908451686,0.883675796880057,3972.378296447158,275.26052972033597,2.1105297203359896,1.0,0.002,0.17416710097535704,0.004645131315768262,0.00026878322655849937,0.0017312167726422241,0.13439161327924967,0.13439161327924967,0.0,-7.992764436415278e-13,0.9866273135700627,0.9866273135700627,0.0,0.08937022791568253,0.0012113186181355203,0.0,0.0,0.0,1599607.0485004827,266.1986221868227,0.0,1.0,1285919.3644642858,2592.4259622473796,,,,,,,,,,,,,,,,,,,6.0,15327.73765073109,1524.0482096696269,0.3658100125198802,6.173730061729009,2.537166329789701
1392.0,-28.374541678630063,3.829325652163649,34.914610603355605,24.240391642693453,4.6923847126369695,-25.067849039488763,-38.61124625019727,1.3856920743708674,-6.938347595357811,-6.9383475953520675,39.756523450671914,42737.43460902417,21380.27436249372,21380.27436249372,64117.70897151789,77662.71493812614,77410.03364447234,21380.27436249372,98790.30800696605,98790.30800696605,98790.30800696605,125473.51742533519,121660.77940276386,3812.7380225713255,0.0,90799.94826123517,55877.1416942517,38803.11840775941,26683.209418369137,65486.327826128545,20241.837441476797,1524.2910494872187,0.0,0.8776066492294421,2.6844676179873357,0.001494314320929203,1.0,1.0,-6.938347595357811,328644.67296614626,1544061.984289704,4.698271754579019,1544061.984289704,4.698271754579019,0.7585983051777123,0.09053665519521806,3.9523443314023576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523443314023576,1.285167511198005,1.2855227147020902,3.075353443784203,6516.304915081279,15327.635601329439,6451.869362707475,0.00031754681631242937,22973.69374925333,2342.664798810331,19285.069284230398,1966.5297817532387,0.8394413843379968,0.8394413843379968,35683.54131525451,35405.22815468563,1.0098356270304172,0.8,4306.625404248569,4273.035954225843,1.0098356270304172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3827.5458704503985,4632.441516551485,5.58589631219177,3.829325652163649,-4.525327083088521,8.35465273525217,2.5463541708367723,3.5,0.7275297630962206,0.6,0.00027637254264057493,1.000797636015642,0.0002761522736413172,197.58767942815857,0.0,4.389739498041424e-05,124.40521737449394,0.06808239185457286,9.21898531442978e-05,0.00018418268949627715,0.0007279534087730516,0.09053665507406287,0.09053665507406287,0.09053665507406287,0.08943688860993464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492805.99959700403,593.9828874944021,0.0,0.09053665507406287,0.09053665519521806,0.09053665519521806,0.36565226372132864,0.36565226372132864,0.5,8.63110912076826,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,26683.209418369137,20241.837441476797,0.7585983051777123,0.9791006932279903,0.6526161418379648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417731168292476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41184.37952446418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3033811044564,261.3033811044564,-11.8466188955436,246.4220221415835,276.18474006733396,118313.72724820992,118107.88200646672,205.84524174321015,0.0,nan,276.18474006733396,3.034740067333985,270.232196482174,-2.9178035178259734,264.2796528970249,-8.870347102975074,258.32710931188046,-14.822890688119514,252.37456572674137,-20.77543427325861,246.4220221415835,-26.727977858416466,1.0,1.0,26022.012520719443,26022.012520719443,275.2696189738172,2.1196189738172393,275.2696189738172,275.2696189738172,77646.61317973406,77410.03364447234,236.57953526172787,0.0,8546.071908451686,8546.071908451686,0.8836929479222346,3972.1060530593695,275.2696189738172,2.1196189738172393,1.0,0.002,0.17526918882131381,0.004642810248897805,0.0002704912500223428,0.0017295087453796994,0.1352456250111714,0.1352456250111714,0.0,-4.597957865143387e-12,0.9878271640619499,0.9878271640619499,0.0,0.08943456734514686,0.0011020878500711984,0.0,0.0,0.0,1599622.4044906744,266.21165240464217,0.0,1.0,1285874.9937325702,2592.6049489318298,,,,,,,,,,,,,,,,,,,4.0,15327.635601329439,1524.2910494872187,0.36565226372132864,6.173730061729009,2.5463541708367723
1393.0,-28.382257169330618,3.864848690703507,34.912207628392004,24.24897045074033,4.701806490867055,-25.07385080332229,-38.61711263945324,1.3934001231554198,-6.925253425213839,-6.925253425239778,39.75989653638323,42725.0397731779,21487.235367316076,21487.235367316076,64212.27514049398,77653.42054241766,77382.19158596669,21487.235367316076,98869.42695328276,98869.42695328276,98869.42695328276,125563.88405940916,121765.86820119298,3798.015858216183,0.0,90796.45611202506,55870.531925714036,38806.58242923447,26694.457106126403,65501.03953536088,20250.618475253,1524.5598023577293,0.0,0.8776652587752334,2.6857823389749123,0.001494314320929203,1.0,1.0,-6.925253425213839,328815.20242178865,1544206.6860398094,4.696275216797835,1544206.6860398094,4.696275216797835,0.7586076163581339,0.09049581380733336,3.952043362776148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952043362776148,1.2851318839255588,1.2854867944932804,3.0752045079640014,6515.989337950081,15327.534520415236,6452.048245870619,0.0003176260603583952,22974.559684042608,2342.753099584732,19285.603977975894,1966.5843053413648,0.839433018225418,0.839433018225418,35681.367474659346,35405.22815468563,1.0097587286592529,0.8,4306.363044718466,4273.035954225843,1.0097587286592529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3835.632993111773,4632.441516551485,5.602005042167476,3.864848690703507,-4.5021159590872175,8.366964649790724,2.5553273610827,3.5,0.7300935317379142,0.6,0.0002761522736413172,1.000792787900706,0.00027593351688772936,197.59397719284925,0.0,4.352244041330339e-05,123.3425961313018,0.06812591429498617,9.212938952391937e-05,0.0001840228841173978,0.0007272664177750862,0.0904958138281406,0.0904958138281406,0.0904958138281406,0.08950244394329396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492966.3334420437,593.930710351541,0.0,0.0904958138281406,0.09049581380733336,0.09049581380733336,0.3655072546634195,0.3655072546634195,0.5,8.601308021913814,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,26694.457106126403,20250.618475253,0.7586076163581339,0.9803245199769516,0.6522803313695914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418190360826282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41183.31690322099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3045435692357,261.3045435692357,-11.845456430764273,246.42200830016188,276.1870788383054,118360.23868065805,118165.88577066544,194.3529099925858,0.0,nan,276.1870788383054,3.0370788383054332,270.23406473067723,-2.9159352693227447,264.2810506229995,-8.86894937700049,258.32803651545436,-14.82196348454562,252.37502240781606,-20.774977592183916,246.42200830016188,-26.7279916998381,1.0,1.0,26022.012520719443,26022.012520719443,275.27945526606425,2.1294552660642694,275.27945526606425,275.27945526606425,77637.96094123636,77382.19158596669,255.76935526967281,0.0,8546.071908451686,8546.071908451686,0.8837120032183216,3971.8035795900287,275.27945526606425,2.1294552660642694,1.0,0.002,0.1762644297576372,0.004640939245794364,0.00027203450054485973,0.0017279654987514819,0.13601725027242986,0.13601725027242986,0.0,-7.036584856456862e-13,0.9890023538549664,0.9890023538549664,0.0,0.08950057286947347,0.0009952409378599003,0.0,0.0,0.0,1599637.8334262667,266.22474657478614,0.0,1.0,1285830.4019563396,2592.7848454016507,,,,,,,,,,,,,,,,,,,6.0,15327.534520415236,1524.5598023577293,0.3655072546634195,6.173730061729009,2.5553273610827
1394.0,-28.389914833227714,3.899502947555386,34.910101317988115,24.257866164576285,4.711554439891311,-25.079767905993744,-38.6228981782682,1.4014075107178914,-6.9122958580125555,-6.912295858007978,39.76364654865816,42712.465604248886,21591.48916772708,21591.48916772708,64303.954771975965,77643.90896273073,77359.78763750762,21591.48916772708,98951.2768052347,98951.2768052347,98951.2768052347,125657.86047957982,121873.01641945595,3784.844060123869,0.0,90792.82168846697,55863.81453851562,38810.00794439039,26706.583674345122,65516.59161873551,20260.042131890434,1524.870408262681,0.0,0.8777216518455988,2.6870838448979337,0.001494314320929203,1.0,1.0,-6.9122958580125555,328984.02134131634,1544367.569566589,4.694354343624274,1544367.569566589,4.694354343624274,0.7586160168944647,0.09045906347138043,3.951733176474146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951733176474146,1.2850948544118002,1.285449473615391,3.0750517464976475,6515.665654733751,15327.434135362246,6452.233219052794,0.0003177074272748898,22975.443339389385,2342.843207353111,19286.15687519582,1966.6406851672916,0.8394247976112562,0.8394247976112562,35679.12702185392,35405.22815468563,1.0096794751447526,0.8,4306.092645800275,4273.035954225843,1.0096794751447526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3843.5215171044556,4632.441516551485,5.617631922090339,3.899502947555386,-4.479317258278642,8.378820205834028,2.56409235379583,3.5,0.7325978153702372,0.6,0.00027593351688772936,1.000786892917839,0.0002757165574813164,197.6002280989774,0.0,4.3225016979212816e-05,122.49969811908912,0.06816913931196539,9.20697951027982e-05,0.00018386372178493115,0.0007265803693275246,0.09045906351492258,0.09045906351492258,0.09045906351492258,0.08956981442611579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493113.411124835,593.8828738569811,0.0,0.09045906351492258,0.09045906347138043,0.09045906347138043,0.3653747293920199,0.3653747293920199,0.5,8.574630551094867,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,26706.583674345122,20260.042131890434,0.7586160168944647,0.9814911487792846,0.6519335720760324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441864676217441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41182.47400520878,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3056847026983,261.3056847026983,-11.844315297301705,246.42076290563963,276.19060649975245,118411.38692957192,118220.60040920084,190.78652037110675,0.0,nan,276.19060649975245,3.040606499752471,270.2366377809744,-2.9133622190256006,264.2826690620465,-8.867330937953454,258.3287003432887,-14.82129965671129,252.374731624488,-20.775268375511985,246.42076290563963,-26.729237094360343,1.0,1.0,26022.012520719443,26022.012520719443,275.2897912840394,2.139791284039404,275.2897912840394,275.2897912840394,77628.53745018935,77359.78763750762,268.74981268173724,0.0,8546.071908451686,8546.071908451686,0.8837316418849065,3971.491842356517,275.2897912840394,2.139791284039404,1.0,0.002,0.17715514315311334,0.004639474841368876,0.00027341643265673386,0.0017265835687622683,0.13670821632836694,0.13670821632836694,0.0,1.4190020686255522e-12,0.9901534090648236,0.9901534090648236,0.0,0.08956835007699859,0.0008907133943818383,0.0,0.0,0.0,1599653.099011575,266.2377041419874,0.0,1.0,1285786.272146758,2592.9628960386235,,,,,,,,,,,,,,,,,,,6.0,15327.434135362246,1524.870408262681,0.3653747293920199,6.173730061729009,2.56409235379583
1395.0,-28.39750342964091,3.933310796066676,34.908279646449195,24.266863299440615,4.72139554954541,-25.08561353172704,-38.62861592844126,1.409505653047336,-6.899453970483535,-6.899453970539196,39.76764377425792,42699.865613522314,21693.058208343748,21693.058208343748,64392.92382186606,77634.34363767675,77341.06449166937,21693.058208343748,99034.12270001312,99034.12270001312,99034.12270001312,125753.1694528154,121980.00738546337,3773.1620673520392,0.0,90789.12721863564,55857.06151244512,38813.40634021168,26719.046752802285,65532.453093013966,20269.71745604416,1525.1962272102937,0.0,0.8777764416157536,2.688374222954616,0.001494314320929203,1.0,1.0,-6.899453970483535,329151.40035371046,1544539.0730227039,4.692488232961858,1544539.0730227039,4.692488232961858,0.7586242744202046,0.0904261284533494,3.9514185413984566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9514185413984566,1.285057398574479,1.2854117286224056,3.0748965344130044,6515.336778951331,15327.334651589863,6452.422270339516,0.00031779016167840973,22976.33780563884,2342.9344175267643,19286.721962143147,1966.6983079994848,0.8394167131982979,0.8394167131982979,35676.85439995104,35405.22815468563,1.0095990849554617,0.8,4305.818364412821,4273.035954225843,1.0095990849554617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3851.2170427067927,4632.441516551485,5.6327799674195935,3.933310796066676,-4.456907480385101,8.390218276451776,2.572654469097319,3.5,0.7350441340278054,0.6,0.0002757165574813164,1.0007798412296154,0.0002755017098891153,197.60642296242736,0.0,4.287122819542165e-05,121.49706070582495,0.06821201054016081,9.201093394306044e-05,0.00018370562353825596,0.0007258978070082293,0.09042612834721196,0.09042612834721196,0.09042612834721196,0.08963756983504424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493247.09876981104,593.8394168098986,0.0,0.09042612834721196,0.0904261284533494,0.0904261284533494,0.3652544445616117,0.3652544445616117,0.5,8.550973795583177,5.5649707064731047e-11,5.5649707064731047e-11,5.5649707064731047e-11,5.5649707064731047e-11,5.5649707064731047e-11,5.5649707064731047e-11,26719.046752802285,20269.71745604416,0.7586242744202046,0.9826112221141713,0.6515835070742118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441909976991249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41181.471367795515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3068231312826,261.3068231312826,-11.843176868717364,246.41852265356846,276.195123608996,118464.03533426889,118273.70104391153,190.33429035736984,0.0,nan,276.195123608996,3.0451236089960503,270.2398034179401,-2.910196582059882,264.2844832267931,-8.865516773206878,258.3291630357294,-14.820836964270597,252.3738428446687,-20.776157155331276,246.41852265356846,-26.731477346431518,1.0,1.0,26022.012520719443,26022.012520719443,275.30044232335723,2.150442323357254,275.30044232335723,275.30044232335723,77618.30194839655,77341.06449166937,277.2374567271763,0.0,8546.071908451686,8546.071908451686,0.8837515619752776,3971.175634105449,275.30044232335723,2.150442323357254,1.0,0.002,0.17794476957167588,0.004638407044608054,0.00027464235432898745,0.0017253576448276308,0.1373211771644937,0.1373211771644937,0.0,-8.433817880182382e-13,0.9912677183926752,0.9912677183926752,0.0,0.08963650203503462,0.0007896264183147685,0.0,0.0,0.0,1599668.2259658673,266.25054602951644,0.0,1.0,1285742.533138477,2593.139387456125,,,,,,,,,,,,,,,,,,,4.0,15327.334651589863,1525.1962272102937,0.3652544445616117,6.173730061729009,2.572654469097319
