time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1396.0,-28.405037052077518,3.9662940403117544,34.90672950154221,24.276220925990515,4.731611577786284,-25.091372189034406,-38.63425219953058,1.4179467154010998,-6.886729909179735,-6.886729909111138,39.77183272279105,42687.0632656285,21792.010693986707,21792.010693986707,64479.07395961521,77624.5251113994,77325.26898617868,21792.010693986707,99117.27968016539,99117.27968016539,99117.27968016539,125848.92947104113,122086.01996481982,3762.9095062213137,0.0,90785.27224999692,55850.20333635447,38816.743237380506,26731.64979087575,65548.39302825625,20279.501627623322,1525.5279594963567,0.0,0.877829830497288,2.6896532442463856,0.001494314320929203,1.0,1.0,-6.886729909179735,329317.3096739637,1544718.817919096,4.6906699785942765,1544718.817919096,4.6906699785942765,0.7586326241093162,0.09039681814125203,3.95109390020821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95109390020821,1.2850183356674674,1.2853723788470746,3.074737371864755,6514.999532610573,15327.236296213945,6452.617796195791,0.0003178750989404848,22977.249982647296,2343.027433695227,19287.306402012142,1966.7579042804773,0.8394088246669273,0.8394088246669272,35674.509465540184,35405.22815468563,1.0095161381744064,0.8,4305.535355671736,4273.035954225843,1.0095161381744064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3858.725102726488,4632.441516551485,5.647463893861984,3.9662940403117544,-4.434881100403754,8.401175140715509,2.5810190083108173,3.5,0.7374340023745193,0.6,0.0002755017098891153,1.0007742372872268,0.00027528857121253517,197.61257328011123,0.0,4.2455264176945306e-05,120.318218677463,0.06825446580433775,9.195294560069538e-05,0.00018354876428841994,0.0007252184029707306,0.09039681813080055,0.09039681813080055,0.09039681813080055,0.0897051771828684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493367.67209232424,593.8002477749784,0.0,0.09039681813080055,0.09039681814125203,0.09039681814125203,0.36514601728999907,0.36514601728999907,0.5,8.530224567612395,-6.861000656499527e-11,-6.861000656499527e-11,-6.861000656499527e-11,-6.861000656499527e-11,-6.861000656499527e-11,-6.861000656499527e-11,26731.64979087575,20279.501627623322,0.7586326241093162,0.9836865708030389,0.6512297448272636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419548718404074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41180.29252576715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3079984279184,261.3079984279184,-11.842001572081585,246.41548133100935,276.20051552482744,118520.82543084191,118324.32715626698,196.49827457493808,0.0,nan,276.20051552482744,3.0505155248274605,270.2435086860912,-2.9064913139087594,264.28650184724063,-8.863498152759348,258.3294950085403,-14.8205049914597,252.37248816980147,-20.777511830198506,246.41548133100935,-26.73451866899063,1.0,1.0,26022.012520719443,26022.012520719443,275.3113181080963,2.1613181080963386,275.3113181080963,275.3113181080963,77608.40227586197,77325.26898617868,283.13328968329006,0.0,8546.071908451686,8546.071908451686,0.8837721153172904,3970.849369709251,275.3113181080963,2.1613181080963386,1.0,0.002,0.17863709712191242,0.004637720438921396,0.00027571809791332924,0.0017242819021262561,0.13785904895666462,0.13785904895666462,0.0,3.958552236005275e-14,0.9923412398335749,0.9923412398335749,0.0,0.08970449059130023,0.0006923275499517933,0.0,0.0,0.0,1599683.2118239952,266.26327009082024,0.0,1.0,1285699.1923281748,2593.3142893333497,,,,,,,,,,,,,,,,,,,7.0,15327.236296213945,1525.5279594963567,0.36514601728999907,6.173730061729009,2.5810190083108173
1397.0,-28.412512418755604,3.9984723594379865,34.90543930869617,24.285832419432722,4.742085783387755,-25.097052598567043,-38.639808423444606,1.4266259628709586,-6.874220656224281,-6.874220656221706,39.77623144268036,42674.101388265546,21888.601697586477,21888.601697586477,64562.70308585202,77614.53542771925,77312.43089885624,21888.601697586477,99201.03259644272,99201.03259644272,99201.03259644272,125945.61054653914,122191.57315892713,3754.037387612007,0.0,90781.2981001916,55843.23660172783,38820.06833162641,26744.577950096424,65564.64628172283,20289.52193469126,1525.8769587543886,0.0,0.8778812222338459,2.690911141478051,0.001494314320929203,1.0,1.0,-6.874220656224281,329480.4821966247,1544907.5809783372,4.6889198737313365,1544907.5809783372,4.6889198737313365,0.7586405727751673,0.09037108833986104,3.950761368147281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950761368147281,1.284978156961127,1.2853319151780533,3.074574728562331,6514.654910969398,15327.138789196812,6452.8189330955165,0.00031796196913981247,22978.178037304166,2343.122068933241,19287.907613665502,1966.8192108075136,0.8394010866463104,0.8394010866463104,35672.10749417754,35405.22815468563,1.0094311752526315,0.8,4305.2454631748205,4273.035954225843,1.0094311752526315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3866.051061278951,4632.441516551485,5.661746663621504,3.9984723594379865,-4.413306461891161,8.411778821329147,2.5891911383181934,3.5,0.7397688966623409,0.6,0.00027528857121253517,1.0007682949103698,0.0002750772307761712,197.6186763654527,0.0,4.2118882344518906e-05,119.36491256436658,0.06829658468668227,9.189581387334491e-05,0.00018339275733919027,0.0007245410208936816,0.09037108837628467,0.09037108837628467,0.09037108837628467,0.08977291757145327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493475.7163183478,593.7651776835347,0.0,0.09037108837628467,0.09037108833986104,0.09037108833986104,0.3650490225168551,0.3650490225168551,0.5,8.5122794463997,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,26744.577950096424,20289.52193469126,0.7586405727751673,0.9847182398946288,0.6508706110439525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419994440787762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41179.33921965405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30923265598733,261.30923265598733,-11.840767344012647,246.41179699652648,276.20666831544656,118579.9272741226,118373.57623391073,206.3510402118513,0.0,nan,276.20666831544656,3.0566683154465863,270.2476940516931,-2.902305948306889,264.2887197878281,-8.861280212171891,258.3297455240947,-14.820254475905301,252.37077126033515,-20.77922873966483,246.41179699652648,-26.7382030034735,1.0,1.0,26022.012520719443,26022.012520719443,275.32232514014555,2.172325140145574,275.32232514014555,275.32232514014555,77598.82207342554,77312.43089885624,286.391174569304,0.0,8546.071908451686,8546.071908451686,0.8837931679713366,3970.5151749880174,275.32232514014555,2.172325140145574,1.0,0.002,0.17923560370647243,0.004637384535368574,0.00027664896394828247,0.0017233510378758762,0.13832448197414124,0.13832448197414124,0.0,1.8241584458233984e-12,0.9933772338831434,0.9933772338831434,0.0,0.08977258175806035,0.0005985065818006897,0.0,0.0,0.0,1599697.9424539097,266.2757793437757,0.0,1.0,1285656.58017797,2593.48626742122,,,,,,,,,,,,,,,,,,,5.0,15327.138789196812,1525.8769587543886,0.3650490225168551,6.173730061729009,2.5891911383181934
1398.0,-28.41992276271524,4.029864243640265,34.90439680385662,24.295258218795084,4.752357501763643,-25.10269473625004,-38.64533192301167,1.4351294758819513,-6.861969298988129,-6.8619692989647,39.78079681498028,42661.34086944051,21982.973899522716,21982.973899522716,64644.314768963224,77604.7099859527,77301.86523365279,21982.973899522716,99284.8391331755,99284.8391331755,99284.8391331755,126042.5514616609,122296.06294974091,3746.488511919989,0.0,90777.39722574143,55836.378167949006,38823.354508658245,26757.712328485406,65581.06683714365,20299.68933233043,1526.2386127080892,0.0,0.8779305490862778,2.6921435557229145,0.001494314320929203,1.0,1.0,-6.861969298988129,329640.35230247106,1545103.5140603706,4.6872402097259505,1545103.5140603706,4.6872402097259505,0.758648164055491,0.09034878661208656,3.9504337631451247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9504337631451247,1.2849387994417425,1.2852922752497653,3.07441394474308,6514.314229349935,15327.042198115958,6453.017552348812,0.00031804782185902855,22979.096136893404,2343.2156890368683,19288.501299905205,1966.8797499559182,0.8393933854054915,0.8393933854054915,35669.74107278734,35405.22815468563,1.0093474712088968,0.8,4304.959861182963,4273.035954225843,1.0093474712088968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3873.1996959324647,4632.441516551485,5.675662404551119,4.029864243640265,-4.392210634551681,8.422074878191946,2.597175421321793,3.5,0.7420501203776552,0.6,0.0002750772307761712,1.0007616556675012,0.0002748678761005252,197.62472668574148,0.0,4.1764817296742215e-05,118.36149221896744,0.06833834950397902,9.183905114612402e-05,0.00018323817963004717,0.0007238702915077896,0.09034878659946084,0.09034878659946084,0.09034878659946084,0.08984036768130509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493571.55982923944,593.734098161813,0.0,0.09034878659946084,0.09034878661208656,0.09034878661208656,0.3649630732648272,0.3649630732648272,0.5,8.497026879052694,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,26757.712328485406,20299.68933233043,0.758648164055491,0.9857161203170628,0.6505130661472875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442043674231353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41178.335799308654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3105026038933,261.3105026038933,-11.839497396106651,246.40759595179742,276.2134092559957,118636.26992042041,118423.94686635345,212.32305406698757,0.0,nan,276.2134092559957,3.0634092559957367,270.2522465951999,-2.897753404800085,264.29108393426463,-8.858916065735343,258.329921273441,-14.820078726558961,252.36875861266145,-20.781241387338525,246.40759595179742,-26.74240404820256,1.0,1.0,26022.012520719443,26022.012520719443,275.3333401790897,2.1833401790897256,275.3333401790897,275.3333401790897,77588.63183590068,77301.86523365279,286.7666022478952,0.0,8546.071908451686,8546.071908451686,0.8838139084285155,3970.18593196085,275.3333401790897,2.1833401790897256,1.0,0.002,0.1797440301937656,0.0046373769732212956,0.0002774406896650354,0.0017225593102166835,0.13872034483251772,0.13872034483251772,0.0,-1.182812528477406e-13,0.9943726251768878,0.9943726251768878,0.0,0.08984036012500697,0.0005084264870795882,0.0,0.0,0.0,1599712.3672420452,266.28803070101185,0.0,1.0,1285614.8436320606,2593.654727732006,,,,,,,,,,,,,,,,,,,7.0,15327.042198115958,1526.2386127080892,0.3649630732648272,6.173730061729009,2.597175421321793
1399.0,-28.42727464748288,4.060488869096285,34.90358783251466,24.30476207463073,4.7627116185153,-25.108276020974113,-38.650792942475505,1.4437129925042094,-6.849907289510384,-6.849907289518747,39.78544968581578,42648.56808823797,22075.044949185674,22075.044949185674,64723.61303742364,77594.84920355288,77292.69642756562,22075.044949185674,99367.74137675129,99367.74137675129,99367.74137675129,126138.44174206106,122398.24768129521,3740.194060765849,0.0,90773.46617861104,55829.51476244743,38826.612684626234,26770.700365309767,65597.313049936,20309.752581176108,1526.5944497768498,0.0,0.8779784893536112,2.693357358169357,0.001494314320929203,1.0,1.0,-6.849907289510384,329797.8111567691,1545303.2216638965,4.685607876667617,1545303.2216638965,4.685607876667617,0.7586560046629958,0.09032964290124584,3.9501051929759674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501051929759674,1.2848990659007462,1.285252261764776,3.0742532995825984,6513.973841531765,15326.946660478008,6453.216350745735,0.0003181336127740349,22980.01236524622,2343.309118327484,19289.095521617193,1966.9403437073001,0.8393857764319144,0.8393857764319145,35667.36764018868,35405.22815468563,1.009263520562148,0.8,4304.67341301252,4273.035954225843,1.009263520562148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3880.1754521571356,4632.441516551485,5.689187311597812,4.060488869096285,-4.371534330045746,8.43202319914203,2.6049760936552104,3.5,0.7442788839014887,0.6,0.0002748678761005252,1.0007556901944932,0.0002746603179914027,197.63072959195944,0.0,4.137366055492028e-05,117.25295401264408,0.06837972316453393,9.178296235345364e-05,0.00018308491374707158,0.0007232046685478645,0.09032964288657273,0.09032964288657273,0.09032964288657273,0.08990673844618904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493655.43184066156,593.7069313040982,0.0,0.09032964288657273,0.09032964290124584,0.09032964290124584,0.36488774896571585,0.36488774896571585,0.5,8.484339745694818,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,26770.700365309767,20309.752581176108,0.7586560046629958,0.9866808567014437,0.6501572412847416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420875221962128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41177.22726110233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3118145823505,261.3118145823505,-11.83818541764947,246.40298299070184,276.22064617400883,118693.1861902889,118473.8360310651,219.35015922378994,0.0,nan,276.22064617400883,3.070646174008857,270.25711353737034,-2.892886462629633,264.293580900655,-8.856419099344976,258.3300482639878,-14.819951736012172,252.36651562737933,-20.78348437262065,246.40298299070184,-26.747017009298133,1.0,1.0,26022.012520719443,26022.012520719443,275.3443293206514,2.194329320651434,275.3443293206514,275.3443293206514,77578.79308685777,77292.69642756562,286.0966592921468,0.0,8546.071908451686,8546.071908451686,0.8838347097262187,3969.855718940847,275.3443293206514,2.194329320651434,1.0,0.002,0.18016661916409155,0.004637692462115441,0.0002780998511312067,0.0017219001485916782,0.13904992556560336,0.13904992556560336,0.0,-2.7711513639339103e-13,0.9953217021946036,0.9953217021946036,0.0,0.0899070539310987,0.0004225889701471402,0.0,0.0,0.0,1599726.56701338,266.3000927104896,0.0,1.0,1285573.7493262137,2593.8206113180418,,,,,,,,,,,,,,,,,,,7.0,15326.946660478008,1526.5944497768498,0.36488774896571585,6.173730061729009,2.6049760936552104
1400.0,-28.434568155025094,4.090363665312717,34.90300002380163,24.31420135488736,4.772988779949126,-25.11381246148603,-38.65621268106622,1.452233087024309,-6.838111219185123,-6.838111219117548,39.790213128184654,42635.890233469305,22165.024458113196,22165.024458113196,64800.9146915825,77585.05687191115,77285.09174091982,22165.024458113196,99450.11619903301,99450.11619903301,99450.11619903301,126233.85395443068,122498.75342242997,3735.100532000708,0.0,90769.55186611121,55822.694637550005,38829.84136506801,26783.737755397673,65613.57912046569,20319.84774012957,1526.955883695475,0.0,0.8780245392325948,2.6945448171068587,0.001494314320929203,1.0,1.0,-6.838111219185123,329951.8556015571,1545507.695359025,4.684040017114944,1545507.695359025,4.684040017114944,0.7586636311070718,0.09031359482472182,3.9497775651407676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497775651407676,1.284859627885155,1.285212546211458,3.074092670840625,6513.633488502444,15326.852046961072,6453.415451993159,0.00031821940536450527,22980.927500122718,2343.4024361145466,19289.690648569598,1967.0010297675149,0.839378247395219,0.8393782473952189,35665.00097524141,35405.22815468563,1.0091798106845034,0.8,4304.387781625905,4273.035954225843,1.0091798106845034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3886.9829499185585,4632.441516551485,5.702372442507784,4.090363665312717,-4.351330706734416,8.441694372047133,2.6125976294071767,3.5,0.7464564655449076,0.6,0.0002746603179914027,1.0007497321116712,0.0002744545506016224,197.63668514358505,0.0,4.101986053860895e-05,116.25028476641778,0.06842074302507255,9.172732884324616e-05,0.00018293298914815657,0.0007225446164615283,0.09031359480663848,0.09031359480663848,0.09031359480663848,0.08997239126133653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493727.9958700331,593.6834622395477,0.0,0.09031359480663848,0.09031359482472182,0.09031359482472182,0.3648225655727195,0.3648225655727195,0.5,8.474103638339736,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,26783.737755397673,20319.84774012957,0.7586636311070718,0.9876143865374095,0.6498028427193456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421310267477239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41176.2245918561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31315926053935,261.31315926053935,-11.836840739460627,246.39804239086877,276.228276130222,118748.8567415577,118524.03950362877,224.8172379289411,0.0,nan,276.228276130222,3.0782761302220365,270.2622293823529,-2.8877706176470497,264.29618263446986,-8.85381736553012,258.330135886573,-14.819864113427002,252.36408913874953,-20.785910861250443,246.39804239086877,-26.75195760913121,1.0,1.0,26022.012520719443,26022.012520719443,275.3552355451998,2.2052355451997983,275.3552355451998,275.3552355451998,77569.03225397466,77285.09174091982,283.94051305484027,0.0,8546.071908451686,8546.071908451686,0.8838554511029917,3969.5264529664714,275.3552355451998,2.2052355451997983,1.0,0.002,0.18050721284683702,0.0046383023724254156,0.0002786323248352945,0.0017213676744588546,0.13931616241764727,0.13931616241764727,0.0,-7.058511761193209e-13,0.9962287661798376,0.9962287661798376,0.0,0.08997300114149838,0.0003405936832234369,0.0,0.0,0.0,1599740.4517183627,266.31188878081485,0.0,1.0,1285533.5583582658,2593.9828633479383,,,,,,,,,,,,,,,,,,,7.0,15326.852046961072,1526.955883695475,0.3648225655727195,6.173730061729009,2.6125976294071767
1401.0,-28.441803933897123,4.1195058075522315,34.902620609336275,24.323530692514055,4.783151353553625,-25.119308405131587,-38.66159183727575,1.460655825320101,-6.826570429488868,-6.826570429475659,39.79505085904089,42623.345274616084,22252.94293538456,22252.94293538456,64876.28821000064,77575.3719007587,77278.62261884983,22252.94293538456,99531.56555423439,99531.56555423439,99531.56555423439,126328.2598283476,122597.11238009062,3731.14744825697,0.0,90765.69035903752,55815.95310300912,38833.04139558711,26796.694274113204,65629.73566970031,20329.880790251464,1527.316523215039,0.0,0.8780688973497142,2.695706978180529,0.001494314320929203,1.0,1.0,-6.826570429488868,330102.62109066703,1545715.3788647908,4.682529856193537,1545715.3788647908,4.682529856193537,0.7586712219906554,0.09030046177150315,3.949454420388085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949454420388085,1.2848206441197323,1.2851732873502306,3.0739344347116795,6513.298205133024,15326.758357871726,6453.611234359526,0.00031830388734804187,22981.830070118547,2343.494472640356,19290.275855164426,1967.0607042327836,0.839370746207285,0.839370746207285,35662.66665599995,35405.22815468563,1.0090972462476566,0.8,4304.1060540233075,4273.035954225843,1.0090972462476566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3893.6263307436034,4632.441516551485,5.715223045333858,4.1195058075522315,-4.331585743317847,8.451091550870078,2.620044007714294,3.5,0.748584002204084,0.6,0.0002744545506016224,1.0007438396981088,0.00027425055215370223,197.6425938628544,0.0,4.066718482683257e-05,115.2508017992435,0.06846141020989938,9.167214272327572e-05,0.00018278240787834667,0.0007218907887643142,0.09030046176236697,0.09030046176236697,0.09030046176236697,0.0900370039817944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493789.6484823605,593.6635602325963,0.0,0.09030046176236697,0.09030046177150315,0.09030046177150315,0.36476708879699765,0.36476708879699765,0.5,8.466199906385317,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,26796.694274113204,20329.880790251464,0.7586712219906554,0.988519724298577,0.6494517285446614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421741883119272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41175.22510888893,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3145255240284,261.3145255240284,-11.83547447597158,246.39284265262847,276.2362083954556,118803.10693041624,118574.68083732283,228.42609309339835,0.0,nan,276.2362083954556,3.0862083954556283,270.2675352468625,-2.8824647531374694,264.29886209828123,-8.851137901718744,258.3301889497291,-14.819811050270857,252.36151580121344,-20.788484198786534,246.39284265262847,-26.757157347371503,1.0,1.0,26022.012520719443,26022.012520719443,275.36601936460556,2.216019364605586,275.36601936460556,275.36601936460556,77559.37856510551,77278.62261884983,280.7559462556819,0.0,8546.071908451686,8546.071908451686,0.8838759084082418,3969.2016924900254,275.36601936460556,2.216019364605586,1.0,0.002,0.18076978046963177,0.004639192496098492,0.00027904423386887494,0.001720955766619406,0.13952211693443747,0.13952211693443747,0.0,4.882808567197028e-13,0.9970922892694182,0.9970922892694182,0.0,0.09003789414983365,0.0002625676216694936,0.0,0.0,0.0,1599754.0340332314,266.3234295705111,0.0,1.0,1285494.2345893756,2594.1416287393313,,,,,,,,,,,,,,,,,,,7.0,15326.758357871726,1527.316523215039,0.36476708879699765,6.173730061729009,2.620044007714294
1402.0,-28.44898261041748,4.147931957455556,34.902437080695385,24.332723265420668,4.793169974755262,-25.124767351859273,-38.666930969897635,1.4689547167985817,-6.815289970835863,-6.8152899708490855,39.79994477516938,42610.9376846643,22338.862015625757,22338.862015625757,64949.79970029005,77565.81361556755,77273.07217336158,22338.862015625757,99611.93418898733,99611.93418898733,99611.93418898733,126421.46656755789,122693.18999888137,3728.2765686765133,0.0,90761.89120047953,55809.28484302753,38836.22928605777,26809.53237857056,65645.76166462833,20339.823650841707,1527.67483757112,0.0,0.8781116070974883,2.6968433063899426,0.001494314320929203,1.0,1.0,-6.815289970835863,330250.038031913,1545925.495864897,4.681075905630963,1545925.495864897,4.681075905630963,0.7586787924395044,0.09029009343206336,3.9491362335044835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9491362335044835,1.2847822385002339,1.285134609082359,3.073778664713199,6512.968147198131,15326.665582163154,6453.803586110358,0.00031838701862703926,22982.71972246877,2343.5851919328998,19290.850807419843,1967.1193330464373,0.8393632712041641,0.839363271204164,35660.368113876546,35405.22815468563,1.0090159485609744,0.8,4303.8286443398365,4273.035954225843,1.0090159485609744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3900.1096601595295,4632.441516551485,5.727752284460641,4.147931957455556,-4.312297669948856,8.460229627404413,2.6273191600654022,3.5,0.7506626171615435,0.6,0.00027425055215370223,1.0007380106896073,0.0002740483015776692,197.64845625400937,0.0,4.031878239093514e-05,114.2634292959102,0.06850172899229032,9.161739755529455e-05,0.00018263315459840767,0.0007212432082637977,0.09029009341942076,0.09029009341942076,0.09029009341942076,0.09010047176443813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493840.86800897674,593.6470686139979,0.0,0.09029009341942076,0.09029009343206336,0.09029009343206336,0.36472086624924077,0.36472086624924077,0.5,8.460511257256282,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,26809.53237857056,20339.823650841707,0.7586787924395044,0.9893982193718185,0.6491041706904925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422170106686751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41174.2377363856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3159015527744,261.3159015527744,-11.834098447225585,246.38743944648917,276.24436365908184,118855.78975388405,118625.73100622268,230.05874766139462,0.0,nan,276.24436365908184,3.094363659081864,270.27297881650645,-2.8770211834935253,264.301593974028,-8.848406025971997,258.33020913152683,-14.819790868473149,252.35882428901422,-20.791175710985755,246.38743944648917,-26.76256055351081,1.0,1.0,26022.012520719443,26022.012520719443,275.37665034993637,2.226650349936392,275.37665034993637,275.37665034993637,77549.85135277778,77273.07217336158,276.779179416204,0.0,8546.071908451686,8546.071908451686,0.8838960515955904,3968.881914672006,275.37665034993637,2.226650349936392,1.0,0.002,0.18095824857600656,0.004640346041630479,0.0002793416274357405,0.001720658372604,0.13967081371787027,0.13967081371787027,0.0,3.9740780111152674e-14,0.9979126380412183,0.9979126380412183,0.0,0.09010162532577842,0.00018846810628493223,0.0,0.0,0.0,1599767.308140441,266.3347100291641,0.0,1.0,1285455.7953988232,2594.2968363811833,,,,,,,,,,,,,,,,,,,7.0,15326.665582163154,1527.67483757112,0.36472086624924077,6.173730061729009,2.6273191600654022
1403.0,-28.456104998828327,4.175658307498562,34.902437262727936,24.341761401761346,4.803020984477782,-25.13019240053426,-38.672237971890695,1.477108386865331,-6.804272813710838,-6.804272813652274,39.80487941506168,42598.68923453015,22422.83799887256,22422.83799887256,65021.52723340271,77556.39234113983,77268.2662362891,22422.83799887256,99691.10423516166,99691.10423516166,99691.10423516166,126513.32660555384,122786.89566764704,3726.4309379068022,0.0,90758.15340522524,55802.70037589454,38839.392254811886,26822.222370392174,65661.61462520406,20349.65406577443,1528.0296201913532,0.0,0.8781527130002316,2.6979534762640403,0.001494314320929203,1.0,1.0,-6.804272813710838,330394.0640156164,1546137.3831711768,4.679676639402629,1546137.3831711768,4.679676639402629,0.7586863528593173,0.0902823437330399,3.948822320510798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948822320510798,1.2847445109591584,1.285096611340101,3.073624589812573,6512.641680972186,15326.5737092124,6453.99368173884,0.0003184692253307717,22983.600182214646,2343.6749738406743,19291.419015974574,1967.1772741939985,0.8393558390779359,0.8393558390779359,35658.10040950101,35405.22815468563,1.008935742865764,0.8,4303.554956445837,4273.035954225843,1.008935742865764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3906.43685932634,4632.441516551485,5.739971950484655,4.175658307498562,-4.293463254305349,8.469121561803911,2.6344268916321587,3.5,0.7526933976091882,0.6,0.0002740483015776692,1.0007322644365195,0.00027384777259277943,197.65427297492874,0.0,3.9974514129416395e-05,113.28777304276606,0.06854170350641973,9.156301178014169e-05,0.0001824852897975275,0.000720601985517358,0.09028234371607889,0.09028234371607889,0.09028234371607889,0.09016271585226562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493882.1360026119,593.6338296831344,0.0,0.09028234371607889,0.0902823437330399,0.0902823437330399,0.3646834498551747,0.3646834498551747,0.5,8.456922420748741,-5.854872142663226e-11,-5.854872142663226e-11,-5.854872142663226e-11,-5.854872142663226e-11,-5.854872142663226e-11,-5.854872142663226e-11,26822.222370392174,20349.65406577443,0.7586863528593173,0.9902517262870405,0.6487609157600389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442259497467525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41173.26208013245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3172754509656,261.3172754509656,-11.832724549034367,246.38187796535598,276.25267293659334,118906.79711389508,118677.09457590454,229.70253799052358,0.0,nan,276.25267293659334,3.1026729365933647,270.27851394233255,-2.8714860576674255,264.3043549481009,-8.845645051899055,258.3301959538112,-14.819804046188779,252.3560369595997,-20.793963040400286,246.38187796535598,-26.768122034643994,1.0,1.0,26022.012520719443,26022.012520719443,275.38710515086893,2.237105150868956,275.38710515086893,275.38710515086893,77540.46089490083,77268.2662362891,272.1946586117265,0.0,8546.071908451686,8546.071908451686,0.8839159239756544,3968.566432113352,275.38710515086893,2.237105150868956,1.0,0.002,0.18107647569164306,0.004641746823828943,0.0002795304518506638,0.001720469547665634,0.13976522592533192,0.13976522592533192,0.0,-4.83702054104862e-13,0.9986904735627313,0.9986904735627313,0.0,0.0901641166171029,0.00011822711593699326,0.0,0.0,0.0,1599780.2706698962,266.34572718628914,0.0,1.0,1285418.2510782438,2594.448443781175,,,,,,,,,,,,,,,,,,,7.0,15326.5737092124,1528.0296201913532,0.3646834498551747,6.173730061729009,2.6344268916321587
1404.0,-28.4631718973198,4.202700629289726,34.902609360708205,24.35062687089669,4.81269085454383,-25.135585622063303,-38.67751703420652,1.4851045800559723,-6.793519576404378,-6.793519576450714,39.809841350689716,42586.63220584841,22504.921389046984,22504.921389046984,65091.55359489539,77547.12423776007,77264.06401345525,22504.921389046984,99768.98540250224,99768.98540250224,99768.98540250224,126603.7257742826,122878.17070532225,3725.5550689603488,0.0,90754.49404605973,55796.23289050843,38842.512395057,26834.740371780368,65677.25276683737,20359.35414068986,1528.3798874656934,0.0,0.8781922645147581,2.6990373996817936,0.001494314320929203,1.0,1.0,-6.793519576404378,330534.68742660375,1546350.4646561197,4.678330364341841,1546350.4646561197,4.678330364341841,0.7586939116467071,0.09027707055992687,3.9485144516851767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9485144516851767,1.2847075187599937,1.2850593513682524,3.0734734513707083,6512.32143674999,15326.482724610889,6454.179628975764,0.0003185498224905849,22984.465463290086,2343.7632079548152,19291.97482470933,1967.233950911813,0.8393484223299315,0.8393484223299315,35655.876333116015,35405.22815468563,1.0088570814733102,0.8,4303.286533988101,4273.035954225843,1.0088570814733102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3912.611718113863,4632.441516551485,5.751892344660215,4.202700629289726,-4.275077579887088,8.477778209176815,2.6413708938242246,3.5,0.7546773982354927,0.6,0.00027384777259277943,1.0007265993136334,0.0002736489394611904,197.66004467056996,0.0,3.963541071878413e-05,112.32675397703423,0.06858133891713852,9.150894192746443e-05,0.000182338830665315,0.0007199675079853726,0.09027707054244442,0.09027707054244442,0.09027707054244442,0.09022367898229147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493913.93173466297,593.6236864881856,0.0,0.09027707054244442,0.09027707055992687,0.09027707055992687,0.3646543985321993,0.3646543985321993,0.5,8.455320673002516,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,26834.740371780368,20359.35414068986,0.7586939116467071,0.991082160911613,0.6484228619768307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423016534716122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41172.30106106672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3186361832473,261.3186361832473,-11.831363816752685,246.37619492444932,276.261077442068,118956.20914780405,118728.70781935488,227.50132844916476,0.0,nan,276.261077442068,3.1110774420679945,270.2841009385361,-2.8658990614638924,264.3071244350307,-8.84287556496929,258.33014793143394,-14.819852068566036,252.35317142796563,-20.796828572034343,246.37619492444932,-26.773805075550655,1.0,1.0,26022.012520719443,26022.012520719443,275.39736667411364,2.247366674113664,275.39736667411364,275.39736667411364,77531.22812052195,77264.06401345525,267.1641070666956,0.0,8546.071908451686,8546.071908451686,0.8839354134919468,3968.2570239436027,275.39736667411364,2.247366674113664,1.0,0.002,0.18112823475121043,0.00464337936987216,0.0002796165235368565,0.0017203834757946617,0.13980826176842825,0.13980826176842825,0.0,-6.684817629998285e-13,0.9994266643810553,0.9994266643810553,0.0,0.09022531149980088,5.175906012598835e-05,0.0,0.0,0.0,1599792.9210174568,266.3564804235956,0.0,1.0,1285381.6039013208,2594.596440836076,,,,,,,,,,,,,,,,,,,7.0,15326.482724610889,1528.3798874656934,0.3646543985321993,6.173730061729009,2.6413708938242246
1405.0,-28.470188499798656,4.229074311678555,34.902941991666616,24.35930158188569,4.82216423384777,-25.140953226396707,-38.68276522317899,1.4929289610951815,-6.78296478722649,-6.7830290813997465,39.81481882514784,42574.7456374723,22585.158117268988,22585.158117268988,65159.90375474129,77538.02218575154,77260.34657670125,22585.158117268988,99845.50469397024,99845.50469397024,99845.50469397024,126692.57619713983,122966.98130434999,3725.594892789842,0.0,90750.92608131486,55789.86288856094,38845.62576972657,26847.071503169587,65692.69727289616,20368.912519418158,1528.7250580137895,0.0,0.8782303143816674,2.7000943261494585,0.001494314320929203,1.0,1.0,-6.7225626402587295,330671.92021754966,1546564.2357284145,4.677035276266963,1546564.2357284145,4.677035276266963,0.758701466452808,0.09027413599070969,3.9482138394998763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9482138394998763,1.2846713288827742,1.2850228961314782,3.0733260334637307,6512.009075894768,15326.392614244482,6454.360234986442,0.0003186283780363003,22985.311781595487,2343.8495084045508,19292.514668161402,1967.2889996238678,0.8393410040062657,0.8393410040062657,35653.70464598846,35405.22815468563,1.008780274173849,0.8,4303.024434358723,4273.035954225843,1.008780274173849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3918.637909104029,4632.441516551485,5.763522591561142,4.229074311678555,-4.25713446369332,8.486208775371875,2.648154758077057,3.5,0.7566156451648735,0.6,0.0002736489394611904,1.0007214675022627,0.00027345165298012523,197.66577557642518,0.0,3.930136567187644e-05,111.38007031409784,0.0686206402828104,9.14552175369805e-05,0.0001821937219242099,0.0007193397743711575,0.09027413597840508,0.09027413597840508,0.09027413597840508,0.09028330576810899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493936.7307528204,593.6164832914797,0.0,0.09027413597840508,0.09027413599070969,0.09027413599070969,0.3646332803095287,0.3646332803095287,0.5,8.455595767175671,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,6.42941732280633e-05,0.060466441140988536,-3.7402969610411674e-11,26847.071503169587,20368.912519418158,0.758701466452808,0.9918896081258229,0.6480894742472085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423434833505555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41171.35437740378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3199728530256,261.3199728530256,-11.830027146974373,246.370419326712,276.2695263793526,119004.03815941364,118780.55985338884,223.47830602482938,0.0,nan,276.2695263793526,3.119526379352635,270.28970496883215,-2.860295031167823,264.30988355829436,-8.840116441705618,258.33006214772456,-14.819937852275416,252.35024073723812,-20.799759262761853,246.370419326712,-26.779580673287967,1.0,1.0,26022.012520719443,26022.012520719443,275.40742218139553,2.2574221813955546,275.40742218139553,275.40742218139553,77522.1513192353,77260.34657670125,261.8047425340483,0.0,8546.071908451686,8546.071908451686,0.8839544434042115,3967.9549086973757,275.40742218139553,2.2574221813955546,1.0,0.002,0.18111721550927698,0.004645228819751104,0.00027960553238883787,0.0017203944676421918,0.13980276619441892,0.13980276619441892,0.0,3.102943249566614e-14,1.0,1.000122194335284,0.060466441178391506,0.09027413599070969,0.0,1.101924240991755e-05,14.163537501926864,0.0,1599805.4279258645,266.3670352127735,6.429421063103291e-05,1.0,1285345.8500177274,2594.740842196141,,,,,,,,,,,,,,,,,,,7.0,15326.392614244482,1528.7250580137895,0.3646332803095287,6.173730061729009,2.648154758077057
1406.0,-28.477146557804108,4.254794455998106,34.903424144711806,24.367795523162954,4.831437354790517,-25.146288166532933,-38.6879816656932,1.5005789640492946,-6.772437292136885,-6.77279492118378,39.81979976551257,42563.025591620404,22663.582685450638,22663.582685450638,65226.60827707104,77529.07638165273,77256.99618565725,22663.582685450638,99920.5788711079,99920.5788711079,99920.5788711079,126779.77977478983,123053.28261281885,3726.497161970976,0.0,90747.42405673265,55783.566539551015,38848.73057464626,26859.200903681936,65707.93147832819,20378.318026181652,1529.0644741268022,0.0,0.8782669448717105,2.7011227177878916,0.001494314320929203,1.0,1.0,-6.3875576295291125,330805.84289583657,1546778.17801305,4.675788566709495,1546778.17801305,4.675788566709495,0.7587090211380091,0.09027340152761823,3.9479172174113346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9479172174113346,1.2846359535008105,1.2849872576140737,3.0731797647829446,6511.699150111944,15326.303275911578,6454.539367591308,0.000318706308504602,22986.151699562764,2343.9351562014313,19293.0501075049,1967.3435992418308,0.8393336283372691,0.8393336283372691,35651.561751764035,35405.22815468563,1.0087044863558714,0.8,4302.76580972772,4273.035954225843,1.0087044863558714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3924.5189987743743,4632.441516551485,5.774868892857562,4.254794455998106,-4.239623788576078,8.494418244574184,2.654781986646503,3.5,0.758509139041858,0.6,0.00027345165298012523,1.0007154863304664,0.000273256141945847,197.67145894882358,0.0,3.899678529049123e-05,110.51688951325214,0.06865963706810088,9.140184701031978e-05,0.00018204980596980545,0.0007187175634145877,0.09027340151587203,0.09027340151587203,0.09027340151587203,0.0903415129721813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493950.9992025248,593.6120673380441,0.0,0.09027340151587203,0.09027340152761823,0.09027340152761823,0.3646196720744801,0.3646196720744801,0.5,8.457639111295133,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,0.0003576290469027299,0.3852372916546756,-1.1709744285326451e-11,26859.200903681936,20378.318026181652,0.7587090211380091,0.992674808193956,0.6477608506921049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423850177963737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41170.49119660294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32127695217076,261.32127695217076,-11.828723047829214,246.3645762923485,276.27797761200105,119050.34302635578,118832.3102099099,218.03281644586338,0.0,nan,276.27797761200105,3.127977612001075,270.29529734808347,-2.8547026519165115,264.31261708413916,-8.837382915860815,258.32993682017474,-14.82006317982524,252.34725655627744,-20.802743443722534,246.3645762923485,-26.78542370765149,1.0,1.0,26022.012520719443,26022.012520719443,275.4172643028971,2.267264302897104,275.4172643028971,275.4172643028971,77513.24536057282,77256.99618565725,256.24917491557426,0.0,8546.071908451686,8546.071908451686,0.8839732205095575,3967.656803498391,275.4172643028971,2.267264302897104,1.0,0.002,0.18104705147015165,0.0046472814013204106,0.0002795030852721727,0.0017204969147312959,0.13975154263608633,0.13975154263608633,0.0,3.4685795902156258e-15,1.0,1.0007779623889574,0.3852372916663853,0.09027340152761823,0.0,7.016403940361529e-05,90.18260938677865,0.0,1599818.2266734983,266.3775627078631,0.0003576290586124742,1.0,1285310.967745279,2593.1919762096045,,,,,,,,,,,,,,,,,,,7.0,15326.303275911578,1529.0644741268022,0.3646196720744801,6.173730061729009,2.654781986646503
1407.0,-28.484052037261527,4.2798759132240445,34.90404520216805,24.376089416351192,4.840504950993938,-25.151596338401994,-38.69317456902934,1.5080492527461558,-6.761665369341642,-6.7628087770925625,39.82477345829542,42551.52038750953,22740.225136639998,22740.225136639998,65291.74552414953,77520.30433069437,77253.9099438628,22740.225136639998,99994.1350805028,99994.1350805028,99994.1350805028,126865.259118647,123137.04969903873,3728.209419608259,0.0,90744.01822719337,55777.40939806111,38851.78758792474,26871.124038144197,65722.91162606893,20387.56694178182,1529.39794059891,0.0,0.878302243320535,2.702119929971915,0.001494314320929203,1.0,1.0,-6.071598394560169,330936.56117387593,1546991.831321081,4.674587255737762,1546991.831321081,4.674587255737762,0.7587165655162467,0.09027473130613686,3.947628294393248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947628294393248,1.284601416964075,1.2849524604659464,3.0730374747077263,6511.397654516897,15326.214876532875,6454.712810662515,0.0003187820589023842,22986.971279964637,2344.018730143794,19293.568540451546,1967.3964646899346,0.8393262559677774,0.8393262559677774,35649.474447164874,35405.22815468563,1.0086306656730895,0.8,4302.513894175569,4273.035954225843,1.0086306656730895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3930.2584738734968,4632.441516551485,5.785936290909691,4.2798759132240445,-4.22253404364557,8.502409956869615,2.6612560207023654,3.5,0.7603588630578187,0.6,0.000273256141945847,1.0007101179096525,0.00027306223556192475,197.67709965404146,0.0,3.864695138637371e-05,109.52546022898309,0.06869828401948726,9.134874590493144e-05,0.00018190739604091554,0.0007181027835705165,0.09027473128235348,0.09027473128235348,0.09027473128235348,0.09039820812281227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493957.20364522416,593.6102857410456,0.0,0.09027473128235348,0.09027473130613686,0.09027473130613686,0.3646131562996369,0.3646131562996369,0.5,8.461343413506047,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,0.0011434077509306917,0.6912103825324039,-2.3703705664956942e-11,26871.124038144197,20387.56694178182,0.7587165655162467,0.9934396378484793,0.6474381510911563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424262079302206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41169.49976731867,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3225404984572,261.3225404984572,-11.827459501542762,246.35868529594148,276.2863957009821,119095.28238046644,118884.02961304162,211.25276742480813,0.0,nan,276.2863957009821,3.1363957009821206,270.30085361999386,-2.8491463800061183,264.31531153894673,-8.834688461053247,258.32976945792325,-14.820230542076729,252.34422737695576,-20.80577262304422,246.35868529594148,-26.791314704058493,1.0,1.0,26022.012520719443,26022.012520719443,275.4268893171233,2.2768893171233344,275.4268893171233,275.4268893171233,77504.50790075553,77253.9099438628,250.5979568927287,0.0,8546.071908451686,8546.071908451686,0.8839915100308946,3967.366435865214,275.4268893171233,2.2768893171233344,1.0,0.002,0.18092133232481308,0.004649523818987642,0.00027931472327030803,0.00172068527509724,0.13965736163515402,0.13965736163515402,0.0,-1.6324519860888564e-12,1.0,1.0013949398117992,0.6912103825561076,0.09027473130613686,0.0,0.00012571914354362072,161.583914715054,0.0,1599832.011815394,266.38833463065833,0.0011434077746343974,1.0,1285276.9288790873,2589.534301718567,,,,,,,,,,,,,,,,,,,7.0,15326.214876532875,1529.39794059891,0.3646131562996369,6.173730061729009,2.6612560207023654
1408.0,-28.490906081860953,4.304333184115603,34.90479509202514,24.38420191118496,4.849379580797484,-25.156877515602382,-38.69833649424834,1.5153510149264457,-6.750788928929239,-6.753068480998626,39.829734382110786,42540.17164941336,22815.12749950907,22815.12749950907,65355.29914892243,77511.68875400344,77251.06488486892,22815.12749950907,100066.192384378,100066.192384378,100066.192384378,126949.02710752419,123218.34491538942,3730.6821921347796,0.0,90740.68975641813,55771.33000471717,38854.844168556614,26882.83472314619,65737.6788917028,20396.65459249267,1529.7252011028233,0.0,0.8783362437203679,2.703088017276813,0.001494314320929203,1.0,1.0,-5.773938947427041,331064.1004299639,1547204.9583324287,4.673430179602749,1547204.9583324287,4.673430179602749,0.7587241004361455,0.09027800176900817,3.947344966438419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947344966438419,1.284567667165586,1.2849184523457986,3.0728976505755305,6511.10138395921,15326.127298542484,6454.8828131923565,0.00031885646099344796,22987.777994556924,2344.100992138694,19294.07668938981,1967.4482814610303,0.8393189065058088,0.8393189065058088,35647.42753404588,35405.22815468563,1.0085582745454624,0.8,4302.266853447164,4273.035954225843,1.0085582745454624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3935.8597522108967,4632.441516551485,5.7967328451409115,4.304333184115603,-4.205858549942084,8.510191734057688,2.6675802510588538,3.5,0.7621657860168154,0.6,0.00027306223556192475,1.0007048662704487,0.0002728698987740582,197.6826986200582,0.0,3.833085157815114e-05,108.62963337248034,0.0687366148710654,9.129598982640786e-05,0.00018176624573551688,0.0007174940751725012,0.09027800175620575,0.09027800175620575,0.09027800175620575,0.09045344683667489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493955.809879988,593.610986065868,0.0,0.09027800175620575,0.09027800176900817,0.09027800176900817,0.36461331963622823,0.36461331963622823,0.5,8.466606765843247,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,0.002279552069410329,0.9791295335716086,2.1600499167107046e-12,26882.83472314619,20396.65459249267,0.7587241004361455,0.99418324849269,0.6471200743107259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44246708901585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41168.60394046217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32375799861654,261.32375799861654,-11.826242001383434,246.35276218781922,276.2947538094183,119139.05030027816,118935.4960010375,203.55429924066698,0.0,nan,276.2947538094183,3.1447538094183187,270.30635548514925,-2.8436445148507232,264.3179571607503,-8.832042839249652,258.3295588364105,-14.820441163589464,252.34116051215156,-20.808839487848417,246.35276218781922,-26.797237812180754,1.0,1.0,26022.012520719443,26022.012520719443,275.4362967048326,2.286296704832637,275.4362967048326,275.4362967048326,77495.97652435697,77251.06488486892,244.9116394880548,0.0,8546.071908451686,8546.071908451686,0.8840094451709716,3967.081691270611,275.4362967048326,2.286296704832637,1.0,0.002,0.18074346863178123,0.004651942446330907,0.0002790457080985506,0.0017209542915423435,0.1395228540492753,0.1395228540492753,0.0,-3.591059741236968e-13,1.0,1.0019747861285915,0.9791295335694485,0.09027800176900817,0.0,0.00017786369317098174,228.59819576147086,0.0,1599846.41702998,266.39921107107074,0.002279552067250279,1.0,1285243.7261702288,2586.1321311787224,,,,,,,,,,,,,,,,,,,4.0,15326.127298542484,1529.7252011028233,0.36461331963622823,6.173730061729009,2.6675802510588538
