time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1409.0,-28.497708276604076,4.328180340533447,34.90566429361597,24.39208327503877,4.858016864010869,-25.162135762560823,-38.703475578781195,1.5224443504827818,-6.739885774687139,-6.743576913509661,39.834678275099165,42529.04893409684,22888.34123335963,22888.34123335963,65417.39016745647,77503.27128638467,77248.43362447585,22888.34123335963,100136.77485783548,100136.77485783548,100136.77485783548,127031.11375527878,123297.24514243743,3733.8686128413506,0.0,90737.47330479487,55765.390454747816,38857.869833385615,26894.33889744331,65752.20873082892,20405.584696059213,1530.046715090698,0.0,0.8783689477689152,2.704027646675904,0.001494314320929203,1.0,1.0,-5.493855293113995,331188.4200115635,1547417.375762424,4.672317273980761,1547417.375762424,4.672317273980761,0.7587315967822156,0.09028309941674156,3.9470704409119266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470704409119266,1.2845348906499077,1.2848854198034487,3.0727623435085634,6510.814684520709,15326.0405207811,6455.046256085716,0.0003189283840538542,22988.56193806133,2344.1809321288447,19294.56523113566,1967.4980988549262,0.8393115360204566,0.8393115360204566,35645.44418636151,35405.22815468563,1.0084881324642228,0.8,4302.027484393306,4273.035954225843,1.0084881324642228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3941.3261568315056,4632.441516551485,5.807269006064682,4.328180340533447,-4.18959463919652,8.517774979729968,2.6737579876331807,3.5,0.7639308536094802,0.6,0.0002728698987740582,1.0006995710801825,0.000272679140333312,197.688255501719,0.0,3.802165526937742e-05,107.75337103341562,0.06877463652633478,9.124349515387106e-05,0.00018162640362018713,0.0007168922090183795,0.09028309941193681,0.09028309941193681,0.09028309941193681,0.09050727738793717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493947.2664601429,593.614021530783,0.0,0.09028309941193681,0.09028309941674156,0.09028309941674156,0.36461976930048984,0.36461976930048984,0.5,8.473332107096107,9.29389898374211e-11,9.29389898374211e-11,9.29389898374211e-11,0.003691138822546236,1.2497216203956896,9.29389898374211e-11,26894.33889744331,20405.584696059213,0.7587315967822156,0.9949078735173277,0.6468079134527454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442507667774632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41167.727678123105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3249209613717,261.3249209613717,-11.825079038628303,246.34681960464513,276.3030223180896,119181.33343092109,118986.8972675856,194.43616333551014,0.0,nan,276.3030223180896,3.1530223180895973,270.3117817754753,-2.8382182245246668,264.3205412326705,-8.82945876732947,258.3293006899979,-14.820699310002055,252.33806014735165,-20.811939852648322,246.34681960464513,-26.803180395354843,1.0,1.0,26022.012520719443,26022.012520719443,275.4454803811148,2.295480381114828,275.4454803811148,275.4454803811148,77487.54332012488,77248.43362447585,239.10969564903644,0.0,8546.071908451686,8546.071908451686,0.8840268229130006,3966.8057931164863,275.4454803811148,2.295480381114828,1.0,0.002,0.1805167096405965,0.004654523407228674,0.00027870105020411855,0.0017212989505724981,0.13935052510205928,0.13935052510205928,0.0,7.766166182365808e-13,1.0,1.0025191066720376,1.2497216203027506,0.09028309941674156,0.0,0.00022675899222906386,291.4332349664731,0.0,1599861.244468238,266.41011422531284,0.003691138729607246,1.0,1285211.3695763722,2582.9698323043385,,,,,,,,,,,,,,,,,,,7.0,15326.0405207811,1530.046715090698,0.36461976930048984,6.173730061729009,2.6737579876331807
1410.0,-28.504472184633215,4.351431628262029,34.9066437861142,24.400048283301317,4.866734080715783,-25.167351558078575,-38.70857387138528,1.5296134516541051,-6.728987438701665,-6.734301969726285,39.83960049614933,42517.88878392642,22959.8454591057,22959.8454591057,65477.73424303212,77494.80137316529,77246.07857586283,22959.8454591057,100205.92403496854,100205.92403496854,100205.92403496854,127111.53620499652,123373.81260628343,3737.7235987130834,0.0,90734.20855404774,55759.42189842609,38860.874061801835,26905.612170027976,65766.48623182981,20414.341170346364,1530.3606546112358,0.0,0.8784005485287238,2.7049428719254793,0.001494314320929203,1.0,1.0,-5.23046843232936,331309.9377284372,1547628.8839398297,4.6712419631926805,1547628.8839398297,4.6712419631926805,0.7587391448794951,0.09028989829312391,3.9467924657637288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9467924657637288,1.2845017582613245,1.2848520333312543,3.0726251952399246,6510.524083796805,15325.954553277017,6455.212801850204,0.000319001334573897,22989.353846475966,2344.261684313804,19295.063047570962,1967.5488620039425,0.8393042786858796,0.8393042786858796,35643.43588829595,35405.22815468563,1.0084171089944685,0.8,4301.785104092762,4273.035954225843,1.0084171089944685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3946.6608957808153,4632.441516551485,5.817536916751819,4.351431628262029,-4.173712734707838,8.525144362969867,2.6797924351260898,3.5,0.7656549814645971,0.6,0.000272679140333312,1.0006956705322008,0.000272489577364008,197.69378137376643,0.0,3.7710703373343886e-05,106.87213336005657,0.06881234722970812,9.119144472440945e-05,0.00018148769560890254,0.0007162942696580376,0.09028989834283624,0.09028989834283624,0.09028989834283624,0.09055974590700594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493931.99522262934,593.6192540285247,0.0,0.09028989834283624,0.09028989829312391,0.09028989829312391,0.36463213097128316,0.36463213097128316,0.5,8.481427535588336,0.1856146860590684,0.1856146860590684,3.558398020686582e-11,0.005314531024623648,1.503833537396929,3.558398020686582e-11,26905.612170027976,20414.341170346364,0.7587391448794951,0.9956094356663693,0.6464978018446805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425479417009315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41166.84644044974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3260500497832,261.3260500497832,-11.823949950216786,246.34086842719046,276.3112316723913,119225.3807884866,119036.6080714154,188.7727170711907,0.0,nan,276.3112316723913,3.1612316723912954,270.31715902340625,-2.8328409765937295,264.3230863742459,-8.82691362575406,258.3290137252037,-14.820986274796269,252.33494107626163,-20.81505892373835,246.34086842719046,-26.80913157280952,1.0,1.0,26022.012520719443,26022.012520719443,275.4544797540116,2.304479754011595,275.4544797540116,275.4544797540116,77480.00134360824,77246.07857586283,233.9227677454037,0.0,8546.071908451686,8546.071908451686,0.884044418829411,3966.5264280925476,275.4544797540116,2.304479754011595,1.0,0.002,0.18024412581179058,0.00465725957611301,0.0002782855046167402,0.0017217144967658301,0.1391427523083701,0.1391427523083701,0.0,1.3825702735448253e-12,1.0,1.003029730482493,1.503833537361345,0.09028989829312391,0.0,0.00027258382900738424,350.31921715783784,0.0,1599876.3666918713,266.4210125612983,0.0053145309890396675,1.0,1285179.7497801962,2580.0316402305784,,,,,,,,,,,,,,,,,,,6.0,15325.954553277017,1530.3606546112358,0.36463213097128316,6.173730061729009,2.6797924351260898
1411.0,-28.511176617014577,4.374099261057925,34.90772614201671,24.407378991041355,4.8747913717831075,-25.172579818133613,-38.71368484161792,1.5361945738778138,-6.718236721467633,-6.72534096501671,39.84452898134474,42507.2597124367,23029.884105876245,23029.884105876245,65537.14381831295,77486.83918526067,77244.14602903971,23029.884105876245,100274.03013491596,100274.03013491596,100274.03013491596,127190.89932147699,123448.6870399273,3742.2122815496796,0.0,90731.23457106132,55753.760872827705,38863.85966470401,26916.86918656103,65780.72885126504,20423.07296769989,1530.6797286307024,0.0,0.8784304121694393,2.705824440161006,0.001494314320929203,1.0,1.0,-4.9819807695703275,331427.37559565704,1547840.6831826626,4.670225808597765,1547840.6831826626,4.670225808597765,0.7587462281050374,0.09029839015897971,3.9465351395563215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9465351395563215,1.2844713746011536,1.2848213978847776,3.0724975406958963,6510.253599136135,15325.869126043614,6455.365123114004,0.00031906905676075615,22990.099254826735,2344.337694811861,19295.518346021796,1967.5952895251485,0.8392968700198514,0.8392968700198513,35641.57674823576,35405.22815468563,1.0083513613899535,0.8,4301.560725583284,4273.035954225843,1.0083513613899535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3951.8672233142947,4632.441516551485,5.827595616069781,4.374099261057925,-4.158283195186764,8.532382456244688,2.6856868741584345,3.5,0.7673391069024099,0.6,0.000272489577364008,1.0006895891360428,0.0002723018010003133,197.6992589198572,0.0,3.747542021014325e-05,106.20534087554597,0.06884982264991826,9.1139292405555e-05,0.00018135028495845298,0.0007157052721570869,0.09029839002741875,0.09029839002741875,0.09029839002741875,0.0906112282120874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493910.520234208,593.6265136327319,0.0,0.09029839002741875,0.09029839015897971,0.09029839015897971,0.3646500500903529,0.3646500500903529,0.5,8.490812680877351,0.49298541955914743,0.49298541955914743,1.0095391189679503e-10,0.007104243549065359,1.743360195446371,1.0095391189679503e-10,26916.86918656103,20423.07296769989,0.7587462281050374,0.9962970152929918,0.6461962409773335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442587991056225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41166.17964796523,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32709683662,261.32709683662,-11.822903163379976,246.33491449177882,276.3192791814742,119263.42761943094,119088.41494769852,175.0126717323908,0.0,nan,276.3192791814742,3.1692791814742236,270.3224062435795,-2.8275937564204696,264.32553330554265,-8.824466694457328,258.3286603676014,-14.821339632398576,252.33178742974337,-20.818212570256605,246.33491449177882,-26.81508550822116,1.0,1.0,26022.012520719443,26022.012520719443,275.4632146259617,2.3132146259617343,275.4632146259617,275.4632146259617,77471.45363586204,77244.14602903971,227.30760682233085,0.0,8546.071908451686,8546.071908451686,0.8840607074905067,3966.267815254103,275.4632146259617,2.3132146259617343,1.0,0.002,0.1799284243363276,0.004660123002697883,0.00027780319213640056,0.0017221968053344975,0.13890159606820027,0.13890159606820027,0.0,-2.5291019278839144e-12,1.0,1.0035105679233152,1.7433601953454172,0.09029839015897971,0.0,0.00031570146733261845,405.7234877664024,0.0,1599891.5512506082,266.43176327853234,0.007104243448111447,1.0,1285149.1986856624,2577.28838503696,,,,,,,,,,,,,,,,,,,4.0,15325.869126043614,1530.6797286307024,0.3646500500903529,6.173730061729009,2.6856868741584345
1412.0,-28.517841577829547,4.396198133007763,34.90890107263021,24.414855578821175,4.882994878078529,-25.177757932075878,-38.71874244706703,1.5429112305204353,-6.707539152430456,-6.716517467884942,39.84936624338193,42496.529800651195,23098.13535423979,23098.13535423979,65594.66515489099,77478.77727063753,77241.79591698048,23098.13535423979,100339.93127122027,100339.93127122027,100339.93127122027,127267.50722661403,123520.23013805943,3747.277088554599,0.0,90728.18556708054,55748.03000071823,38866.83951818034,26927.575955393768,65794.4154735741,20431.404327523443,1530.9741961337916,0.0,0.8784598689028087,2.706691228869714,0.001494314320929203,1.0,1.0,-4.7518240460398715,331543.0433386258,1548048.5834565207,4.669223542945526,1548048.5834565207,4.669223542945526,0.7587539391354274,0.09030825610418546,3.9462727680043117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9462727680043117,1.2844403549614456,1.2847901285920054,3.0723674733209116,6509.978001976199,15325.784664842085,6455.521496767481,0.00031913812730421964,22990.855143792585,2344.41477403523,19295.985757336566,1967.6429522147284,0.8392896060913325,0.8392896060913325,35639.68113141795,35405.22815468563,1.0082843246850202,0.8,4301.331944715595,4273.035954225843,1.0082843246850202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3956.9478536768643,4632.441516551485,5.837361574723963,4.396198133007763,-4.143165603061938,8.539363736069701,2.6914439960989665,3.5,0.768983998885419,0.6,0.0002723018010003133,1.0006855651787254,0.000272115248261505,197.70470447762912,0.0,3.7123247945108445e-05,105.20728467643734,0.06888694589786337,9.108771175287534e-05,0.00018121408924743796,0.0007151202255758674,0.09030825615096806,0.09030825615096806,0.09030825615096806,0.09066073193142242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493882.8553229582,593.6357909016353,0.0,0.09030825615096806,0.09030825610418546,0.09030825610418546,0.3646732174589459,0.3646732174589459,0.5,8.501386956766153,0.7832885808930428,0.7832885808930428,4.263256414560601e-12,0.008978315454498897,1.9646934218450838,4.263256414560601e-12,26927.575955393768,20431.404327523443,0.7587539391354274,0.9969640232040158,0.6458987361582329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426276903346094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41165.18159176612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3280931663878,261.3280931663878,-11.82190683361216,246.32896644693727,276.32721988585513,119304.35821604852,119137.78148809056,166.57672795796884,0.0,nan,276.32721988585513,3.177219885855152,270.3275691981031,-2.8224308018968713,264.3279185102378,-8.822081489762184,258.32826782245405,-14.821732177545925,252.3286171347395,-20.82138286526049,246.32896644693727,-26.821033553062705,1.0,1.0,26022.012520719443,26022.012520719443,275.4717631298469,2.3217631298469428,275.4717631298469,275.4717631298469,77464.00008031385,77241.79591698048,222.20416333337198,0.0,8546.071908451686,8546.071908451686,0.8840773153510398,3966.004131844333,275.4717631298469,2.3217631298469428,1.0,0.002,0.1795729411189465,0.004663130320005823,0.0002772593610378858,0.00172274064072062,0.1386296805189429,0.1386296805189429,0.0,1.7585056674707111e-12,1.0,1.0039544873215767,1.9646934218408205,0.09030825610418546,0.0,0.0003554832187959243,456.8382794994468,0.0,1599906.792674702,266.4424608475695,0.008978315450235641,1.0,1285119.1148961335,2574.780671540222,,,,,,,,,,,,,,,,,,,6.0,15325.784664842085,1530.9741961337916,0.3646732174589459,6.173730061729009,2.6914439960989665
1413.0,-28.52445752876329,4.417739957399582,34.91016256161684,24.421962489746534,4.8908152587683675,-25.182930250086713,-38.72379498844964,1.549287978068876,-6.697056568424557,-6.707994408878618,39.85421503560082,42486.12712288237,23164.981062145864,23164.981062145864,65651.10818502824,77471.01755470259,77240.03811563377,23164.981062145864,100405.01917777963,100405.01917777963,100405.01917777963,127343.34066291612,123590.44567298818,3752.8949899279382,0.0,90725.30904545033,55742.493698366234,38869.79483009344,26938.321485136486,65808.11631522993,20439.750767431862,1531.2763352474037,0.0,0.8784876436504596,2.707526745675899,0.001494314320929203,1.0,1.0,-4.534442139093528,331654.8027535498,1548257.0004669225,4.66827854628543,1548257.0004669225,4.66827854628543,0.7587611120726181,0.09031962322468907,3.946023037723901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946023037723901,1.2844109236233459,1.2847604496164322,3.0722434426142224,6509.715195792001,15325.700770906524,6455.668919566466,0.00031920387814911647,22991.581188989065,2344.4888100410503,19296.426413948262,1967.6878866838588,0.8392822683804603,0.8392822683804603,35637.876823523235,35405.22815468563,1.0082205178622434,0.8,4301.114183867595,4273.035954225843,1.0082205178622434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3961.906214034521,4632.441516551485,5.846928173132173,4.417739957399582,-4.128480679598443,8.546220636998026,2.697067321238931,3.5,0.7705906632111231,0.6,0.000272115248261505,1.000680559046903,0.00027193018371485185,197.71011024875182,0.0,3.6882354095584136e-05,104.52459150688544,0.06892382825195896,9.103620968304954e-05,0.00018107903857845549,0.0007145420578794804,0.09031962323670187,0.09031962323670187,0.09031962323670187,0.09070948302011977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493849.82566417806,593.6468211908578,0.0,0.09031962323670187,0.09031962322468907,0.09031962322468907,0.3647012420573274,0.3647012420573274,0.5,8.51308274429598,1.0574917807584825,1.0574917807584825,7.031530913081951e-11,0.010937840454062098,2.173552269785091,7.031530913081951e-11,26938.321485136486,20439.750767431862,0.7587611120726181,0.9976141524937502,0.6456061881389824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426671579415415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41164.498898596576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32901783882767,261.32901783882767,-11.82098216117231,246.32302820394472,276.33500747372744,119342.34923564184,119187.75290701237,154.5963286294791,0.0,nan,276.33500747372744,3.1850074737274667,270.33261161978817,-2.81738838021181,264.33021576577346,-8.819784234226518,258.3278199118157,-14.822180088184268,252.32542405791648,-20.8245759420835,246.32302820394472,-26.82697179605526,1.0,1.0,26022.012520719443,26022.012520719443,275.4800805035553,2.3300805035553367,275.4800805035553,275.4800805035553,77456.23894961731,77240.03811563377,216.20083398354473,0.0,8546.071908451686,8546.071908451686,0.8840931228727427,3965.753152912521,275.4800805035553,2.3300805035553367,1.0,0.002,0.17917996791595928,0.004666243904973839,0.0002766574543996367,0.0017233425432691186,0.13832872719981834,0.13832872719981834,0.0,-2.3312445723844277e-12,1.0,1.004373037066023,2.1735522697147758,0.09031962322468907,0.0,0.0003929731987696759,505.00594924082986,0.0,1599921.9023823957,266.4529434315754,0.010937840383746789,1.0,1285090.0540339828,2572.434281404868,,,,,,,,,,,,,,,,,,,6.0,15325.700770906524,1531.2763352474037,0.3647012420573274,6.173730061729009,2.697067321238931
1414.0,-28.53102629501347,4.438737885867569,34.91150236771844,24.42888377644124,4.898434908253586,-25.18808017477801,-38.7288247939199,1.5554887863097413,-6.686753448883735,-6.6996692836399685,39.858999073184194,42475.88804597093,23230.248573541474,23230.248573541474,65706.1366195124,77463.41363952322,77238.11335515049,23230.248573541474,100468.36192869197,100468.36192869197,100468.36192869197,127417.07449188878,123658.05543374235,3759.019058146434,0.0,90722.50563729508,55737.03891785966,38872.74079937269,26948.7125631968,65821.45336256949,20447.83398907574,1531.564887199168,0.0,0.8785145841530042,2.708342210502684,0.001494314320929203,1.0,1.0,-4.332685327299714,331763.9953328477,1548462.6548950989,4.667361970190822,1548462.6548950989,4.667361970190822,0.7587684918574125,0.09033225436661113,3.945778168905661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945778168905661,1.2843823131815846,1.284731593682923,3.0721212277763676,6509.456237215965,15325.61763663689,6455.813889985766,0.000319268641864374,22992.29752757653,2344.5618562482123,19296.859740232972,1967.7320736676616,0.8392749666312678,0.8392749666312678,35636.10761764625,35405.22815468563,1.0081579531573812,0.8,4300.900659461263,4273.035954225843,1.0081579531573812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3966.7448889960806,4632.441516551485,5.8562497018608815,4.438737885867569,-4.1141453169591795,8.552883202826749,2.7025594351521427,3.5,0.7721598386148979,0.6,0.00027193018371485185,1.0006757399580324,0.0002717465537100524,197.71547771902743,0.0,3.6589131921932354e-05,103.69359986675629,0.0689604173838809,9.098496609579835e-05,0.00018094521761905348,0.0007139696894491452,0.0903322544010094,0.0903322544010094,0.0903322544010094,0.09075668478233419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493811.4696165658,593.6595880602654,0.0,0.0903322544010094,0.09033225436661113,0.09033225436661113,0.3647338640907257,0.3647338640907257,0.5,8.52581565641073,1.3156864157579093,1.3156864157579093,3.370814738445915e-11,0.012915834756256572,2.3669839563402775,3.370814738445915e-11,26948.7125631968,20447.83398907574,0.7587684918574125,0.9982480371191155,0.6453198140733487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427063373538722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41163.66790695644,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3298699238452,261.3298699238452,-11.820130076154783,246.31710430599125,276.3426355417283,119379.51817023965,119237.0577591215,142.46041111816896,0.0,nan,276.3426355417283,3.1926355417283503,270.337529294585,-2.8124707054149667,264.332423047381,-8.817576952618992,258.3273168002284,-14.822683199771575,252.32221055315733,-20.827789446842644,246.31710430599125,-26.832895694008727,1.0,1.0,26022.012520719443,26022.012520719443,275.4881804071361,2.3381804071361216,275.4881804071361,275.4881804071361,77448.65813071275,77238.11335515049,210.54477556225902,0.0,8546.071908451686,8546.071908451686,0.8841086225212434,3965.507059750189,275.4881804071361,2.3381804071361216,1.0,0.002,0.17875231155428906,0.0046694698310731,0.00027600186223173523,0.0017239981386215114,0.13800093111586761,0.13800093111586761,0.0,8.532467267452493e-13,1.0,1.004760381449324,2.3669839563065693,0.09033225436661113,0.0,0.0004276563614203543,549.5647965886129,0.0,1599936.8268625555,266.46324655111624,0.012915834722548425,1.0,1285061.666716169,2570.2818078945947,,,,,,,,,,,,,,,,,,,6.0,15325.61763663689,1531.564887199168,0.3647338640907257,6.173730061729009,2.7025594351521427
1415.0,-28.537541529416238,4.459204261933092,34.91291357384396,24.435605259519093,4.905850686054897,-25.193202307901878,-38.733827288355656,1.561511462734147,-6.676674329718367,-6.691568443479207,39.86374008819384,42465.855775843265,23294.03486191324,23294.03486191324,65759.8906377565,77455.9851686986,77236.27268657704,23294.03486191324,100530.30754849028,100530.30754849028,100530.30754849028,127489.19236227038,123723.57638870932,3765.615973561057,0.0,90719.80208813265,55731.71340415528,38875.65409330819,26958.884813780103,65834.5389070883,20455.75000376184,1531.8471031581887,0.0,0.8785404653420741,2.709135183856983,0.001494314320929203,1.0,1.0,-4.144716798550178,331870.27331092936,1548666.4802553197,4.666481468210241,1548666.4802553197,4.666481468210241,0.7587758227041288,0.09034610486891265,3.9455413812373763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9455413812373763,1.2843545338869435,1.2847035709755523,3.0720033114973893,6509.206386770376,15325.535227102055,6455.9526346893,0.00031933105053687575,22992.992170742782,2344.6326901380985,19297.27445743663,1967.7743630532987,0.8392676479049676,0.8392676479049676,35634.396778139846,35405.22815468563,1.0080974532101536,0.8,4300.6941792575235,4273.035954225843,1.0080974532101536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3971.466846192142,4632.441516551485,5.865347934163834,4.459204261933092,-4.100175349572778,8.55937961150587,2.7079233768356517,3.5,0.7736923933816148,0.6,0.0002717465537100524,1.0006702669038452,0.0002715645329913301,197.72080169630817,0.0,3.63064941224758e-05,102.89260434309642,0.06899672387800337,9.093402719191644e-05,0.00018081252651813592,0.0007134033056233857,0.09034610490102517,0.09034610490102517,0.09034610490102517,0.09080266064731983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493768.2474056737,593.6739420779073,0.0,0.09034610490102517,0.09034610486891265,0.09034610486891265,0.3647707558882934,0.3647707558882934,0.5,8.539512329023648,1.5583641241636883,1.5583641241636883,-8.185452315956354e-12,0.014894113760817618,2.5468516449290064,-8.185452315956354e-12,26958.884813780103,20455.75000376184,0.7587758227041288,0.998866123002135,0.6450391615224184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442745239336566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41162.866911432786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33064895191575,261.33064895191575,-11.81935104808423,246.31119953785998,276.3500983660124,119415.9674139592,119285.72142444468,130.2459895145157,0.0,nan,276.3500983660124,3.200098366012412,270.3423186003492,-2.8076813996507894,264.3345388346683,-8.81546116533167,258.32675906907906,-14.823240930920917,252.31897930352542,-20.831020696474553,246.31119953785998,-26.83880046214,1.0,1.0,26022.012520719443,26022.012520719443,275.4960658654708,2.346065865470848,275.4960658654708,275.4960658654708,77441.24263792283,77236.27268657704,204.969951345789,0.0,8546.071908451686,8546.071908451686,0.8841236105091432,3965.2690881435633,275.4960658654708,2.346065865470848,1.0,0.002,0.1782924323021582,0.004672793298324697,0.00027529636650585514,0.00172470363411709,0.13764818325292758,0.13764818325292758,0.0,6.229452717554373e-13,1.0,1.0051203189536162,2.546851644937192,0.09034610486891265,0.0,0.0004598792518811511,590.9604942892672,0.0,1599951.4879472293,266.4733256702816,0.01489411376900307,1.0,1285034.0428969648,2568.2977305314757,,,,,,,,,,,,,,,,,,,6.0,15325.535227102055,1531.8471031581887,0.3647707558882934,6.173730061729009,2.7079233768356517
1416.0,-28.54401892209536,4.479151179164884,34.91438962721953,24.442140804044925,4.913066173370308,-25.19831041270582,-38.738815812952794,1.567357662093822,-6.666839072748019,-6.683686891585369,39.86843475283104,42455.98145453137,23356.369922988193,23356.369922988193,65812.35137751956,77448.70751415181,77234.50185706947,23356.369922988193,100590.87178005766,100590.87178005766,100590.87178005766,127559.7072959044,123787.05541003619,3772.651885868209,0.0,90717.17029153547,55726.4717216284,38878.55396656341,26968.83551584674,65847.38948241016,20463.496849266096,1532.1228122004754,0.0,0.8785653276936604,2.709906482683607,0.001494314320929203,1.0,1.0,-3.9699617312141413,331973.70004976593,1548868.332906279,4.66563565931304,1548868.332906279,4.66563565931304,0.7587831086456016,0.09036108876066476,3.9453093518838687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9453093518838687,1.2843275775339142,1.2846763735104465,3.071887126693492,6508.960205112712,15325.453671029687,6456.089109312856,0.0003193925228211094,22993.677352124087,2344.702559194433,19297.68238921932,1967.8159605185585,0.8392603798729331,0.8392603798729331,35632.72029851424,35405.22815468563,1.0080381690263776,0.8,4300.491845927389,4273.035954225843,1.0080381690263776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3976.0748415642215,4632.441516551485,5.874227939280842,4.479151179164884,-4.086562696707435,8.56571387587232,2.713161963425197,3.5,0.7751891324071991,0.6,0.0002715645329913301,1.0006664078179743,0.0002713836807847845,197.72609499672723,0.0,3.598928243110128e-05,101.99362640974104,0.06903271316043448,9.088325678290233e-05,0.0001806812762084278,0.0007128435287354225,0.09036108879718587,0.09036108879718587,0.09036108879718587,0.09084743105091218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493720.4823144343,593.6897773100204,0.0,0.09036108879718587,0.09036108876066476,0.09036108876066476,0.3648116331723548,0.3648116331723548,0.5,8.554102598861164,1.7860211725675867,1.7860211725675867,-5.8548721426632255e-12,0.016847818837334216,2.7137251603712116,-5.8548721426632255e-12,26968.83551584674,20463.496849266096,0.7587831086456016,0.9994678892334835,0.6447633199775165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427838262545085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.96793349943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3313534380554,261.3313534380554,-11.818646561944604,246.30531513691977,276.35739173921104,119451.58076676869,119333.79747470342,117.78329206524444,0.0,nan,276.35739173921104,3.2073917392110616,270.3469764187715,-2.8030235812285014,264.3365610981909,-8.813438901809093,258.32614577781135,-14.82385422218863,252.31573045742792,-20.83426954257206,246.30531513691977,-26.844684863080204,1.0,1.0,26022.012520719443,26022.012520719443,275.50374020760484,2.353740207604858,275.50374020760484,275.50374020760484,77433.98260315842,77234.50185706947,199.48074608895695,0.0,8546.071908451686,8546.071908451686,0.8841382971737649,3965.035898643288,275.50374020760484,2.353740207604858,1.0,0.002,0.17780267783444234,0.004676205410354992,0.0002745445935502098,0.001725455407974944,0.13727229677510489,0.13727229677510489,0.0,1.525153701248394e-12,1.0,1.0054540487245636,2.7137251603770665,0.09036108876066476,0.0,0.0004897544686779437,629.3380016555916,0.0,1599965.8269579187,266.48316092725196,0.01684781884318909,1.0,1285007.1656404554,2566.472649682345,,,,,,,,,,,,,,,,,,,6.0,15325.453671029687,1532.1228122004754,0.3648116331723548,6.173730061729009,2.713161963425197
1417.0,-28.550450819938465,4.4985904767173865,34.915924346716885,24.448486288916342,4.920084706466035,-25.203397267196788,-38.74378191595895,1.5730311526966583,-6.657263603106969,-6.676020201560027,39.87308068122119,42446.28678828541,23417.284284915975,23417.284284915975,65863.57107320138,77441.59373049455,77232.79413413492,23417.284284915975,100650.0784190509,100650.0784190509,100650.0784190509,127628.64562775541,123848.55100014823,3780.0946276071795,0.0,90714.62894240096,55721.33390883899,38881.438926179966,26978.56720870451,65860.00613488448,20471.076310449116,1532.3921130649521,0.0,0.8785892049483179,2.7106568081321423,0.001494314320929203,1.0,1.0,-3.807834505614096,332074.3315454143,1549068.1096596008,4.664823391951182,1549068.1096596008,4.664823391951182,0.7587903446497417,0.09037712518799669,3.9450842589066837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9450842589066837,1.2843014273113498,1.2846499839052001,3.07177440981718,6508.7213715774615,15325.372655878702,6456.220538005657,0.0003194520934965772,22994.34511128567,2344.770651678776,19298.07523837731,1967.8560199841243,0.8392530922268265,0.8392530922268265,35631.09391738293,35405.22815468563,1.0079806571071985,0.8,4300.29555895477,4273.035954225843,1.0079806571071985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3980.5715675163087,4632.441516551485,5.882894927958116,4.4985904767173865,-4.073299797069627,8.571890273787012,2.7182779572266758,3.5,0.7766508449219074,0.6,0.0002713836807847845,1.0006617604445076,0.00027120420856717074,197.73135136150103,0.0,3.5759200571810084e-05,101.34157442050977,0.06906847236100629,9.083274058706937e-05,0.00018055094019771512,0.000712288672104808,0.09037712521484166,0.09037712521484166,0.09037712521484166,0.09089102788820577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493668.48587218137,593.70699170861,0.0,0.09037712521484166,0.09037712518799669,0.09037712518799669,0.36485622380026544,0.36485622380026544,0.5,8.56951967910423,1.999171489639366,1.999171489639366,1.8189894035458565e-12,0.018756598453080642,2.8681856959459537,1.8189894035458565e-12,26978.56720870451,20471.076310449116,0.7587903446497417,1.000054129031048,0.6444926030124164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428221909925292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.3158815102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3319831663083,261.3319831663083,-11.818016833691672,246.2994534677564,276.3645128648634,119486.51517531795,119381.23068657501,105.28448874294864,0.0,nan,276.3645128648634,3.2145128648634227,270.35150098548695,-2.798499014513027,264.33848910592474,-8.81151089407524,258.3254772265926,-14.824522773407352,252.31246534722564,-20.837534652774337,246.2994534677564,-26.850546532243584,1.0,1.0,26022.012520719443,26022.012520719443,275.5112070721486,2.361207072148602,275.5112070721486,275.5112070721486,77426.88148746821,77232.79413413492,194.0873533332924,0.0,8546.071908451686,8546.071908451686,0.8841525446612547,3964.809680201217,275.5112070721486,2.361207072148602,1.0,0.002,0.1772852829355973,0.004679697608119063,0.00027374999538956444,0.0017262500050717541,0.13687499769478223,0.13687499769478223,0.0,4.613184834134643e-13,1.0,1.0057627843556487,2.8681856959441347,0.09037712518799669,0.0,0.0005173948983946159,664.8426242563091,0.0,1599979.7962486926,266.492736396893,0.018756598451261652,1.0,1284981.01995052,2564.7974119085357,,,,,,,,,,,,,,,,,,,6.0,15325.372655878702,1532.3921130649521,0.36485622380026544,6.173730061729009,2.7182779572266758
1418.0,-28.556838929511965,4.517533749949458,34.91751190643659,24.454650235734903,4.926913663214276,-25.208463670207994,-38.74872556244952,1.5785384022433586,-6.647959829442129,-6.668563655186472,39.87767575865,42436.75662708994,23476.80720343887,23476.80720343887,65913.56383052882,77434.63432172507,77231.14493287618,23476.80720343887,100707.95213631506,100707.95213631506,100707.95213631506,127696.03460958025,123908.12101870766,3787.913590872587,0.0,90712.16972990354,55716.2889217752,38884.31200903149,26988.0824732652,65872.39448229669,20478.49023530276,1532.6550954346626,0.0,0.8786121313463788,2.7113868429106414,0.001494314320929203,1.0,1.0,-3.657764377871274,332172.2277377267,1549265.7189573694,4.664043497882742,1549265.7189573694,4.664043497882742,0.7587975268561248,0.09039413707060026,3.9448653672957357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9448653672957357,1.2842760524488686,1.284624371652166,3.071664662572842,6508.488830336018,15325.292336227842,6456.347754946966,0.00031951004248216016,22994.997619421443,2344.837188991291,19298.455498328243,1967.8947957078353,0.8392458141430238,0.8392458141430238,35629.51232564782,35405.22815468563,1.0079247296553726,0.8,4300.104677587771,4273.035954225843,1.0079247296553726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3984.9596521413055,4632.441516551485,5.891353803500541,4.517533749949458,-4.06037894594977,8.57791269589923,2.7232740639536224,3.5,0.7780783039867493,0.6,0.00027120420856717074,1.0006572880149425,0.00027102606638200087,197.73657218029808,0.0,3.548728412061267e-05,100.57096319781631,0.0691039596451269,9.078247859566839e-05,0.00018042172997150235,0.0007117394340721626,0.09039413709793555,0.09039413709793555,0.09039413709793555,0.09093348200799753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493612.55524014746,593.7254879350157,0.0,0.09039413709793555,0.09039413707060026,0.09039413707060026,0.36490426849913393,0.36490426849913393,0.5,8.585700026688789,2.198339783191784,2.198339783191784,-1.2789769243681803e-11,0.02060382574433106,3.0107992773151864,-1.2789769243681803e-11,26988.0824732652,20478.49023530276,0.7587975268561248,1.0006249863627348,0.6442267198666186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428602881851436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41160.545270287505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33253847549383,261.33253847549383,-11.817461524506143,246.293616237265,276.37146071371967,119520.8275777128,119427.9852322789,92.8423454339179,0.0,nan,276.37146071371967,3.2214607137196936,270.3558918184703,-2.7941081815296798,264.3403229230649,-8.809677076935088,258.32475402784587,-14.825245972154107,252.30918513259707,-20.840814867402912,246.293616237265,-26.856383762734964,1.0,1.0,26022.012520719443,26022.012520719443,275.5184706408271,2.3684706408271268,275.5184706408271,275.5184706408271,77419.94414419848,77231.14493287618,188.79921132230083,0.0,8546.071908451686,8546.071908451686,0.884166399505785,3964.5896941322144,275.5184706408271,2.3684706408271268,1.0,0.002,0.17674237375805374,0.004683261840354548,0.00027291585677491966,0.0017270841437719362,0.13645792838745982,0.13645792838745982,0.0,5.468559632904046e-13,1.0,1.0060477017149394,3.010799277327976,0.09039413707060026,0.0,0.0005429091774643075,697.6141823530259,0.0,1599993.3581881446,266.50204017055785,0.02060382575712083,1.0,1284955.5898304724,2563.263390440409,,,,,,,,,,,,,,,,,,,6.0,15325.292336227842,1532.6550954346626,0.36490426849913393,6.173730061729009,2.7232740639536224
1419.0,-28.563183839518782,4.535992337095954,34.91914683289538,24.460632888972782,4.933552023085388,-25.213510253291393,-38.753650698903925,1.5838784356028035,-6.638937321569983,-6.6613136215177295,39.88221850118613,42427.40129343365,23534.969533967083,23534.969533967083,65962.37082740074,77427.82850292131,77229.55286087972,23534.969533967083,100764.5223948468,100764.5223948468,100764.5223948468,127761.90921558876,123965.82946038243,3796.0797552063254,0.0,90709.79080594954,55711.34567896651,38887.16125220337,26997.386820741955,65884.54807294533,20485.742535458317,1532.9120122964177,0.0,0.8786341327883352,2.712097115583545,0.001494314320929203,1.0,1.0,-3.5191847454185563,332267.4343996407,1549461.096347616,4.6632950928437165,1549461.096347616,4.6632950928437165,0.7588046454821777,0.0904120522717738,3.9446524031764176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9446524031764176,1.2842514575151627,1.2845995412565918,3.071557661152076,6508.262107165233,15325.21267940539,6456.471087473043,0.0003195664926660694,22995.635998980746,2344.9022855899566,19298.8241475021,1967.9323874617835,0.8392385471903232,0.8392385471903232,35627.97354589815,35405.22815468563,1.0078703166951308,0.8,4299.918963173865,4273.035954225843,1.0078703166951308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3989.2416624041757,4632.441516551485,5.899609882190838,4.535992337095954,-4.047793354871842,8.583785691967796,2.7281529355064933,3.5,0.7794722672875695,0.6,0.00027102606638200087,1.0006528755024084,0.00027084923555126337,197.7417579294147,0.0,3.522522505619836e-05,99.82828780926614,0.0691391848701831,9.073243035322303e-05,0.00018029363602877784,0.0007111957246383328,0.0904120522840959,0.0904120522840959,0.0904120522840959,0.09097482797127729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493552.97518495156,593.7451727351819,0.0,0.0904120522840959,0.0904120522717738,0.0904120522717738,0.36495552036591683,0.36495552036591683,0.5,8.602583293859333,2.384059271259332,2.384059271259332,-2.7853275241795927e-12,0.022376299947723055,3.14212887609915,-2.7853275241795927e-12,26997.386820741955,20485.742535458317,0.7588046454821777,1.0011811988809463,0.6439658847846895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442898127901101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41159.80259489895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3330194966223,261.3330194966223,-11.816980503377692,246.28780473115881,276.3782342620893,119554.49111557983,119474.06901516797,80.42210041185365,0.0,nan,276.3782342620893,3.228234262089302,270.3601483559468,-2.789851644053158,264.3420624496284,-8.807937550371605,258.3239765435213,-14.826023456478651,252.3058906373895,-20.84410936261048,246.28780473115881,-26.862195268841162,1.0,1.0,26022.012520719443,26022.012520719443,275.52553438165705,2.3755343816570758,275.52553438165705,275.52553438165705,77413.15540728545,77229.55286087972,183.60254640573112,0.0,8546.071908451686,8546.071908451686,0.8841798790522192,3964.3756651922995,275.52553438165705,2.3755343816570758,1.0,0.002,0.17617596971632052,0.00468689028488646,0.0002720452973040098,0.0017279547014702845,0.1360226486520049,0.1360226486520049,0.0,-1.2257057348252776e-12,1.0,1.0063099638573294,3.1421288761019355,0.0904120522717738,0.0,0.0005664040394668087,727.7900312310746,0.0,1600006.48276501,266.51106267843,0.022376299950508383,1.0,1284930.862986409,2561.862291511705,,,,,,,,,,,,,,,,,,,6.0,15325.21267940539,1532.9120122964177,0.36495552036591683,6.173730061729009,2.7281529355064933
1420.0,-28.56948618153301,4.553977351540245,34.92082394721165,24.466438858676725,4.940002668084925,-25.21853729644682,-38.75855739517135,1.5890537817789265,-6.630202093815001,-6.654264937971664,39.886706461736296,42418.21184295342,23591.798258954084,23591.798258954084,66010.01010190751,77421.17152715637,77228.00521065091,23591.798258954084,100819.80346960499,100819.80346960499,100819.80346960499,127826.28306781712,124021.7177528806,3804.565314936503,0.0,90707.48686689163,55706.49468601719,38889.99131208271,27006.479598212125,65896.47091029484,20492.832773212955,1533.1627804741702,0.0,0.8786552470980922,2.7127882838933375,0.001494314320929203,1.0,1.0,-3.3916022441101177,332360.01751779,1549654.1359219227,4.662576887242388,1549654.1359219227,4.662576887242388,0.7588117028985005,0.09043079975340583,3.9444447745040225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9444447745040225,1.2842276306369322,1.2845754808174588,3.071452973292371,6508.040286152717,15325.13367507727,6456.591188222172,0.0003196216822498318,22996.262351853376,2344.9661558078833,19299.183136678388,1967.968994170118,0.8392312994778031,0.8392312994778031,35626.473301612226,35405.22815468563,1.0078172669573053,0.8,4299.737899582187,4273.035954225843,1.0078172669573053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3993.4201009632393,4632.441516551485,5.9076675287089335,4.553977351540245,-4.035535138724374,8.589512490264617,2.732917165545602,3.5,0.780833475870172,0.6,0.00027084923555126337,1.0006485273363597,0.00027067369626000525,197.74690912030712,0.0,3.4966839326150794e-05,99.09602265031135,0.06917415170950925,9.068259485104624e-05,0.00018016664070021713,0.0007106573644499152,0.09043079977309751,0.09043079977309751,0.09043079977309751,0.09101508601010466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493490.01251508296,593.765958679779,0.0,0.09043079977309751,0.09043079975340583,0.09043079975340583,0.36500974470406433,0.36500974470406433,0.5,8.620111880194072,2.556854070666361,2.556854070666361,-3.2741809263825417e-11,0.024062844156674146,3.2626626938615573,-3.2741809263825417e-11,27006.479598212125,20492.832773212955,0.7588117028985005,1.0017229935085177,0.643709917344398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429357135893144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41159.070329739996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33342654146713,261.33342654146713,-11.816573458532844,246.2820199184195,276.3848331645392,119587.5158350307,119519.46185918919,68.05397584148949,0.0,nan,276.3848331645392,3.234833164539225,270.36427051531524,-2.7857294846847367,264.3437078660196,-8.806292133980378,258.3231452168295,-14.826854783170461,252.30258256767976,-20.847417432320213,246.2820199184195,-26.86798008158047,1.0,1.0,26022.012520719443,26022.012520719443,275.5324019702807,2.382401970280739,275.5324019702807,275.5324019702807,77406.51020574279,77228.00521065091,178.50499509187648,0.0,8546.071908451686,8546.071908451686,0.8841930207828821,3964.166998376543,275.5324019702807,2.382401970280739,1.0,0.002,0.17558799798649255,0.004690575780988396,0.00027114129524995846,0.0017288587047743806,0.13557064762497922,0.13557064762497922,0.0,2.4339037729692592e-14,1.0,1.0065505789215214,3.262662693894299,0.09043079975340583,0.0,0.0005879717290159357,755.4888856946901,0.0,1600019.1470220645,266.519797906185,0.024062844189415955,1.0,1284906.8218962178,2560.586967882825,,,,,,,,,,,,,,,,,,,6.0,15325.13367507727,1533.1627804741702,0.36500974470406433,6.173730061729009,2.732917165545602
1421.0,-28.575740844409374,4.5714995074710805,34.92253826448016,24.47193773640322,4.946131501597288,-25.223553609807112,-38.7634506803937,1.5939442669439967,-6.6217709914333795,-6.647422834821457,39.89113487827423,42409.27835661482,23647.341285596947,23647.341285596947,66056.61964221176,77414.7652188861,77226.42491907623,23647.341285596947,100873.76620467319,100873.76620467319,100873.76620467319,127889.12454190962,124075.78120285567,3813.343339053959,0.0,90705.31949418044,55701.783997196995,38892.81721887049,27015.358337236434,65908.17555610693,20499.758580690166,1533.407473533726,0.0,0.8786754645642896,2.7134599601100216,0.001494314320929203,1.0,1.0,-3.274742453689896,332449.90663821314,1549844.632160177,4.661889208610268,1549844.632160177,4.661889208610268,0.7588186810179921,0.09045031297671355,3.9442469098767377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9442469098767377,1.2842051334837623,1.2845527521304398,3.071352704514484,6507.827828644298,15325.055312030934,6456.704873539855,0.00031967445284708545,22996.866465698793,2345.0277582761487,19299.522949700764,1968.003645454948,0.8392240298689024,0.8392240298689024,35625.043593833136,35405.22815468563,1.0077667119617868,0.8,4299.5653489996175,4273.035954225843,1.0077667119617868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3997.497415008913,4632.441516551485,5.915536354523001,4.5714995074710805,-4.023604489282447,8.595103996753528,2.7375692987981233,3.5,0.7821626567994638,0.6,0.00027067369626000525,1.0006436523589002,0.00027049958856174594,197.75202157045382,0.0,3.471235227546365e-05,98.37480634866398,0.06920886406178471,9.063292075179644e-05,0.0001800407755082088,0.000710125272450064,0.09045031297566845,0.09045031297566845,0.09045031297566845,0.09105424569483805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493423.91471476655,593.7877645446032,0.0,0.09045031297566845,0.09045031297671355,0.09045031297671355,0.3650667172577861,0.3650667172577861,0.5,8.63822985928404,2.7172038681210893,2.7172038681210893,4.376943252282217e-12,0.02565184338806148,3.372680381131545,4.376943252282217e-12,27015.358337236434,20499.758580690166,0.7588186810179921,1.0022522863795322,0.6434600563402374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429730489536152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41158.34911343835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3337481391274,261.3337481391274,-11.816251860872569,246.27626225559627,276.3912340226782,119618.55472375809,119564.78669420262,53.76802955546131,0.0,nan,276.3912340226782,3.2412340226782135,270.3682396692634,-2.7817603307365744,264.34524531578717,-8.80475468421281,258.32225096239745,-14.82774903760253,252.2992566090421,-20.850743390957888,246.27626225559627,-26.873737744403712,1.0,1.0,26022.012520719443,26022.012520719443,275.53905915905256,2.3890591590525787,275.53905915905256,275.53905915905256,77399.66376000574,77226.42491907623,173.23884092950902,0.0,8546.071908451686,8546.071908451686,0.8842055444039321,3963.9681444261214,275.53905915905256,2.3890591590525787,1.0,0.002,0.17498033157086498,0.004694309552454432,0.0002702067396832956,0.001729793259224174,0.1351033698416478,0.1351033698416478,0.0,-1.092530579893669e-12,1.0,1.0067701339702622,3.372680381127168,0.09045031297671355,0.0,0.0006076664130546467,780.7805382078827,0.0,1600031.314649737,266.5282290085666,0.025651843383684536,1.0,1284883.4844812595,2559.432729084774,,,,,,,,,,,,,,,,,,,5.0,15325.055312030934,1533.407473533726,0.3650667172577861,6.173730061729009,2.7375692987981233
