time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1422.0,-28.581961104439866,4.588570166048743,34.92428467551047,24.477528605517023,4.952360332017539,-25.228528960907664,-38.76830341815946,1.5989281867325695,-6.613601556978722,-6.640732602558867,39.895490186974534,42400.31532346717,23701.520963204308,23701.520963204308,66101.83628667147,77408.30357961047,77224.78344635975,23701.520963204308,100926.30440956407,100926.30440956407,100926.30440956407,127950.23964824164,124127.85443730214,3822.3852109394998,0.0,90703.11825073819,55697.0693766599,38895.60986008699,27023.935238677575,65919.54509876456,20506.459470029113,1533.6406560967978,0.0,0.8786951335739623,2.714117834239756,0.001494314320929203,1.0,1.0,-3.1684499477962618,332537.819010932,1550032.0007989018,4.661220204694809,1550032.0007989018,4.661220204694809,0.7588258071563009,0.09047048453178921,3.9440478301173036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9440478301173036,1.2841821974615217,1.2845295863020516,3.071252535593167,6507.615582719968,15324.977694078592,6456.818724759668,0.00031972718494390287,22997.469137700722,2345.0892137172964,19299.863258615707,1968.0383473067468,0.8392168348201684,0.8392168348201684,35623.60509141314,35405.22815468563,1.0077158464964224,0.8,4299.391736997062,4273.035954225843,1.0077158464964224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4001.4759505132242,4632.441516551485,5.92319465525324,4.588570166048743,-4.011955580896007,8.60052574694475,2.742111778089826,3.5,0.7834605080256646,0.6,0.00027049958856174594,1.0006401434271999,0.00027032654080345295,197.7571061271891,0.0,3.443014930175566e-05,97.57504312117554,0.06924329421108646,9.058368310345002e-05,0.0001799159054582959,0.0007095969365263819,0.09047048454354809,0.09047048454354809,0.09047048454354809,0.09109221050860984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493354.88499612256,593.8105231378486,0.0,0.09047048454354809,0.09047048453178921,0.09047048453178921,0.3651262199347106,0.3651262199347106,0.5,8.656881635510887,2.865490499853081,2.865490499853081,1.1084466677857563e-11,0.027131045580119917,3.47228265476258,1.1084466677857563e-11,27023.935238677575,20506.459470029113,0.7588258071563009,1.0027653587055827,0.6432131056114011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430101036761882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41157.549350210866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3340120435651,261.3340120435651,-11.815987956434867,246.2705336577291,276.39749042941196,119652.1064251131,119607.98413679888,44.12228831421231,0.0,nan,276.39749042941196,3.2474904294119824,270.37209907508185,-2.7779009249181286,264.3467077206972,-8.803292279302752,258.32131636637945,-14.828683633620528,252.29592501209115,-20.85407498790883,246.2705336577291,-26.879466342270888,1.0,1.0,26022.012520719443,26022.012520719443,275.54555731795864,2.3955573179586622,275.54555731795864,275.54555731795864,77393.68016375869,77224.78344635975,168.89671739893674,0.0,8546.071908451686,8546.071908451686,0.8842181448365443,3963.76806926789,275.54555731795864,2.3955573179586622,1.0,0.002,0.17435482188846227,0.004698093339159986,0.00026924451977436794,0.001730755479277168,0.13462225988718396,0.13462225988718396,0.0,-9.484643972990092e-13,1.0,1.0069688590405077,3.4722826547514956,0.09047048453178921,0.0,0.000625509680565234,803.6927836386277,0.0,1600043.0180827172,266.53639844302126,0.02713104556903545,1.0,1284860.6642064769,2558.397851334668,,,,,,,,,,,,,,,,,,,6.0,15324.977694078592,1533.6406560967978,0.3651262199347106,6.173730061729009,2.742111778089826
1423.0,-28.588134509031537,4.6051988216150965,34.926060248474,24.482831207010918,4.958280430376873,-25.23349301508791,-38.77314277980474,1.6036389355479914,-6.60575007705603,-6.634283596709462,39.89982503655102,42391.58319037097,23754.56132514108,23754.56132514108,66146.14451551205,77402.07603313209,77223.56283997218,23754.56132514108,100978.12416511326,100978.12416511326,100978.12416511326,128010.64138840073,124178.96411986189,3831.677268538846,0.0,90701.03584835226,55692.46656023045,38898.410320135335,27032.51722328748,65930.92754342282,20513.1517806445,1533.8792227207227,0.0,0.8787135703306294,2.714752413154336,0.001494314320929203,1.0,1.0,-3.069861033781649,332622.5788675708,1550218.5062709125,4.660593130955524,1550218.5062709125,4.660593130955524,0.7588324687341068,0.09049137772159012,3.9438565198742905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9438565198742905,1.2841605368461306,1.2845076975944967,3.0711553631451043,6507.409685962897,15324.900556841169,6456.928239885924,0.0003197782769912308,22998.056696860596,2345.149128077437,19300.19060665684,1968.0717275172299,0.8392096280592029,0.8392096280592029,35622.222715965596,35405.22815468563,1.0076669661654059,0.8,4299.22489892547,4273.035954225843,1.0076669661654059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4005.3582285391294,4632.441516551485,5.930695825378162,4.6051988216150965,-4.000653252547194,8.60585207416229,2.746547259273206,3.5,0.7847277883637732,0.6,0.00027032654080345295,1.0006353519412408,0.0002701548973649764,197.76215260713494,0.0,3.4221423901819676e-05,96.98351533775696,0.06927751563498828,9.053460579140568e-05,0.00017979193501204728,0.0007090735951180774,0.09049137773464203,0.09049137773464203,0.09049137773464203,0.09112959374578018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493283.3677034083,593.8340918039769,0.0,0.09049137773464203,0.09049137772159012,0.09049137772159012,0.3651880354361467,0.3651880354361467,0.5,8.676028113903445,3.0026634381379154,3.0026634381379154,5.5706550483591855e-12,0.02853351965342199,3.5644225629278026,5.5706550483591855e-12,27032.51722328748,20513.1517806445,0.7588324687341068,1.0032642794528788,0.6429696163830156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430469563748765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41156.957822427445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33420493757797,261.33420493757797,-11.815795062422012,246.26483412686113,276.4035757483247,119683.50767297261,119651.25765147155,32.25002150107542,0.0,nan,276.4035757483247,3.2535757483247494,270.37582742399155,-2.774172576008425,264.34807909972375,-8.80192090027623,258.32033077540393,-14.829669224596046,252.2925824511625,-20.857417548837475,246.26483412686113,-26.885165873138845,1.0,1.0,26022.012520719443,26022.012520719443,275.5518634972088,2.401863497208808,275.5518634972088,275.5518634972088,77387.46863429985,77223.56283997218,163.90579432767117,0.0,8546.071908451686,8546.071908451686,0.8842302534166195,3963.575802473662,275.5518634972088,2.401863497208808,1.0,0.002,0.17371279321862157,0.004701906042871095,0.0002682566310652846,0.0017317433683447766,0.1341283155326423,0.1341283155326423,0.0,-5.899386881780266e-13,1.0,1.0071526507823836,3.564422562922232,0.09049137772159012,0.0,0.0006420286687144586,824.9032582046682,0.0,1600054.2383497204,266.54424992294395,0.028533519647851335,1.0,1284838.6659374284,2557.4469545432275,,,,,,,,,,,,,,,,,,,6.0,15324.900556841169,1533.8792227207227,0.3651880354361467,6.173730061729009,2.746547259273206
1424.0,-28.59427466543814,4.6213960922937725,34.927860239009036,24.487965611647837,4.964025144892165,-25.23844468440024,-38.7779722577892,1.6081951625475905,-6.5981816926306465,-6.627995711100663,39.90408122463696,42383.014364844355,23806.327512205957,23806.327512205957,66189.34187705032,77395.98698737209,77222.17291269329,23806.327512205957,101028.50042489925,101028.50042489925,101028.50042489925,128069.30107260315,124228.11186371473,3841.1892088884156,0.0,90699.02763559921,55687.96700155091,38901.178482275885,27040.800647703898,65941.97912997978,20519.620604502994,1534.1067556396242,0.0,0.8787314304799976,2.715372395010033,0.001494314320929203,1.0,1.0,-2.9812689400034174,332705.2374566072,1550401.643859296,4.659985684960868,1550401.643859296,4.659985684960868,0.7588392397044414,0.09051282344104504,3.9436707895067706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9436707895067706,1.2841395962648758,1.2844865309265414,3.0710608106607444,6507.209340594526,15324.824150932367,6457.034112517309,0.0003198279443936428,22998.630584715418,2345.207648352436,19300.507067037048,1968.103997495276,0.8392024471171734,0.8392024471171734,35620.88064692392,35405.22815468563,1.0076195115090256,0.8,4299.0629254100595,4273.035954225843,1.0076195115090256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4009.1462829123307,4632.441516551485,5.938004211438383,4.6213960922937725,-3.9896325790019236,8.611028671295696,2.750877853979137,3.5,0.7859651011368963,0.6,0.0002701548973649764,1.000631960723385,0.0002699842779054088,197.76717212930032,0.0,3.394457587400826e-05,96.19892802693941,0.06931146021086229,9.048565320915908e-05,0.00017966924415581734,0.0007085563499500569,0.09051282345385663,0.09051282345385663,0.09051282345385663,0.0911657795026654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493209.33471575624,593.858476714657,0.0,0.09051282345385663,0.09051282344104504,0.09051282344104504,0.3652520120936589,0.3652520120936589,0.5,8.695616793865087,3.1289456258879795,3.1289456258879795,-6.87805368215777e-11,0.029814018470005976,3.646726771097235,-6.87805368215777e-11,27040.800647703898,20519.620604502994,0.7588392397044414,1.0037512181213573,0.6427319125697183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44308353323798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41156.17323511663,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3343268106992,261.3343268106992,-11.815673189300753,246.25916252656404,276.40949109486075,119714.32903233364,119693.95302155244,20.3760107812231,0.0,nan,276.40949109486075,3.2594910948607776,270.37942538116044,-2.7705746188395324,264.34935966753176,-8.80064033246822,258.3192939538479,-14.830706046152102,252.28922824023067,-20.860771759769307,246.25916252656404,-26.890837473435937,1.0,1.0,26022.012520719443,26022.012520719443,275.55798874350285,2.4079887435028695,275.55798874350285,275.55798874350285,77381.38045441639,77222.17291269329,159.20754172309535,0.0,8546.071908451686,8546.071908451686,0.8842420087424493,3963.3891434543043,275.55798874350285,2.4079887435028695,1.0,0.002,0.17305598899825653,0.004705754246429972,0.00026724581031221787,0.00173275418928305,0.13362290515610895,0.13362290515610895,0.0,-4.047322373079698e-13,1.0,1.0073168061896833,3.6467267711660156,0.09051282344104504,0.0,0.0006568042191343739,843.873368612587,0.0,1600064.9519371248,266.55181830736933,0.029814018538786513,1.0,1284817.2164983323,2556.6068236289475,,,,,,,,,,,,,,,,,,,6.0,15324.824150932367,1534.1067556396242,0.3652520120936589,6.173730061729009,2.750877853979137
1425.0,-28.60037545947965,4.637172004269844,34.92968082196444,24.49294599881398,4.969609468330506,-25.243376966586972,-38.78277955865485,1.6126109746761128,-6.590900947815726,-6.621885716645903,39.90827580175538,42374.584034591215,23856.89055664238,23856.89055664238,66231.4745912336,77390.03099924045,77220.80292480552,23856.89055664238,101077.6934814479,101077.6934814479,101077.6934814479,128126.57958954337,124275.67869415831,3850.900895385056,0.0,90697.09134534719,55683.5429270422,38903.94268700554,27048.88610809547,65952.82879510101,20525.937367459654,1534.3285498079897,0.0,0.8787485586984201,2.7159759118713342,0.001494314320929203,1.0,1.0,-2.901335770064861,332785.57301310287,1550582.1464157535,4.659403147728108,1550582.1464157535,4.659403147728108,0.7588459386250452,0.09053479888820426,3.9434905329731462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9434905329731462,1.2841193105019015,1.2844660205758345,3.070968951811668,6507.014702716093,15324.748205315387,6457.136104089315,0.0003198761388483702,22999.19084044744,2345.264778537772,19300.81192667105,1968.1350845264235,0.8391952595448596,0.8391952595448596,35619.57811917009,35405.22815468563,1.0075734554333409,0.8,4298.9057241091905,4273.035954225843,1.0075734554333409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4012.842447817003,4632.441516551485,5.945135117283409,4.637172004269844,-3.978902771737384,8.616074776007228,2.7551060286698963,3.5,0.7871731510485418,0.6,0.0002699842779054088,1.0006279394754307,0.0002698148505097163,197.77215969152113,0.0,3.374292802892284e-05,95.62745803396734,0.06934520313889121,9.043694971115247e-05,0.0001795473281942563,0.0007080431889546722,0.09053479890746582,0.09053479890746582,0.09053479890746582,0.09120100286460386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493133.0852034314,593.8835808872725,0.0,0.09053479890746582,0.09053479888820426,0.09053479888820426,0.36531794411630414,0.36531794411630414,0.5,8.715602912999298,3.2448226580961546,3.2448226580961546,-1.2050804798491299e-11,0.030984768830194298,3.720549946581059,-1.2050804798491299e-11,27048.88610809547,20525.937367459654,0.7588459386250452,1.0042249256206774,0.642498355396377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431199148531708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.601765123654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3343795731935,261.3343795731935,-11.815620426806504,246.25351911936448,276.41524002704637,119744.75979972292,119735.93841883811,8.821380884803347,0.0,nan,276.41524002704637,3.2652400270463886,270.38289584547533,-2.7671041545246453,264.3505516639613,-8.799448336038665,258.3182074824074,-14.83179251759259,252.28586330090593,-20.864136699094047,246.25351911936448,-26.896480880635494,1.0,1.0,26022.012520719443,26022.012520719443,275.5639384318073,2.41393843180731,275.5639384318073,275.5639384318073,77375.4449799821,77220.80292480552,154.64205517657683,0.0,8546.071908451686,8546.071908451686,0.8842534175333252,3963.207985638012,275.5639384318073,2.41393843180731,1.0,0.002,0.172385910544185,0.0047096287117678855,0.0002662143669261412,0.0017337856335857245,0.1331071834630706,0.1331071834630706,0.0,5.118657234182145e-13,1.0,1.0074640369951706,3.72054994659311,0.09053479888820426,0.0,0.000670078454410935,860.9143679593557,0.0,1600075.1709448486,266.55909905218425,0.030984768842245103,1.0,1284796.3731592954,2555.8612618092707,,,,,,,,,,,,,,,,,,,6.0,15324.748205315387,1534.3285498079897,0.36531794411630414,6.173730061729009,2.7551060286698963
1426.0,-28.606438075064293,4.652536332232065,34.93151846857088,24.497767339367442,4.97503075518636,-25.248291192013877,-38.787572470586724,1.6168838711350484,-6.583904985557638,-6.615951731579362,39.912409673779315,42366.325383011375,23906.28063856499,23906.28063856499,66272.60602157636,77384.21142254115,77219.4681549679,23906.28063856499,101125.74879353288,101125.74879353288,101125.74879353288,128182.53408041026,124321.74197191202,3860.792108498242,0.0,90695.23198641742,55679.231442031916,38906.667271539445,27056.78528687738,65963.45255841683,20532.11043959657,1534.545169294041,0.0,0.8787649620746674,2.716563133110104,0.001494314320929203,1.0,1.0,-2.82955477331609,332863.60895383894,1550760.052229458,4.658845276308097,1550760.052229458,4.658845276308097,0.7588525474072008,0.09055725612550426,3.943316400304671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943316400304671,1.2840996908349156,1.2844461780385783,3.0708802661113834,6506.8267883591825,15324.672843585908,6457.2335542739675,0.000319922600983307,22999.734938695274,2345.3202611182487,19301.10321179434,1968.1647873427053,0.8391880716556315,0.8391880716556315,35618.319830955625,35405.22815468563,1.0075289640232532,0.8,4298.753862052046,4273.035954225843,1.0075289640232532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4016.4489068165367,4632.441516551485,5.952093800569036,4.652536332232065,-3.968458897693699,8.620995229925764,2.759234088936501,3.5,0.7883525968390003,0.6,0.0002698148505097163,1.0006240395456336,0.00026964658038021417,197.7771162575551,0.0,3.350802195700849e-05,94.96173422616205,0.06937871116084822,9.038841610643898e-05,0.00017942643440327735,0.0007075352014306338,0.09055725613821357,0.09055725613821357,0.09055725613821357,0.09123530318950714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493054.82743654837,593.9093362393988,0.0,0.09055725613821357,0.09055725612550426,0.09055725612550426,0.36538565623963143,0.36538565623963143,0.5,8.73594432335718,3.350777180793443,3.350777180793443,8.526512829121202e-13,0.032046746021705985,3.7863969582632535,8.526512829121202e-13,27056.78528687738,20532.11043959657,0.7588525474072008,1.004686738658589,0.6422696772200033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431560649620712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41154.93604131585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33436443986903,261.33436443986903,-11.815635560130943,246.24790389156385,276.42082498819116,119774.75664152922,119777.28678189822,-2.5301403689914252,0.0,nan,276.42082498819116,3.2708249881911797,270.3862407688414,-2.7637592311585877,264.3516565495321,-8.798343450467883,258.3170723301916,-14.832927669808385,252.28248811089426,-20.867511889105714,246.24790389156385,-26.902096108436126,1.0,1.0,26022.012520719443,26022.012520719443,275.56971623168704,2.4197162316870617,275.56971623168704,275.56971623168704,77369.64087311525,77219.4681549679,150.17271814735432,0.0,8546.071908451686,8546.071908451686,0.884264438655292,3963.0329823061943,275.56971623168704,2.4197162316870617,1.0,0.002,0.1717039684203736,0.004713523806853323,0.00026516448063019284,0.0017348355191007503,0.1325822403150964,0.1325822403150964,0.0,-2.6905691216660976e-13,1.0,1.0075953608526405,3.786396958262401,0.09055725612550426,0.0,0.0006819421232710473,876.142961722703,0.0,1600084.900133022,266.56609501444234,0.032046746020853334,1.0,1284776.1295638105,2555.2040018305834,,,,,,,,,,,,,,,,,,,6.0,15324.672843585908,1534.545169294041,0.36538565623963143,6.173730061729009,2.759234088936501
1427.0,-28.61246256341001,4.667498645355333,34.93336982814288,24.5024258265272,4.980276020239,-25.25318870512752,-38.792343659419544,1.6210021612569896,-6.577190191380566,-6.610189593570773,39.91648092401732,42358.18772507284,23954.52242102709,23954.52242102709,66312.71014609994,77378.52701348293,77218.14842420252,23954.52242102709,101172.67084522962,101172.67084522962,101172.67084522962,128237.16709691733,124366.32386003432,3870.8432368830154,0.0,90693.43678204849,55674.969979798836,38909.40755805517,27064.49625168771,65973.90380974289,20538.13847653259,1534.7564720472055,0.0,0.8787806707526074,2.717134479677847,0.001494314320929203,1.0,1.0,-2.765589608373432,332939.3987528248,1550935.2781221583,4.658311043787212,1550935.2781221583,4.658311043787212,0.7588590707743861,0.09058014456612426,3.94314648644705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94314648644705,1.2840807919077541,1.28442705792825,3.0707931395724186,6506.6421776780135,15324.59804333838,6457.328890783277,0.0003199682181417439,23000.270746666403,2345.374898325769,19301.388179000583,1968.1938459107428,0.8391809118941816,0.8391809118941816,35617.09201729053,35405.22815468563,1.0074855505317746,0.8,4298.605677950165,4273.035954225843,1.0074855505317746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4019.967782438527,4632.441516551485,5.958884179538421,4.667498645355333,-3.9582943541140847,8.625792999469418,2.763264281212221,3.5,0.7895040803463489,0.6,0.00026964658038021417,1.0006201443252334,0.0002694794642197114,197.78204186524792,0.0,3.3279980965219236e-05,94.31546605543132,0.06941199114181344,9.03401263788078e-05,0.00017930645400140636,0.0007070316140929251,0.09058014457792059,0.09058014457792059,0.09058014457792059,0.09126868874090634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492974.74742622237,593.9356818296989,0.0,0.09058014457792059,0.09058014456612426,0.09058014456612426,0.36545498325557113,0.36545498325557113,0.5,8.756600648216502,3.4472611756725655,3.4472611756725655,-5.417177817435004e-11,0.03299940219022801,3.8445999851973625,-5.417177817435004e-11,27064.49625168771,20538.13847653259,0.7588590707743861,1.005135459883261,0.6420445854959014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431919905473214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41154.289773145116,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33428121959355,261.33428121959355,-11.815718780406428,246.2423167050381,276.42624573416674,119804.09829271822,119818.01191857773,-13.913625859498552,0.0,nan,276.42624573416674,3.276245734166764,270.3894599283293,-2.7605400716706754,264.3526741225414,-8.797325877458604,258.3158883166356,-14.83411168336437,252.27910251085012,-20.870897489149854,246.2423167050381,-26.907683294961885,1.0,1.0,26022.012520719443,26022.012520719443,275.57532394427307,2.4253239442730887,275.57532394427307,275.57532394427307,77363.92164828224,77218.14842420252,145.7732240797195,0.0,8546.071908451686,8546.071908451686,0.884275192688896,3962.862218879285,275.57532394427307,2.4253239442730887,1.0,0.002,0.1710115134970077,0.004717434556523017,0.000264098240330068,0.0017359017598607793,0.132049120165034,0.132049120165034,0.0,1.908473379330644e-13,1.0,1.0077114495534156,3.8445999852515342,0.09058014456612426,0.0,0.0006924549233908005,889.6359440980552,0.0,1600094.1429790095,266.5728098086194,0.03299940224439979,1.0,1284756.4715717558,2554.630847512191,,,,,,,,,,,,,,,,,,,6.0,15324.59804333838,1534.7564720472055,0.36545498325557113,6.173730061729009,2.763264281212221
1428.0,-28.618445699727648,4.682068271929932,34.935231621289134,24.506858351547294,4.985281492898838,-25.25807298046424,-38.79710485981775,1.624908773634808,-6.57075723451743,-6.604597458233599,39.920484908718414,42350.25882048491,24001.644810843223,24001.644810843223,66351.90363132814,77373.02776741622,77216.77760975968,24001.644810843223,101218.4224206029,101218.4224206029,101218.4224206029,128290.42966839395,124409.39473658212,3881.0349318118238,0.0,90691.73730443582,55670.82685991213,38912.12271613744,27072.007247791036,65984.12996392848,20544.01289345508,1534.9618995426977,0.0,0.8787957126708686,2.717690164042787,0.001494314320929203,1.0,1.0,-2.7092854310883467,333012.96546645,1551107.6235151745,4.657799498414555,1551107.6235151745,4.657799498414555,0.7588655213266976,0.09060341249228826,3.9429831904179173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9429831904179173,1.2840628803657914,1.2844089269574197,3.0707088030569643,6506.46347872187,15324.523804819351,6457.420259454901,0.00032001231390671524,23000.79227444624,2345.428079359031,19301.66128607446,1968.2216950818538,0.8391737578326163,0.8391737578326163,35615.912014710935,35405.22815468563,1.0074438279149822,0.8,4298.46326413979,4273.035954225843,1.0074438279149822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4023.4011484146304,4632.441516551485,5.965511249182985,4.682068271929932,-3.9484043883311095,8.630472660261042,2.7671988062247936,3.5,0.790628230349941,0.6,0.0002694794642197114,1.0006159164677186,0.00026931358954493026,197.7869338738484,0.0,3.305257545292299e-05,93.67099883358375,0.06944504371726637,9.02919615116906e-05,0.00017918750270802078,0.000706533311110691,0.0906034124883073,0.0906034124883073,0.0906034124883073,0.09130113579744252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492893.01390463754,593.9625622356166,0.0,0.0906034124883073,0.09060341249228826,0.09060341249228826,0.36552576665642,0.36552576665642,0.5,8.777532347580838,3.5346680172363563,3.5346680172363563,1.3415046851150692e-11,0.03384022371614037,3.8953120271452235,1.3415046851150692e-11,27072.007247791036,20544.01289345508,0.7588655213266976,1.0055736685109087,0.6418249182589284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432276918805658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.64530592327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3341242517739,261.3341242517739,-11.815875748226063,246.23675742410452,276.4314910794578,119832.1617484621,119858.40525528938,-26.243506827288257,0.0,nan,276.4314910794578,3.281491079457851,270.39254434837756,-2.757455651622422,264.35359761733787,-8.796402382662109,258.3146508862017,-14.835349113798259,252.275704155164,-20.874295844835984,246.23675742410452,-26.913242575895453,1.0,1.0,26022.012520719443,26022.012520719443,275.58075567674246,2.4307556767424785,275.58075567674246,275.58075567674246,77358.12059264208,77216.77760975968,141.34298288240097,0.0,8546.071908451686,8546.071908451686,0.8842855278045506,3962.698106370007,275.58075567674246,2.4307556767424785,1.0,0.002,0.1703098690662859,0.004721355679454121,0.0002630176911883887,0.0017369823088648248,0.13150884559419435,0.13150884559419435,0.0,5.3213509987326546e-14,1.0,1.0078126165043166,3.8953120271318085,0.09060341249228826,0.0,0.0007016444307727066,901.4288367666643,0.0,1600102.895125996,266.57924276548255,0.033840223702725325,1.0,1284737.3929469364,2554.1396555914985,,,,,,,,,,,,,,,,,,,4.0,15324.523804819351,1534.9618995426977,0.36552576665642,6.173730061729009,2.7671988062247936
1429.0,-28.62439793030351,4.696254881163752,34.937100635495554,24.511342669744067,4.990344950656886,-25.26292364221082,-38.80183043712748,1.6288706616769293,-6.564570126473029,-6.599140453002708,39.9244169986934,42342.31709523576,24047.606886947557,24047.606886947557,66389.92398218332,77367.50230121687,77215.38534199528,24047.606886947557,101262.99222894284,101262.99222894284,101262.99222894284,128342.27234226139,124450.92451809585,3891.347824165534,0.0,90690.02164492258,55666.68421676828,38914.8193646159,27079.28011331856,65994.09947793446,20549.70797170824,1535.1588476697355,0.0,0.8788102943807462,2.7182336993641667,0.001494314320929203,1.0,1.0,-2.6602860168865163,333084.76680714235,1551276.8883952887,4.657303614528506,1551276.8883952887,4.657303614528506,0.7588720189648306,0.0906269928693789,3.9428197856065808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9428197856065808,1.2840447084674609,1.284390537160294,3.0706250020783417,6506.285914504011,15324.450193903009,6457.51109425136,0.00032005613012201726,23001.310375886336,2345.4809110028746,19301.932797359743,1968.2493815278146,0.8391666597219228,0.8391666597219228,35614.731216270535,35405.22815468563,1.007402077504016,0.8,4298.320754277448,4273.035954225843,1.007402077504016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4026.7510205274834,4632.441516551485,5.971962697558947,4.696254881163752,-3.9387589438811093,8.635013825044862,2.7710398079837235,3.5,0.791725659423921,0.6,0.00026931358954493026,1.0006127637757902,0.00026914866499272043,197.79180082081612,0.0,3.2807843332278156e-05,92.9774280036763,0.06947785156059864,9.024418047717587e-05,0.0001790694090677544,0.0007060384090692205,0.09062699288549558,0.09062699288549558,0.09062699288549558,0.09133262839842321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492809.7882512296,593.9899244475275,0.0,0.09062699288549558,0.0906269928693789,0.0906269928693789,0.3655978509048067,0.3655978509048067,0.5,8.79870141352853,3.61336425698579,3.61336425698579,-5.275069270282984e-11,0.03457032652966063,3.9388544361161735,-5.275069270282984e-11,27079.28011331856,20549.70797170824,0.7588720189648306,1.0059978771947817,0.6416076199265842,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432631498186044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41152.95173509336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33391502600136,261.33391502600136,-11.816084973998613,246.23122684040248,276.43660321161354,119862.11165348542,119897.09218081813,-34.98052733271838,0.0,nan,276.43660321161354,3.286603211613567,270.3955279373496,-2.754472062650393,264.35445266312814,-8.795547336871834,258.31337738886947,-14.836622611130508,252.27230211464502,-20.877697885354962,246.23122684040248,-26.918773159597492,1.0,1.0,26022.012520719443,26022.012520719443,275.5860497687918,2.436049768791804,275.5860497687918,275.5860497687918,77352.98191775175,77215.38534199528,137.59657575646997,0.0,8546.071908451686,8546.071908451686,0.8842958697379965,3962.5338845346137,275.5860497687918,2.436049768791804,1.0,0.002,0.16960030129063824,0.004725287909622619,0.00026192480802015645,0.0017380751924951456,0.13096240401007822,0.13096240401007822,0.0,5.153022106241245e-13,1.0,1.0078995101963304,3.938854436168924,0.0906269928693789,0.0,0.0007095677754690836,911.5950431134614,0.0,1600111.20043056,266.58542987352695,0.034570326582411326,1.0,1284718.774765132,2553.726915817951,,,,,,,,,,,,,,,,,,,6.0,15324.450193903009,1535.1588476697355,0.3655978509048067,6.173730061729009,2.7710398079837235
1430.0,-28.63031389038888,4.710066753888091,34.93897516803032,24.51558345872911,4.995151320440554,-25.267767369383964,-38.80655091544611,1.6326047986105459,-6.5586610795558045,-6.593882142873194,39.92831436463254,42334.58925710308,24092.575268404053,24092.575268404053,66427.16452550713,77362.17432811347,77214.29928075589,24092.575268404053,101306.87454915994,101306.87454915994,101306.87454915994,128393.40606435899,124491.63331594401,3901.772748414984,0.0,90688.41159542736,55662.661938531135,38917.49961877358,27086.531515199054,66004.03113397263,20555.3764460751,1535.3592404135366,0.0,0.878823930961075,2.718758221179149,0.001494314320929203,1.0,1.0,-2.61658981099788,333153.96530195547,1551444.6722835281,4.656839881456521,1551444.6722835281,4.656839881456521,0.7588781322754768,0.09065093181294734,3.94266369543681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94266369543681,1.284027599386544,1.2843732116927276,3.070544353813309,6506.115030507933,15324.377002693815,6457.597350758882,0.0003200982219456959,23001.81263250756,2345.532126924848,19302.190623833012,1968.2756725113074,0.8391595450418539,0.8391595450418539,35613.60326586912,35405.22815468563,1.0073621960055315,0.8,4298.184622613537,4273.035954225843,1.0073621960055315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4030.0195096595803,4632.441516551485,5.978277576735398,4.710066753888091,-3.929403478891184,8.639470232779274,2.7747895488891423,3.5,0.7927970139683264,0.6,0.00026914866499272043,1.0006090581416183,0.00026898483758741593,197.7966383160896,0.0,3.262072418115024e-05,92.44713232937977,0.0695104722847798,9.01964743281642e-05,0.0001789521906645562,0.0007055483053520318,0.09065093181312871,0.09065093181312871,0.09065093181312871,0.09136359445392889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492725.3790286552,594.0176694895562,0.0,0.09065093181312871,0.09065093181294734,0.09065093181294734,0.3656710862296787,0.3656710862296787,0.5,8.820081289194624,3.6840934770361287,3.6840934770361287,1.6200374375330284e-11,0.03522106331740815,3.977292331875333,1.6200374375330284e-11,27086.531515199054,20555.3764460751,0.7588781322754768,1.0064107204403265,0.6413939956360216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443298426239605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41152.421439419064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33364296945985,261.33364296945985,-11.816357030540132,246.22572366398637,276.44156227493374,119890.35077421284,119935.83600618641,-45.48523197355024,0.0,nan,276.44156227493374,3.291562274933767,270.39839455274614,-2.751605447253837,264.35522683054825,-8.79477316945173,258.3120591083627,-14.837940891637288,252.2688913861818,-20.881108613818185,246.22572366398637,-26.924276336013605,1.0,1.0,26022.012520719443,26022.012520719443,275.59118099582963,2.4411809958296544,275.59118099582963,275.59118099582963,77347.66369514876,77214.29928075589,133.36441439286864,0.0,8546.071908451686,8546.071908451686,0.8843057486631285,3962.377013913994,275.59118099582963,2.4411809958296544,1.0,0.002,0.1688837103620901,0.004729216302997432,0.00026082094749568904,0.0017391790510280986,0.1304104737478445,0.1304104737478445,0.0,-1.4762123815015293e-12,1.0,1.0079762371949204,3.9772923318591324,0.09065093181294734,0.0,0.0007165909260988413,920.6049603590451,0.0,1600119.065791212,266.5913389204442,0.03522106330120778,1.0,1284700.8339484103,2553.3686689849283,,,,,,,,,,,,,,,,,,,6.0,15324.377002693815,1535.3592404135366,0.3656710862296787,6.173730061729009,2.7747895488891423
1431.0,-28.63619476635312,4.723513034305249,34.94085210114544,24.51968800686302,4.999814443061079,-25.27259384549784,-38.81125330282373,1.6362135212140578,-6.553000389822159,-6.588759569057293,39.9321327415739,42326.98710147529,24136.44634552917,24136.44634552917,66463.43344700447,77356.96227888243,77213.06876830634,24136.44634552917,101349.51511383551,101349.51511383551,101349.51511383551,128443.04284188253,124530.75497996947,3912.287861913062,0.0,90686.86160698165,55658.70986929264,38920.16859743223,27093.527728047015,66013.69632547925,20560.852952765646,1535.5504177205369,0.0,0.878837131511075,2.7192705445538836,0.001494314320929203,1.0,1.0,-2.57995945135508,333221.3883944864,1551609.068952519,4.65639098506977,1551609.068952519,4.65639098506977,0.7588843047367806,0.0906751025243461,3.9425120772337765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9425120772337765,1.2840110745379922,1.2843564720291492,3.0704657891306395,6505.94856137286,15324.30433969576,6457.680695905665,0.00032013918082973497,23002.30407172555,2345.582239778676,19302.439748054203,1968.3010761120468,0.8391524469838122,0.8391524469838122,35612.50762257555,35405.22815468563,1.00732345710773,0.8,4298.0523900752805,4273.035954225843,1.00732345710773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4033.208367965189,4632.441516551485,5.984428312020573,4.723513034305249,-3.92028674095726,8.643799775262508,2.7784498886295905,3.5,0.7938428253227402,0.6,0.00026898483758741593,1.0006054741678054,0.0002688220727666198,197.80144732608827,0.0,3.2404510033277626e-05,91.8343814343088,0.06954287679481308,9.014897418203694e-05,0.000178835863405379,0.0007050625513182367,0.09067510253328491,0.09067510253328491,0.09067510253328491,0.09139356220737042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492639.7501513104,594.045806879293,0.0,0.09067510253328491,0.0906751025243461,0.0906751025243461,0.3657453684112878,0.3657453684112878,0.5,8.841635078528835,3.7470379442158332,3.7470379442158332,1.2846612662542611e-11,0.03575917923512861,4.008800117702208,1.2846612662542611e-11,27093.527728047015,20560.852952765646,0.7588843047367806,1.006812785021275,0.6411849276365756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443333489321386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.808688524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3333096728698,261.3333096728698,-11.816690327130175,246.22024766946794,276.44637167628593,119918.21997423905,119973.94394711535,-55.72397287629599,0.0,nan,276.44637167628593,3.2963716762859576,270.4011468749011,-2.74885312509889,264.3559220735227,-8.794077926477257,258.31069727219364,-14.839302727806341,252.26547247084773,-20.88452752915225,246.22024766946794,-26.92975233053204,1.0,1.0,26022.012520719443,26022.012520719443,275.59615958391004,2.4461595839100596,275.59615958391004,275.59615958391004,77342.46600809132,77213.06876830634,129.39723978497204,0.0,8546.071908451686,8546.071908451686,0.8843153444993913,3962.2246376199455,275.59615958391004,2.4461595839100596,1.0,0.002,0.16816132032113504,0.004733146687356837,0.0002597080346035578,0.001740291965183175,0.1298540173017789,0.1298540173017789,0.0,-2.1326733781745766e-13,1.0,1.0080391769193386,4.008800117689361,0.0906751025243461,0.0,0.0007223900399018007,928.0424606137591,0.0,1600126.4786748183,266.5969996101778,0.035759179222282,1.0,1284683.3557393928,2553.085676500202,,,,,,,,,,,,,,,,,,,6.0,15324.30433969576,1535.5504177205369,0.3657453684112878,6.173730061729009,2.7784498886295905
1432.0,-28.642041123281693,4.736602346698681,34.9427290543909,24.52365617444741,5.004337827987469,-25.27740322806222,-38.81593766910953,1.639699932271783,-6.547586226153555,-6.583787290661737,39.93588718357028,42319.51730838637,24179.282508614062,24179.282508614062,66498.79981700043,77351.86789264089,77211.8525570852,24179.282508614062,101391.13506569927,101391.13506569927,101391.13506569927,128491.4899245991,124568.6103958978,3922.8795287012854,0.0,90685.37788489119,55654.83896568743,38922.82102133751,27100.35485889982,66023.17588023734,20566.19866862767,1535.7369013904827,0.0,0.8788497602669482,2.719768971158331,0.001494314320929203,1.0,1.0,-2.549308538191326,333286.84356226685,1551770.7257968965,4.655961541149117,1551770.7257968965,4.655961541149117,0.7588903826428561,0.09069949469350959,3.9423657686320692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9423657686320692,1.2839951194492674,1.2843403036484082,3.070389995191752,6505.787963111381,15324.23218235093,6457.760085847404,0.0003201786287857355,23002.781377222997,2345.6309113941047,19302.677049902835,1968.3252741662889,0.8391453508755272,0.8391453508755272,35611.45034022807,35405.22815468563,1.007286074828719,0.8,4297.924787296821,4273.035954225843,1.007286074828719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4036.319579386429,4632.441516551485,5.990428169290206,4.736602346698681,-3.9114167051843944,8.648019051883075,2.7820229611452465,3.5,0.7948637031843562,0.6,0.0002688220727666198,1.0006019478906372,0.00026866035323369294,197.80622830933737,0.0,3.2195117127241526e-05,91.24096193860248,0.06957507191194032,9.01016790565788e-05,0.00017872039371004102,0.0007045811623189119,0.09069949469979917,0.09069949469979917,0.09069949469979917,0.09142272908309546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492553.12286565965,594.0742650747674,0.0,0.09069949469979917,0.09069949469350959,0.09069949469350959,0.36582055152175347,0.36582055152175347,0.5,8.863332108500106,3.8025931727311217,3.8025931727311217,-5.405809133662842e-11,0.03620106450819094,4.03447875247042,-5.405809133662842e-11,27100.35485889982,20566.19866862767,0.7588903826428561,1.007203893639195,0.6409797278633159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443368346066311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.21526902829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3329167055186,261.3329167055186,-11.817083294481392,246.21479860671542,276.45103480433556,119945.75767235183,120011.45802982226,-65.70035747041663,0.0,nan,276.45103480433556,3.301034804335586,270.4037875647935,-2.7462124352064734,264.3565403252876,-8.79345967471238,258.30929308573843,-14.840706914261546,252.26204584624074,-20.88795415375924,246.21479860671542,-26.935201393284558,1.0,1.0,26022.012520719443,26022.012520719443,275.60098954999717,2.450989549997189,275.60098954999717,275.60098954999717,77337.3860822503,77211.8525570852,125.53352516509767,0.0,8546.071908451686,8546.071908451686,0.8843246042388913,3962.0775974752296,275.60098954999717,2.450989549997189,1.0,0.002,0.16743416053464721,0.004737072129989819,0.00025858765201829445,0.0017414123474485171,0.1292938260091472,0.1292938260091472,0.0,-5.331885107040524e-13,1.0,1.008090520087977,4.034478752524478,0.09069949469350959,0.0,0.0007271597856753707,934.1577367119335,0.0,1600133.4646134288,266.6024137738464,0.03620106456224903,1.0,1284666.389855852,2552.865386239398,,,,,,,,,,,,,,,,,,,6.0,15324.23218235093,1535.7369013904827,0.36582055152175347,6.173730061729009,2.7820229611452465
1433.0,-28.64785358825728,4.749343126214172,34.94460381363389,24.527497530821734,5.008722256381542,-25.28219600375546,-38.8206041190773,1.6430646711506296,-6.542411217769882,-6.578961828374998,39.9395777322072,42312.15180594769,24221.10645410426,24221.10645410426,66533.25826005195,77346.87929601714,77210.65060833725,24221.10645410426,101431.75706244151,101431.75706244151,101431.75706244151,128538.77331198983,124605.23972090647,3933.533591083372,0.0,90683.94105303756,55651.013665090846,38925.47487549635,27107.016249548327,66032.49112504467,20571.41609278203,1535.918800749313,0.0,0.8788618360973738,2.7202537966757983,0.001494314320929203,1.0,1.0,-2.5243098212141604,333350.3757047,1551929.6439615374,4.655550907002191,1551929.6439615374,4.655550907002191,0.7588963648156888,0.09072407311741937,3.9422223787796127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9422223787796127,1.2839797311256045,1.2843247035323964,3.0703151172983487,6505.62930584036,15324.160520508249,6457.838312032617,0.0003202175850932456,23003.253581323952,2345.679062811863,19302.910873205336,1968.349117507542,0.8391382899363907,0.8391382899363907,35610.414142273345,35405.22815468563,1.0072494382987447,0.8,4297.799729181198,4273.035954225843,1.0072494382987447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4039.3549974819507,4632.441516551485,5.996280710460751,4.749343126214172,-3.902787676369182,8.652130802583354,2.78551075877444,3.5,0.7958602167926971,0.6,0.00026866035323369294,1.0005984857091983,0.0002684996600242438,197.81098177516233,0.0,3.1989130852213825e-05,90.65719683517398,0.06960706104279253,9.005458761984962e-05,0.00017860576561384332,0.0007041036461819594,0.09072407313116254,0.09072407313116254,0.09072407313116254,0.09145111308425653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492465.63791850203,594.1029980819734,0.0,0.09072407313116254,0.09072407311741937,0.09072407311741937,0.36589651423314806,0.36589651423314806,0.5,8.885143307869937,3.851133573530035,3.851133573530035,1.0345502232667059e-11,0.03655061060510434,4.054652007160826,1.0345502232667059e-11,27107.016249548327,20571.41609278203,0.7588963648156888,1.0075836474813433,0.6407777608423381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434029997955171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.63150392486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3324653652531,261.3324653652531,-11.817534634746892,246.2093761698569,276.45555456066757,119972.87364677833,120048.33338970332,-75.45974292498632,0.0,nan,276.45555456066757,3.305554560667588,270.4063188824493,-2.743681117550693,264.3570832043547,-8.792916795645283,258.3078475261738,-14.842152473826161,252.25861184801644,-20.891388151983534,246.2093761698569,-26.940623830143068,1.0,1.0,26022.012520719443,26022.012520719443,275.60567436886777,2.45567436886779,275.60567436886777,275.60567436886777,77332.41159776457,77210.65060833725,121.76098942731915,0.0,8546.071908451686,8546.071908451686,0.8843336792010451,3961.9334906735107,275.60567436886777,2.45567436886779,1.0,0.002,0.16670320356563484,0.004740989108954263,0.00025746130443971417,0.0017425386961185463,0.12873065221985708,0.12873065221985708,0.0,5.582604691023452e-13,1.0,1.008130912646513,4.05465200715048,0.09072407311741937,0.0,0.000730956969338092,939.0238154495008,0.0,1600140.0378203846,266.6075887822301,0.03655061059475884,1.0,1284649.924467949,2552.7041266675465,,,,,,,,,,,,,,,,,,,6.0,15324.160520508249,1535.918800749313,0.36589651423314806,6.173730061729009,2.78551075877444
1434.0,-28.653628101399036,4.761743642536683,34.94647430770594,24.53121148226785,5.0129754146606595,-25.28696774979874,-38.82525198915971,1.6463150626194165,-6.537467050393161,-6.574278628445421,39.9432040875273,42304.92667309372,24261.938037534426,24261.938037534426,66566.86471062814,77342.00283882333,77209.4595649297,24261.938037534426,101471.39760246413,101471.39760246413,101471.39760246413,128584.91105517374,124640.67450040276,3944.236554770972,0.0,90682.5656493766,55647.2767895436,38928.09873314778,27113.513452709612,66041.61218585739,20576.506481714845,1536.096116164272,0.0,0.8788733849599337,2.7207254277921287,0.001494314320929203,1.0,1.0,-2.504668622380734,333412.04391921614,1552085.80988891,4.655158198979073,1552085.80988891,4.655158198979073,0.758902254316971,0.09074880328833636,3.942083899036193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942083899036193,1.2839648753404473,1.2843096374206928,3.0702427883714005,6505.47604952339,15324.089342755795,6457.912910993124,0.0003202551523259802,23003.71274988534,2345.7258849745162,19303.13385449045,1968.3718552707041,0.8391312334825892,0.8391312334825892,35609.4134197646,35405.22815468563,1.0072140563161032,0.8,4297.678952576076,4273.035954225843,1.0072140563161032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4042.316432028196,4632.441516551485,6.001988821385074,4.761743642536683,-3.894393198163199,8.656136840699881,2.7889152311727776,3.5,0.7968329231922222,0.6,0.0002684996600242438,1.0005946048637044,0.0002683401036934607,197.81570439973044,0.0,3.1786881525733056e-05,90.08402224392748,0.06963884792431826,9.000770629130442e-05,0.00017849195373293938,0.0007036302569181334,0.09074880330098786,0.09074880330098786,0.09074880330098786,0.09147873021897877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492377.4270836291,594.1319628300839,0.0,0.09074880330098786,0.09074880328833636,0.09074880328833636,0.3659731413478452,0.3659731413478452,0.5,8.907041116110136,3.8930164170769217,3.8930164170769217,-1.8758328224066645e-12,0.03681157805226576,4.069610006064693,-1.8758328224066645e-12,27113.513452709612,20576.506481714845,0.758902254316971,1.0079533570938966,0.6405798597714002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434374541984198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.05832933362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33195778185546,261.33195778185546,-11.818042218144512,246.20398087976528,276.45993468396455,119999.71115557272,120084.57420593999,-84.8630503672752,0.0,nan,276.45993468396455,3.3099346839645705,270.4087439230716,-2.74125607692838,264.35755316229074,-8.792446837709235,258.306362401438,-14.843637598561997,252.2551716406024,-20.894828359397565,246.20398087976528,-26.946019120234695,1.0,1.0,26022.012520719443,26022.012520719443,275.61021820144583,2.460218201445855,275.61021820144583,275.61021820144583,77327.55393263683,77209.4595649297,118.09436770713364,0.0,8546.071908451686,8546.071908451686,0.8843424433594114,3961.794318531374,275.61021820144583,2.460218201445855,1.0,0.002,0.16596937123532976,0.0047448944876446455,0.00025633041880503116,0.0017436695817272419,0.12816520940251558,0.12816520940251558,0.0,5.322730103896056e-13,1.0,1.008160932887169,4.0696100060665685,0.09074880328833636,0.0,0.0007338323307471374,942.7059213398974,0.0,1600146.2134302016,266.6125329496068,0.03681157805414159,1.0,1284633.9440783418,2552.598653915079,,,,,,,,,,,,,,,,,,,6.0,15324.089342755795,1536.096116164272,0.3659731413478452,6.173730061729009,2.7889152311727776
