time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1435.0,-28.65936347858407,4.7738116514126725,34.948338436319055,24.53455551238733,5.016841804199157,-25.29174295029481,-38.82989992909131,1.6492212776871291,-6.532771658848446,-6.56975324832335,39.946761267419184,42297.994202881615,24301.838945073352,24301.838945073352,66599.83314795497,77337.42003025641,77208.15149698025,24301.838945073352,101509.9904420536,101509.9904420536,101509.9904420536,128629.83436846835,124674.8594860492,3954.974882419144,0.0,90681.35400159188,55643.702351198284,38930.72405599289,27119.84392641474,66050.56798240764,20581.46694425958,1536.2691259209168,0.0,0.8788843418441643,2.7211823121480716,0.001494314320929203,1.0,1.0,-2.490486426932705,333471.6424870407,1552239.0083732684,4.654785626737635,1552239.0083732684,4.654785626737635,0.7589080158464048,0.09077365498619169,3.941956978395042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941956978395042,1.283951625663357,1.2842961793126078,3.070175620018721,6505.333727844044,15324.018731556247,6457.97999324544,0.0003202898985452428,23004.146036751667,2345.7700679387626,19303.33436783177,1968.3923019412102,0.8391241447081998,0.8391241447082,35608.49622282014,35405.22815468563,1.0071816277181642,0.8,4297.568256621692,4273.035954225843,1.0071816277181642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4045.2056552929193,4632.441516551485,6.007565749661155,4.7738116514126725,-3.8862423066499923,8.660053958062665,2.7922382921404254,3.5,0.7977823691829787,0.6,0.0002683401036934607,1.000590601509684,0.0002681817151676131,197.82039521073588,0.0,3.156274796529542e-05,89.44882773364722,0.06967041067228356,8.996084681312712e-05,0.0001783792568803336,0.0007031633564603528,0.09077365496032777,0.09077365496032777,0.09077365496032777,0.09150553772173457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492288.60123527306,594.1611228481441,0.0,0.09077365496032777,0.09077365498619169,0.09077365498619169,0.36605032344857846,0.36605032344857846,0.5,8.928997599603221,3.928518210931202,3.928518210931202,-1.2505552149377763e-12,0.036981589474919474,4.079266821390661,-1.2505552149377763e-12,27119.84392641474,20581.46694425958,0.7589080158464048,1.0083158280439561,0.6403880465365196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434716851805882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41149.42313482334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3313725784096,261.3313725784096,-11.81862742159035,246.1986110444551,276.46413411236506,120023.59267398578,120121.43305439349,-97.84038040770488,0.0,nan,276.46413411236506,3.314134112365082,270.4110294987629,-2.738970501237077,264.3579248851668,-8.792075114833153,258.30482027165294,-14.845179728347034,252.25171565805476,-20.898284341945214,246.1986110444551,-26.95138895554487,1.0,1.0,26022.012520719443,26022.012520719443,275.6145905208444,2.4645905208444105,275.6145905208444,275.6145905208444,77322.1640058831,77208.15149698025,114.01250890284427,0.0,8546.071908451686,8546.071908451686,0.8843504759184578,3961.666763287017,275.6145905208444,2.4645905208444105,1.0,0.002,0.16523360143049276,0.00474878153723624,0.00025519643634050037,0.001744803563455173,0.1275982181702502,0.1275982181702502,0.0,-2.043265730222732e-13,1.0,1.0081804098762814,4.079266821391911,0.09077365498619169,0.0,0.0007357698055032793,945.1835052252678,0.0,1600151.9670116764,266.61722834115153,0.03698158947617003,1.0,1284618.5018135475,2552.5496496624114,,,,,,,,,,,,,,,,,,,5.0,15324.018731556247,1536.2691259209168,0.36605032344857846,6.173730061729009,2.7922382921404254
1436.0,-28.665077125383046,4.785556027790178,34.95019323253222,24.538167274463945,5.020988078906637,-25.296470604952447,-38.83450267659498,1.652381558361665,-6.528264734341349,-6.565309061251987,39.95022004469654,42290.891295853704,24340.674833256235,24340.674833256235,66631.56612910994,77332.64230769573,77206.52914907498,24340.674833256235,101547.20398233121,101547.20398233121,101547.20398233121,128673.03341153651,124707.30456241443,3965.728849122077,0.0,90680.0241538271,55640.03957111797,38933.31620301013,27125.829429205307,66059.14563221544,20586.172960503456,1536.427524125612,0.0,0.8788952322022084,2.721632435526516,0.001494314320929203,1.0,1.0,-2.4825989149677525,333530.1799041323,1552387.9798713867,4.6544153225282185,1552387.9798713867,4.6544153225282185,0.7589140458997039,0.09079851547832243,3.941822564601732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941822564601732,1.2839371868054053,1.284281533208424,3.070105457736196,6505.185062386616,15323.948711896594,6458.051849686793,0.00032032630497927465,23004.593095627853,2345.815655257183,19303.549151543604,1968.4142037845345,0.8391171741791141,0.8391171741791141,35607.52486988084,35405.22815468563,1.007147284597761,0.8,4297.451024612461,4273.035954225843,1.007147284597761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4048.0243107705082,4632.441516551485,6.012976445940165,4.785556027790178,-3.878273474400652,8.66382950219083,2.7954817142222437,3.5,0.7987090612063553,0.6,0.0002681817151676131,1.0005883905993675,0.0002680240123583367,197.82506844068368,0.0,3.133248078002015e-05,88.7962505305771,0.06970174315306359,8.991446517221719e-05,0.00017826724999539593,0.0007026978685613498,0.09079851548221082,0.09079851548221082,0.09079851548221082,0.0915312445462652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492199.179641216,594.1904703676855,0.0,0.09079851548221082,0.09079851547832243,0.09079851547832243,0.3661279493596899,0.3661279493596899,0.5,8.950979471502032,3.9576425269360698,3.9576425269360698,-2.5636381906224415e-11,0.03704432691063175,4.082710146284228,-2.5636381906224415e-11,27125.829429205307,20586.172960503456,0.7589140458997039,1.0086652724829572,0.6401973699646134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443505685691914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.770557620264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33075128720986,261.33075128720986,-11.819248712790113,246.19326833361467,276.4682342408067,120051.63600344332,120155.50990681663,-103.87390337331982,0.0,nan,276.4682342408067,3.318234240806703,270.4132410593427,-2.736758940657296,264.3582478779125,-8.791752122087473,258.303254696521,-14.846745303478997,252.24826151506167,-20.901738484938306,246.19326833361467,-26.95673166638531,1.0,1.0,26022.012520719443,26022.012520719443,275.6188448724074,2.4688448724074306,275.6188448724074,275.6188448724074,77318.01994963073,77206.52914907498,111.49080055575178,0.0,8546.071908451686,8546.071908451686,0.8843589826601181,3961.531677424741,275.6188448724074,2.4688448724074306,1.0,0.002,0.1644969948598716,0.004752659040644614,0.0002540610980749667,0.001745938901984957,0.12703054903748334,0.12703054903748334,0.0,5.992385407327383e-14,1.0,1.0081875358759729,4.082710146309864,0.09079851547832243,0.0,0.0007366065706171164,946.2472581009678,0.0,1600157.3460745434,266.62173526565863,0.037044326936268135,1.0,1284603.3362263087,2552.5681028390113,,,,,,,,,,,,,,,,,,,6.0,15323.948711896594,1536.427524125612,0.3661279493596899,6.173730061729009,2.7954817142222437
1437.0,-28.670753270620224,4.796983366641444,34.95203924356856,24.541459406632953,5.02479919042212,-25.301198024498145,-38.83910517962647,1.6552439422078387,-6.523983843199517,-6.561060692880742,39.95367626711105,42284.05516710763,24378.718992056067,24378.718992056067,66662.7741591637,77328.12154046577,77205.58211105333,24378.718992056067,101584.30110310939,101584.30110310939,101584.30110310939,128716.27254455042,124739.7645737502,3976.507970800221,0.0,90678.83703173215,55636.52448393893,38935.902830881365,27131.971441441026,66067.8742723224,20590.98035864316,1536.598039131446,0.0,0.8789050724524934,2.7220631434512947,0.001494314320929203,1.0,1.0,-2.4766472813157634,333586.14560984436,1552536.8521241231,4.654080730139012,1552536.8521241231,4.654080730139012,0.7589194321203199,0.09082363899167986,3.941698093619836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941698093619836,1.2839241386741267,1.2842682790887083,3.0700397125412096,6505.045756207647,15323.878936389769,6458.117157343712,0.0003203602896231842,23005.01836467586,2345.859020631496,19303.744360500525,1968.4341095583636,0.839110147816329,0.8391101478163291,35606.625363623265,35405.22815468563,1.0071154818949823,0.8,4297.342463736567,4273.035954225843,1.0071154818949823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4050.7743407930834,4632.441516551485,6.0182861203971845,4.796983366641444,-3.870571510605502,8.667554877246946,2.7986476205151454,3.5,0.7996136058614701,0.6,0.0002680240123583367,1.0005845546839798,0.0002678674291979134,197.82971118727843,0.0,3.119756903839428e-05,88.41391065480938,0.06973294072210198,8.98681080923168e-05,0.0001781559042660199,0.0007022367882124887,0.09082355002451703,0.09082355002451703,0.09082355002451703,0.09155691464342947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492109.65369658417,594.2198497602976,0.0,0.09082355002451703,0.09082363899167986,0.09082363899167986,0.36620588617558514,0.36620588617558514,0.5,8.972981131312014,3.981359917785255,3.981359917785255,-9.106315701501444e-11,0.037076849681227486,4.084413411564981,-9.106315701501444e-11,27131.971441441026,20590.98035864316,0.7589194321203199,1.0090043745677242,0.640009318187214,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443539558892175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.3882177445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.33007340952844,261.33007340952844,-11.819926590471539,246.187951246132,276.4721955729232,120076.93772716008,120190.27234541648,-113.33461825641096,0.0,nan,276.4721955729232,3.322195572923249,270.41534670755306,-2.7346532924469216,264.3584978421959,-8.791502157804075,258.3016489768705,-14.848351023129453,252.24480011149592,-20.905199888504058,246.187951246132,-26.962048753867975,1.0,1.0,26022.012520719443,26022.012520719443,275.6229824251862,2.472982425186217,275.6229824251862,275.6229824251862,77313.30537434148,77205.58211105333,107.72326328814961,0.0,8546.071908451686,8546.071908451686,0.8843668601032959,3961.4065840879352,275.6229824251862,2.472982425186217,1.0,0.002,0.16375984943690086,0.004756505501653493,0.0002529248050877404,0.0017470751799189138,0.1264624025438702,0.1264624025438702,0.0,-1.499334597448998e-11,1.0,1.0081911920721192,4.084413411656044,0.09082363899167986,0.0,0.0007371362441665484,946.9169917150907,0.0,1600162.4164868246,266.62601615680046,0.03707684977229064,1.0,1284588.8385066907,2552.603248104351,,,,,,,,,,,,,,,,,,,3.0,15323.878936389769,1536.598039131446,0.36620588617558514,6.173730061729009,2.7986476205151454
1438.0,-28.676393023460484,4.80810177924359,34.953873739082624,24.544565949495905,5.028412284500619,-25.305912492575864,-38.84369399221612,1.6579317559415025,-6.519887516132769,-6.556911592056464,39.95703546765528,42277.375771751256,24415.790500274747,24415.790500274747,66693.166272026,77323.75241785284,77204.2713058642,24415.790500274747,101620.06180613894,101620.06180613894,101620.06180613894,128757.86290300955,124770.58606749053,3987.2768355190246,0.0,90677.72607834112,55633.09104424753,38938.4833712151,27137.80109687061,66076.28446808571,20595.555560079996,1536.7559945232701,0.0,0.8789147434889968,2.722484957076158,0.001494314320929203,1.0,1.0,-2.475719401178253,333640.81074524194,1552681.5556275109,4.653751896116485,1552681.5556275109,4.653751896116485,0.7589249949383322,0.09084856130954516,3.941578827767157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941578827767157,1.2839119041014018,1.2842558401872035,3.0699760748194262,6504.910915511506,15323.809721709338,6458.179547860686,0.0003203931313378119,23005.432604707956,2345.9012613591754,19303.930849930934,1968.4531261879372,0.8391031449667447,0.8391031449667447,35605.76346760107,35405.22815468563,1.0070850091180619,0.8,4297.23844201764,4273.035954225843,1.0070850091180619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4053.457097559557,4632.441516551485,6.023448605136251,4.80810177924359,-3.863060041920874,8.671161821164464,2.8017374611149277,3.5,0.8004964174614079,0.6,0.0002678674291979134,1.000580832517025,0.00026771193340179803,197.83432435408957,0.0,3.097680140333035e-05,87.78825517703821,0.06976391752350532,8.982191089335558e-05,0.00017804551830455782,0.0007017804453280749,0.09084856127278891,0.09084856127278891,0.09084856127278891,0.09158152320002079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492019.72324007784,594.2493542810406,0.0,0.09084856127278891,0.09084856130954516,0.09084856130954516,0.36628411168274233,0.36628411168274233,0.5,8.99496998865578,3.9997294037652296,3.9997294037652296,-4.718003765447065e-12,0.037024075923682176,4.081192190878198,-4.718003765447065e-12,27137.80109687061,20595.555560079996,0.7589249949383322,1.0093359033260754,0.6398267716183539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435732112590907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.762562266726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32933454065875,261.32933454065875,-11.820665459341228,246.18265960903207,276.47600947229995,120101.1920761233,120224.72383941223,-123.53176328891907,0.0,nan,276.47600947229995,3.3260094722999725,270.41733949962503,-2.732660500374948,264.3586695270206,-8.791330472979382,258.29999955430907,-14.85000044569091,252.24132958166598,-20.908670418333998,246.18265960903207,-26.967340390967905,1.0,1.0,26022.012520719443,26022.012520719443,275.62697814499484,2.4769781449948596,275.62697814499484,275.62697814499484,77308.51089173877,77204.2713058642,104.2395858745731,0.0,8546.071908451686,8546.071908451686,0.8843744080907315,3961.2867219059926,275.62697814499484,2.4769781449948596,1.0,0.002,0.1630230588613982,0.004760334199810266,0.00025178898899408294,0.0017482110101519372,0.12589449449704146,0.12589449449704146,0.0,-8.539800810947185e-13,1.0,1.0081850563526575,4.081192190882916,0.09084856130954516,0.0,0.0007367905754709448,946.4625171275452,0.0,1600167.1483378701,266.6301124838672,0.03702407592840018,1.0,1284574.679205935,2552.69141671107,,,,,,,,,,,,,,,,,,,5.0,15323.809721709338,1536.7559945232701,0.36628411168274233,6.173730061729009,2.8017374611149277
1439.0,-28.68200236793479,4.818919015541121,34.95569500240236,24.547679616976552,5.032036041879587,-25.310598526969788,-38.848255563620455,1.660632202882408,-6.51597822915403,-6.552868116769649,39.96032237644423,42270.72786672727,24451.9316572745,24451.9316572745,66722.65952400176,77319.39051355238,77202.8861843912,24451.9316572745,101654.8178416657,101654.8178416657,101654.8178416657,128798.24667401543,124800.20877369463,3998.037900320806,0.0,90676.61797434579,55629.68657311228,38941.034890259456,27143.428832349728,66084.46372260919,20599.978050225945,1536.9068321274103,0.0,0.8789241171063372,2.7228971764728658,0.001494314320929203,1.0,1.0,-2.479605477948212,333694.0910187586,1552823.154902379,4.653433179357938,1552823.154902379,4.653433179357938,0.7589305749638656,0.09087355412724948,3.9414606338132256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9414606338132256,1.2838996085028227,1.2842433416434773,3.0699134166801643,6504.77815043318,15323.741046885083,6458.24070958392,0.0003204254492135287,23005.841336189962,2345.942940371071,19304.11366641462,1968.4717682811788,0.8390961836308835,0.8390961836308835,35604.90931270112,35405.22815468563,1.0070548102144312,0.8,4297.1353545701595,4273.035954225843,1.0070548102144312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4056.074335012451,4632.441516551485,6.028472270885894,4.818919015541121,-3.8557410759249513,8.674660091466071,2.8047531545276443,3.5,0.8013580441507555,0.6,0.00026771193340179803,1.0005777263577125,0.0002675573584636137,197.83891283260647,0.0,3.076240576438602e-05,87.18065793626998,0.0697946799292697,8.977600969253752e-05,0.0001779359237092605,0.0007013274386412436,0.09087355409015388,0.09087355409015388,0.09087355409015388,0.09160535717141823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491929.6141659952,594.2789114361398,0.0,0.09087355409015388,0.09087355412724948,0.09087355412724948,0.36636249539772364,0.36636249539772364,0.5,9.01692408085206,4.012880944458345,4.012880944458345,-1.4438228390645236e-11,0.0368898876156436,4.073262638821461,-1.4438228390645236e-11,27143.428832349728,20599.978050225945,0.7589305749638656,1.009657274424915,0.6396469833539009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443606649339673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.154965025955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32854950361826,261.32854950361826,-11.821450496381715,246.17739414421683,276.47970486302455,120126.645864214,120257.89649104894,-131.2506268349269,0.0,nan,276.47970486302455,3.329704863024574,270.419242719252,-2.73075728074798,264.3587805754753,-8.791219424524684,258.29831843175793,-14.851681568242043,252.23785628798308,-20.9121437120169,246.17739414421683,-26.972605855783144,1.0,1.0,26022.012520719443,26022.012520719443,275.6308595433078,2.4808595433078153,275.6308595433078,275.6308595433078,77304.15704312912,77202.8861843912,101.27085873791657,0.0,8546.071908451686,8546.071908451686,0.8843818882053617,3961.167936982292,275.6308595433078,2.4808595433078153,1.0,0.002,0.1622874496459329,0.0047641403772947545,0.0002506549237824182,0.0017493450754579602,0.12532746189120908,0.12532746189120908,0.0,-7.59621532342436e-13,1.0,1.0081695565559698,4.0732626388358995,0.09087355412724948,0.0,0.0007356092150568368,944.9348206639274,0.0,1600171.5442656868,266.63402177084595,0.03688988763008183,1.0,1284560.8800467746,2552.8301784784603,,,,,,,,,,,,,,,,,,,5.0,15323.741046885083,1536.9068321274103,0.36636249539772364,6.173730061729009,2.8047531545276443
1440.0,-28.687581658094874,4.829441953736063,34.95750242453109,24.550697940308623,5.035555572093561,-25.31526793490513,-38.85279925363136,1.6632418512345788,-6.5122571852415945,-6.548966854013433,39.963565237838516,42264.1615090064,24487.247429001352,24487.247429001352,66751.40893800775,77315.11000363728,77201.7109573074,24487.247429001352,101688.95838630875,101688.95838630875,101688.95838630875,128837.96878467134,124829.18584212706,4008.782942544272,0.0,90675.54577568018,55626.318289305615,38943.58609597173,27149.010398362596,66092.59649433433,20604.358167043727,1537.0589015429869,0.0,0.8789328884331346,2.723295615814692,0.001494314320929203,1.0,1.0,-2.4863098490347397,333745.5037171963,1552962.8661887643,4.653134945316562,1552962.8661887643,4.653134945316562,0.7589358825501209,0.09089856497249638,3.9413447735431273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9413447735431273,1.2838877354436695,1.2842312669384,3.069851564693955,6504.647093496437,15323.672793249998,6458.300846933754,0.00032045733498681065,23006.245580024737,2345.9841617703028,19304.293420977665,1968.4900981454082,0.8390892531260595,0.8390892531260595,35604.072017714454,35405.22815468563,1.0070252075738988,0.8,4297.034301935597,4273.035954225843,1.0070252075738988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4058.627719070083,4632.441516551485,6.033381015446248,4.829441953736063,-3.848639926208316,8.67808187994438,2.8076965237761384,3.5,0.8021990067931825,0.6,0.0002675573584636137,1.0005746562584736,0.00026740369325774417,197.84347690948866,0.0,3.058093772155724e-05,86.66637750289321,0.06982526086699126,8.973030997483722e-05,0.00017782704848877647,0.0007008777081558394,0.09089856490734446,0.09089856490734446,0.09089856490734446,0.09162874134840412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491839.53110357816,594.3084558614855,0.0,0.09089856490734446,0.09089856497249638,0.09089856497249638,0.36644094913870734,0.36644094913870734,0.5,9.03882936584214,4.021336528316169,4.021336528316169,-7.645439836778678e-11,0.03670966877183446,4.062657004978689,-7.645439836778678e-11,27149.010398362596,20604.358167043727,0.7589358825501209,1.0099680218151197,0.6394689231588809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436399085872387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.64068459258,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3277199496895,261.3277199496895,-11.822280050310496,246.17215433679524,276.48328556260543,120151.82818906868,120290.5216123842,-138.69342331551354,0.0,nan,276.48328556260543,3.333285562605454,270.4210593174099,-2.728940682590064,264.358833072299,-8.791166927701,258.29660682708936,-14.853393172910614,252.234380581938,-20.915619418061965,246.17215433679524,-26.977845663204732,1.0,1.0,26022.012520719443,26022.012520719443,275.63462328942524,2.484623289425258,275.63462328942524,275.63462328942524,77299.9142762661,77201.7109573074,98.20331895870913,0.0,8546.071908451686,8546.071908451686,0.8843892205943781,3961.051497410843,275.63462328942524,2.484623289425258,1.0,0.002,0.16155349833326962,0.004767915557288685,0.000249523327503992,0.0017504766679162925,0.124761663751996,0.124761663751996,0.0,-4.579715513070015e-12,1.0,1.0081487276113401,4.062657005055144,0.09089856497249638,0.0,0.0007339513074148218,942.795365442199,0.0,1600175.6533663424,266.6377428147584,0.03670966884828886,1.0,1284547.5659182123,2552.9967029754334,,,,,,,,,,,,,,,,,,,5.0,15323.672793249998,1537.0589015429869,0.36644094913870734,6.173730061729009,2.8076965237761384
1441.0,-28.693131414254506,4.839677673321147,34.95929488217731,24.55361169939863,5.038966184210987,-25.31992165442276,-38.85732520194722,1.66575642616395,-6.508711860412518,-6.545184899872989,39.96674798411552,42257.690024465766,24521.71366175768,24521.71366175768,66779.40368622345,77310.91998409922,77200.56895677048,24521.71366175768,101722.28261852816,101722.28261852816,101722.28261852816,128876.74302633655,124857.24125707832,4019.501769258239,0.0,90674.52168438272,55623.002669792484,38946.132238433594,27154.460407808398,66100.59264624199,20608.63548763825,1537.2075839897889,0.0,0.8789412423967646,2.7236827333010036,0.001494314320929203,1.0,1.0,-2.4964320586005897,333795.35005513544,1553099.996789831,4.652850905602172,1553099.996789831,4.652850905602172,0.7589410792236599,0.09092354240434838,3.941232645959085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941232645959085,1.283876304894136,1.2842196360329918,3.0697915608654105,6504.5199525840135,15323.60495472486,6458.358390700857,0.00032048821634879593,23006.64026452501,2346.0244083886964,19304.465423148366,1968.5076374856212,0.8390823345429886,0.8390823345429886,35603.26169328675,35405.22815468563,1.0069965586456566,0.8,4296.9365043617745,4273.035954225843,1.0069965586456566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4061.1186939844965,4632.441516551485,6.038167192227181,4.839677673321147,-3.841736607947726,8.681414281268873,2.8105691418241814,3.5,0.803019754806909,0.6,0.00026740369325774417,1.0005716393585469,0.000267250922112057,197.8480170074742,0.0,3.040165860923899e-05,86.1583004985833,0.06985566252560049,8.968481007305493e-05,0.00017771888318468922,0.0007004314642108863,0.09092354237005398,0.09092354237005398,0.09092354237005398,0.09165150218815134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491749.481623734,594.337984298556,0.0,0.09092354237005398,0.09092354240434838,0.09092354240434838,0.3665194162726281,0.3665194162726281,0.5,9.06066816002318,4.025366531798738,4.025366531798738,6.59383658785373e-12,0.036473039460474865,4.048752841272403,6.59383658785373e-12,27154.460407808398,20608.63548763825,0.7589410792236599,1.0102693639013849,0.6392936633809173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443672991077673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.13260758827,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32684675613353,261.32684675613353,-11.823153243866443,246.16693963298806,276.4867538792805,120176.70226692078,120322.69182067552,-145.98955375475907,0.0,nan,276.4867538792805,3.3367538792805362,270.4227910300299,-2.7272089699700928,264.35882818076664,-8.791171819233341,258.2948653314969,-14.85513466850307,252.23090248223923,-20.919097517760747,246.16693963298806,-26.983060367011916,1.0,1.0,26022.012520719443,26022.012520719443,275.6382716148589,2.488271614858945,275.6382716148589,275.6382716148589,77295.76216914224,77200.56895677048,95.19321237175609,0.0,8546.071908451686,8546.071908451686,0.8843963167224915,3960.9388091888804,275.6382716148589,2.488271614858945,1.0,0.002,0.16082179284025677,0.004771661276630921,0.0002483951209574759,0.0017516048782621409,0.12419756047873795,0.12419756047873795,0.0,-7.803831365837954e-13,1.0,1.0081213326278318,4.048752841265809,0.09092354240434838,0.0,0.0007317054923650139,939.9010648916785,0.0,1600179.4755349327,266.64128813958746,0.03647303945388103,1.0,1284534.658683149,2553.198192195206,,,,,,,,,,,,,,,,,,,5.0,15323.60495472486,1537.2075839897889,0.3665194162726281,6.173730061729009,2.8105691418241814
1442.0,-28.698652010893237,4.849633124737456,34.961071299568296,24.556425539217912,5.042269460866205,-25.324559863644726,-38.86183725027365,1.6681773154108046,-6.505334799418279,-6.541517658949562,39.969869741163755,42251.31756746223,24555.34584126566,24555.34584126566,66806.6634087279,77306.81518967224,77199.44343516577,24555.34584126566,101754.78927643143,101754.78927643143,101754.78927643143,128914.56547324477,124884.37957771802,4030.185895526749,0.0,90673.5381430989,55619.741536851725,38948.66289583019,27159.776196813345,66108.43909264353,20612.808254053896,1537.3526676265328,0.0,0.8789492072533324,2.7240589539881306,0.001494314320929203,1.0,1.0,-2.5098294405587467,333843.69005521265,1553234.508523551,4.652580098987852,1553234.508523551,4.652580098987852,0.7589461748389663,0.09094846319559778,3.9411233433460704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9411233433460704,1.2838653103794548,1.2842084424303983,3.069732713769831,6504.395262649939,15323.537521887858,6458.414377346889,0.00032051847289344245,23007.02876914168,2346.06402483434,19304.63277097998,1968.5247022153317,0.8390754392793405,0.8390754392793405,35602.47177994196,35405.22815468563,1.0069686315058393,0.8,4296.841170189424,4273.035954225843,1.0069686315058393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4063.5487622241253,4632.441516551485,6.042832823747299,4.849633124737456,-3.835025094416661,8.684658219154116,2.813372653821909,3.5,0.8038207582348311,0.6,0.000267250922112057,1.0005686606427446,0.00026709903340404496,197.85253343007366,0.0,3.0225468230170585e-05,85.65897696430343,0.06988588799383066,8.963947113320507e-05,0.0001776114509788519,0.0006999886354983196,0.0909484631563621,0.0909484631563621,0.0909484631563621,0.09167364406565043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491659.5429895458,594.3674715097746,0.0,0.0909484631563621,0.09094846319559778,0.09094846319559778,0.3665978254318286,0.3665978254318286,0.5,9.082423585118217,4.025221954027188,4.025221954027188,7.605649443576112e-11,0.036182859531265876,4.031688218390798,7.605649443576112e-11,27159.776196813345,20612.808254053896,0.7589461748389663,1.0105618030869838,0.639121391268243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443705899873267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.63328405399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3259307504791,261.3259307504791,-11.824069249520903,246.16174952930476,276.490111971667,120201.24335402924,120354.39067415988,-153.14732013062633,0.0,nan,276.490111971667,3.3401119716669996,270.424439483148,-2.725560516851999,264.3587669947682,-8.791233005231788,258.29309450623623,-14.856905493763747,252.2274220177503,-20.922577982249663,246.16174952930476,-26.98825047069522,1.0,1.0,26022.012520719443,26022.012520719443,275.641807155322,2.4918071553220216,275.641807155322,275.641807155322,77291.69497501952,77199.44343516577,92.25153985375073,0.0,8546.071908451686,8546.071908451686,0.8844032340383164,3960.828960062801,275.641807155322,2.4918071553220216,1.0,0.002,0.16009289742598815,0.004775375884803907,0.00024727117890949206,0.0017527288194749279,0.12363558945474602,0.12363558945474602,0.0,-1.615580065561506e-12,1.0,1.008087644682335,4.031688218314741,0.09094846319559778,0.0,0.0007288954128984116,936.282297568995,0.0,1600183.0236121672,266.6446652005817,0.03618285945520938,1.0,1284522.1426842585,2553.4332404265447,,,,,,,,,,,,,,,,,,,5.0,15323.537521887858,1537.3526676265328,0.3665978254318286,6.173730061729009,2.813372653821909
1443.0,-28.704144044695596,4.859315110909978,34.962830687486544,24.55913907559591,5.0454714074609965,-25.32918249961013,-38.86633529383687,1.6705098638645013,-6.502118707234217,-6.53796177059964,39.9729308571151,42245.05715479472,24588.161669741043,24588.161669741043,66833.21882453575,77302.79864613751,77198.33227955275,24588.161669741043,101786.4939492938,101786.4939492938,101786.4939492938,128951.45382705466,124910.6264080266,4040.8274190280713,0.0,90672.60574726279,55616.55554217402,38951.16689454307,27164.95987776086,66116.12677230393,20616.878120265348,1537.4941919062671,0.0,0.8789567999353431,2.7244245636028683,0.001494314320929203,1.0,1.0,-2.526302252059054,333890.5675059465,1553366.4158765161,4.652321949313082,1553366.4158765161,4.652321949313082,0.7589511714001747,0.09097330726737661,3.9410183222429622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9410183222429622,1.283854726931589,1.284197661140761,3.0696762176994827,6504.275554256214,15323.470488221386,6458.467009308879,0.0003205474487941172,23007.405277846578,2346.102418037411,19304.790091436502,1968.5407444373463,0.839068545900947,0.839068545900947,35601.71280429008,35405.22815468563,1.0069417983044235,0.8,4296.749569868853,4273.035954225843,1.0069417983044235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4065.919398472488,4632.441516551485,6.047380496273116,4.859315110909978,-3.828500348833643,8.687815459743621,2.8161086777880304,3.5,0.8046024793680087,0.6,0.00026709903340404496,1.0005657430164305,0.0002669480094319588,197.85702666265797,0.0,3.0051565679597484e-05,85.16613713597927,0.06991593955951027,8.959429400250495e-05,0.00017750473940154,0.0006995494302664315,0.09097330724557481,0.09097330724557481,0.09097330724557481,0.09169518048014823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491569.7934396867,594.3968920067017,0.0,0.09097330724557481,0.09097330726737661,0.09097330726737661,0.3666761083092099,0.3666761083092099,0.5,9.104079784073827,4.02114338686772,4.02114338686772,1.3983481039758772e-11,0.035843063365405214,4.011659518540569,1.3983481039758772e-11,27164.95987776086,20616.878120265348,0.7589511714001747,1.0108459476868843,0.6389523890333392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437386371721428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.14044422567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32497310155816,261.32497310155816,-11.82502689844182,246.15658356540342,276.4933626377211,120225.54808074485,120385.65775313151,-160.10967238666143,0.0,nan,276.4933626377211,3.3433626377211,270.42600682321523,-2.723993176784745,264.35865100884024,-8.791348991159737,258.29129519433343,-14.858704805666548,252.22393937983549,-20.926060620164492,246.15658356540342,-26.993416434596554,1.0,1.0,26022.012520719443,26022.012520719443,275.6452330242168,2.495233024216816,275.6452330242168,275.6452330242168,77287.72094746484,77198.33227955275,89.38866791209148,0.0,8546.071908451686,8546.071908451686,0.8844098803663818,3960.723413854177,275.6452330242168,2.495233024216816,1.0,0.002,0.1593673423284576,0.0047790577117324175,0.00024615232293291324,0.0017538476774930237,0.12307616146645661,0.12307616146645661,0.0,4.259370633974413e-13,1.0,1.008048052575534,4.011659518526585,0.09097330726737661,0.0,0.0007255550984837555,931.9827842522402,0.0,1600186.3117841657,266.64788129276576,0.03584306335142173,1.0,1284510.0064762435,2553.699788787691,,,,,,,,,,,,,,,,,,,5.0,15323.470488221386,1537.4941919062671,0.3666761083092099,6.173730061729009,2.8161086777880304
1444.0,-28.70960777151029,4.8687302689904595,34.96457215494607,24.561752553004794,5.048569301565953,-25.33379006420928,-38.870815735403426,1.672751595630217,-6.499057331659458,-6.534515131408066,39.97593219032405,42238.885326909716,24620.181040352705,24620.181040352705,66859.06636726242,77298.86874128637,77197.23653191936,24620.181040352705,101817.41757227207,101817.41757227207,101817.41757227207,128987.43424982605,124936.01523341963,4051.419016406416,0.0,90671.7196200564,55613.41785786742,38953.668624654434,27170.016677553984,66123.68530220841,20620.848919529017,1537.6323745272723,0.0,0.8789640286390255,2.724779717578083,0.001494314320929203,1.0,1.0,-2.5456420811827343,333936.0096573019,1553495.7553331514,4.652076177491039,1553495.7553331514,4.652076177491039,0.7589560641147695,0.09099805712704727,3.9409169039833385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9409169039833385,1.2838445661326212,1.2841873037263125,3.0696215164540734,6504.159648881161,15323.40384274385,6458.517118993505,0.000320575449343257,23007.772513145013,2346.1398656161905,19304.93987263719,1968.5560178692206,0.8390616632534816,0.8390616632534816,35600.979862141874,35405.22815468563,1.0069158856401381,0.8,4296.661111516375,4273.035954225843,1.0069158856401381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4068.232044822309,4632.441516551485,6.051813359979582,4.8687302689904595,-3.8221583483357144,8.690888617326173,2.8187787988246367,3.5,0.8053653710927533,0.6,0.0002669480094319588,1.0005628513699034,0.00026679784190115745,197.86149691182206,0.0,2.9881154071757784e-05,84.68319063936156,0.06994582071358202,8.954931457986225e-05,0.00017739869485209654,0.0006991135152872093,0.09099805709523431,0.09099805709523431,0.09099805709523431,0.09171613027881553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491480.3084627,594.4262212299116,0.0,0.09099805709523431,0.09099805712704727,0.09099805712704727,0.3667542005315473,0.3667542005315473,0.5,9.125621978550061,4.013365085687212,4.013365085687212,-5.275069270282984e-11,0.03545779974859897,3.9888730502253225,-5.275069270282984e-11,27170.016677553984,20620.848919529017,0.7589560641147695,1.0111212958215057,0.6387860134211094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443771206490687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.65749772905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3239744949282,261.3239744949282,-11.826025505071755,246.15144129573542,276.49650769412466,120249.54667153026,120416.50407945263,-166.95740792232996,0.0,nan,276.49650769412466,3.346507694124682,270.42749441438804,-2.722505585611941,264.35848113480637,-8.79151886519361,258.2894678551268,-14.860532144873162,252.22045457538798,-20.929545424612,246.15144129573542,-26.998558704264553,1.0,1.0,26022.012520719443,26022.012520719443,275.6485514468844,2.4985514468844485,275.6485514468844,275.6485514468844,77283.82358821508,77197.23653191936,86.58705629571341,0.0,8546.071908451686,8546.071908451686,0.8844162986596691,3960.621488503255,275.6485514468844,2.4985514468844485,1.0,0.002,0.15864562193879958,0.004782704979271722,0.0002450393185862457,0.0017549606804225283,0.12251965929312286,0.12251965929312286,0.0,-9.912261983435755e-13,1.0,1.0080029647310471,3.988873050278073,0.09099805712704727,0.0,0.0007217203886847938,927.0485711324262,0.0,1600189.3533193523,266.6509426683405,0.035457799801349665,1.0,1284498.2429023604,2553.995655961376,,,,,,,,,,,,,,,,,,,5.0,15323.40384274385,1537.6323745272723,0.3667542005315473,6.173730061729009,2.8187787988246367
1445.0,-28.7150437587873,4.877885106822242,34.96629486623216,24.564275226462655,5.051568901773345,-25.33838249264428,-38.87528224205596,1.674907637484893,-6.49614355281102,-6.531173835276052,39.97887355507439,42232.802452961914,24651.419469438846,24651.419469438846,66884.22192240076,77295.01643678588,77196.14785431064,24651.419469438846,101847.56732374948,101847.56732374948,101847.56732374948,129022.51277456686,124960.5591623481,4061.953612218756,0.0,90670.86926815544,55610.327494861565,38956.15752588208,27174.945450817373,66131.10297669945,20624.719993273346,1537.7670834695964,0.0,0.878970915255043,2.725124766986539,0.001494314320929203,1.0,1.0,-2.5676955263344325,333980.06755684037,1553622.518405826,4.651842038870819,1553622.518405826,4.651842038870819,0.758960860863586,0.09102269386143416,3.940817918631974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940817918631974,1.2838348040296914,1.2841773462169337,3.069567756118282,6504.0457371806815,15323.33758128184,6458.565988881242,0.0003206029434014053,23008.134641153672,2346.1767923963507,19305.085948002008,1968.5709134110027,0.8390548060107325,0.8390548060107325,35600.26449880125,35405.22815468563,1.0068905945910847,0.8,4296.574774739742,4273.035954225843,1.0068905945910847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4070.48810599998,4632.441516551485,6.0561335219484285,4.877885106822242,-3.8159937461325897,8.693878852954832,2.821384563363765,3.5,0.80610987524679,0.6,0.00026679784190115745,1.000560017820582,0.0002666485139814961,197.86594463916452,0.0,2.971237243190297e-05,84.20486347201302,0.06997553308601392,8.950449582190747e-05,0.00017729334607924997,0.0006986807950833281,0.09102269384195122,0.09102269384195122,0.09102269384195122,0.09173649947738774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491391.15481454274,594.4554374227014,0.0,0.09102269384195122,0.09102269386143416,0.09102269386143416,0.3668320418997241,0.3668320418997241,0.5,9.147036149241224,4.002103693161473,4.002103693161473,-1.432454155292362e-11,0.035030282465015716,3.9634783089416032,-1.432454155292362e-11,27174.945450817373,20624.719993273346,0.758960860863586,1.0113882713549578,0.6386223811788255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438036093246203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.1791705617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3229359634075,261.3229359634075,-11.827064036592503,246.14632231000138,276.4995496168252,120273.2550942613,120446.88755939364,-173.63246513234407,0.0,nan,276.4995496168252,3.349549616825243,270.42890415540614,-2.721095844593833,264.3582586941631,-8.791741305836865,258.2876132327229,-14.862386767277087,252.21696777132607,-20.93303222867391,246.14632231000138,-27.003677689998597,1.0,1.0,26022.012520719443,26022.012520719443,275.65176535377606,2.5017653537760793,275.65176535377606,275.65176535377606,77280.00857472669,77196.14785431064,83.86072041605075,0.0,8546.071908451686,8546.071908451686,0.8844225629603009,3960.522008225134,275.65176535377606,2.5017653537760793,1.0,0.002,0.1579282048817679,0.004786316371617889,0.00024393289252845585,0.0017560671077900642,0.12196644626422792,0.12196644626422792,0.0,3.1851994999887445e-13,1.0,1.0079526767279285,3.963478308955928,0.09102269386143416,0.0,0.0007174170581916118,921.5127690714419,0.0,1600192.1611692875,266.65385644718896,0.03503028247934026,1.0,1284486.8386518334,2554.319313727088,,,,,,,,,,,,,,,,,,,5.0,15323.33758128184,1537.7670834695964,0.3668320418997241,6.173730061729009,2.821384563363765
1446.0,-28.720458450267017,4.88678615410323,34.967998183746495,24.566841904912167,5.054610689630759,-25.342951536281404,-38.879726187419124,1.6771037756366234,-6.493357420788868,-6.527925626651879,39.98175900018653,42226.70036311184,24681.8743257071,24681.8743257071,66908.57468881895,77291.13707445544,77195.14140263948,24681.8743257071,101877.01572834658,101877.01572834658,101877.01572834658,129056.77204281357,124984.34680183792,4072.4252409756377,0.0,90669.99399739868,55607.22203955543,38958.63550871472,27179.756314466977,66138.3918231817,20628.4993224827,1537.8985272338416,0.0,0.878977510695212,2.7254608520211705,0.001494314320929203,1.0,1.0,-2.5920356416277173,334022.9023973358,1553746.8791244735,4.651617802171598,1553746.8791244735,4.651617802171598,0.7589655728996645,0.09104720179842646,3.9407171670317136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9407171670317136,1.283824853042182,1.284167200853509,3.0695130708006593,6503.929865554698,15323.271693411007,6458.61641811834,0.000320630955065188,23008.500776444835,2346.214127805605,19305.23668436642,1968.5862842424704,0.8390480054280779,0.8390480054280779,35599.53636715708,35405.22815468563,1.006864852260232,0.8,4296.486896964139,4273.035954225843,1.006864852260232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4072.6889588504077,4632.441516551485,6.0603386546548395,4.88678615410323,-3.8099948429176465,8.696780997020877,2.8239274898913367,3.5,0.8068364256832391,0.6,0.0002666485139814961,1.000557847966402,0.00026649984758347526,197.87037511463316,0.0,2.9546909884790167e-05,83.73594261349534,0.07000507999589871,8.945992402650147e-05,0.00017718858995499463,0.0006982501182377904,0.09104720179972627,0.09104720179972627,0.09104720179972627,0.09175634401267858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491302.4094181554,594.4845157280711,0.0,0.09104720179972627,0.09104720179842646,0.09104720179842646,0.3669095751172435,0.3669095751172435,0.5,9.168310415877432,3.9876122949688124,3.9876122949688124,1.1436895874794573e-10,0.03456820586302456,3.9358899850241755,1.1436895874794573e-10,27179.756314466977,20628.4993224827,0.7589655728996645,1.0116450195477433,0.6384597387248727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443835849018111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.71024970318,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3218705372764,261.3218705372764,-11.828129462723552,246.14122643667764,276.50251463788504,120298.07178487568,120476.20076722057,-178.1289823449045,0.0,nan,276.50251463788504,3.352514637885065,270.43025699759664,-2.7197430024033338,264.3579993574572,-8.792000642542803,258.2857417171559,-14.864258282844105,252.2134840768863,-20.93651592311369,246.14122643667764,-27.008773563322336,1.0,1.0,26022.012520719443,26022.012520719443,275.6548957946489,2.5048957946489168,275.6548957946489,275.6548957946489,77276.6152438043,77195.14140263948,81.47384116482863,0.0,8546.071908451686,8546.071908451686,0.88442893901272,3960.420752866872,275.6548957946489,2.5048957946489168,1.0,0.002,0.15721548669720647,0.004789892333441231,0.00024283366267536974,0.0017571663374900748,0.12141683133768487,0.12141683133768487,0.0,1.6544448103172904e-13,1.0,1.0078980120967247,3.9358899849098066,0.09104720179842646,0.0,0.0007127181845274536,915.469225973799,0.0,1600194.7697335898,266.6566425792111,0.0345682057486556,1.0,1284475.751914164,2554.6664014197395,,,,,,,,,,,,,,,,,,,5.0,15323.271693411007,1537.8985272338416,0.3669095751172435,6.173730061729009,2.8239274898913367
1447.0,-28.725839859467783,4.89543892587819,34.96968197099915,24.569070967286848,5.057298544727233,-25.347526019035577,-38.88417446343226,1.6789847051374411,-6.490734829027701,-6.524816702188981,39.984601721152124,42220.86994862889,24711.667394345994,24711.667394345994,66932.53734297489,77287.52569813773,77194.24769868852,24711.667394345994,101905.9150930345,101905.9150930345,101905.9150930345,129090.45904184181,125007.62753193313,4082.8315099086753,0.0,90669.26837916319,55604.2662697445,38961.11345490965,27184.543948807306,66145.65740371696,20632.25262697548,1538.0323344569451,0.0,0.8789835154106913,2.7257831400922123,0.001494314320929203,1.0,1.0,-2.6181289065102646,334063.90450812713,1553869.405819498,4.651413651251554,1553869.405819498,4.651413651251554,0.7589699744762759,0.09107161022833007,3.940626784479592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940626784479592,1.2838163732902876,1.2841585279700913,3.0694629438166268,6503.823652490606,15323.206050966402,6458.660106775413,0.00032065647032278696,23008.84436360983,2346.2491639458767,19305.367272686053,1968.599600545146,0.8390411516372767,0.8390411516372765,35598.88316943807,35405.22815468563,1.0068417592517434,0.8,4296.408062919451,4273.035954225843,1.0068417592517434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4074.835991776109,4632.441516551485,6.064456936234839,4.89543892587819,-3.80419470139162,8.69963362726981,2.826409114332472,3.5,0.8075454612378491,0.6,0.00026649984758347526,1.0005544424999098,0.0002663521706201402,197.87477852792506,0.0,2.9416675943328448e-05,83.36685962339283,0.07003449667184204,8.941532933820204e-05,0.00017708451824527323,0.0006978239957139887,0.09107161020610302,0.09107161020610302,0.09107161020610302,0.09177580558441543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491214.1771632837,594.513422628537,0.0,0.09107161020610302,0.09107161022833007,0.09107161022833007,0.3669867513306062,0.3669867513306062,0.5,9.18943627663642,3.97023179369927,3.97023179369927,-2.6716406864579767e-12,0.03408187316125577,3.9066877956786925,-2.6716406864579767e-12,27184.543948807306,20632.25262697548,0.7589699744762759,1.011896169304891,0.6383014638577974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443867963769249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.34116671308,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32075395642045,261.32075395642045,-11.82924604357953,246.13615200470414,276.5053559081412,120319.79560521005,120506.4771621578,-186.68155694776723,0.0,nan,276.5053559081412,3.3553559081412345,270.4315151274431,-2.7184848725568713,264.3576743468165,-8.792325653183468,258.2838335660599,-14.866166433940066,252.20999278535788,-20.940007214642094,246.13615200470414,-27.013847995295833,1.0,1.0,26022.012520719443,26022.012520719443,275.65790014428956,2.5079001442895787,275.65790014428956,275.65790014428956,77272.62705515421,77194.24769868852,78.37935646569531,0.0,8546.071908451686,8546.071908451686,0.8844346588393264,3960.3299184019897,275.65790014428956,2.5079001442895787,1.0,0.002,0.15650776029472366,0.00479342339705573,0.00024174205927660216,0.0017582579400942018,0.12087102963830108,0.12087102963830108,0.0,-6.291963478011198e-13,1.0,1.007840119385473,3.906687795681364,0.09107161022833007,0.0,0.0007077264020203832,909.0498923287453,0.0,1600197.1516324033,266.6592651709723,0.03408187316392741,1.0,1284465.1403898927,2555.029969072813,,,,,,,,,,,,,,,,,,,5.0,15323.206050966402,1538.0323344569451,0.3669867513306062,6.173730061729009,2.826409114332472
