time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1448.0,-28.73119620059142,4.9038508576097,34.97134461282531,24.57144227754327,5.060134469629993,-25.352063133629187,-38.888586627412565,1.6810014027490174,-6.488184644391538,-6.521729470283767,39.987358748870506,42214.95921927657,24740.56819524565,24740.56819524565,66955.52741452222,77283.8158379819,77193.19134875722,24740.56819524565,101933.75954400287,101933.75954400287,101933.75954400287,129122.79278679324,125029.634773538,4093.1580132552544,0.0,90668.4797607432,55601.268199403006,38963.5684014891,27189.033242790374,66152.60164427948,20635.787821861864,1538.1525816707435,0.0,0.8789897277138476,2.726103926033776,0.001494314320929203,1.0,1.0,-2.647492435429797,334104.62444233085,1553988.2459455365,4.6512024445616955,1553988.2459455365,4.6512024445616955,0.758974680621783,0.09109578604725461,3.9405325394886703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9405325394886703,1.2838072574045563,1.2841492200562237,3.069411328500475,6503.714285829348,15323.140894787071,6458.706256431652,0.0003206828160214698,23009.194531993,2346.2848711836355,19305.50521709689,1968.6136669603677,0.8390343777681424,0.8390343777681424,35598.20205455383,35405.22815468563,1.0068176793787562,0.8,4296.325859568676,4273.035954225843,1.0068176793787562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4076.9303344921577,4632.441516551485,6.0684304526698405,4.9038508576097,-3.7985013149299873,8.702352172539687,2.82883067740809,3.5,0.8082373364023114,0.6,0.0002663521706201402,1.0005518831860067,0.00026620525641509813,197.87916159768267,0.0,2.922154641359678e-05,82.81386253613327,0.07006371821825563,8.93711169733394e-05,0.0001769810536468008,0.0006973996007682085,0.09109578603778912,0.09109578603778912,0.09109578603778912,0.09179443116063103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491126.337322515,594.5421953999337,0.0,0.09109578603778912,0.09109578604725461,0.09109578604725461,0.3670635351191339,0.3670635351191339,0.5,9.210395630000685,3.94984501663464,3.94984501663464,-5.6843418860808015e-12,0.03354482589224972,3.8742370348539907,-5.6843418860808015e-12,27189.033242790374,20635.787821861864,0.758974680621783,1.0121374783498356,0.6381451094890853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438998824653695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.78816962582,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3196112615287,261.3196112615287,-11.8303887384713,246.13110079164696,276.50812173142026,120343.93173691694,120534.97931114289,-191.04757422596603,0.0,nan,276.50812173142026,3.358121731420283,270.4327175434493,-2.717282456550663,264.35731335557495,-8.792686644425032,258.2819091675177,-14.868090832482267,252.20650497956274,-20.94349502043724,246.13110079164696,-27.01889920835302,1.0,1.0,26022.012520719443,26022.012520719443,275.66086376970713,2.510863769707157,275.66086376970713,275.66086376970713,77269.22542537392,77193.19134875722,76.03407661670644,0.0,8546.071908451686,8546.071908451686,0.8844406230768888,3960.235202186114,275.66086376970713,2.510863769707157,1.0,0.002,0.1558056106812103,0.004796927906589082,0.000240659045184021,0.0017593409545116991,0.12032952259201049,0.12032952259201049,0.0,-3.0428003866544984e-13,1.0,1.0077757522267283,3.874237034859675,0.09109578604725461,0.0,0.0007021496133203061,901.8793026296562,0.0,1600199.3759915526,266.66181535560844,0.03354482589793406,1.0,1284454.6027233053,2555.4297375128144,,,,,,,,,,,,,,,,,,,5.0,15323.140894787071,1538.1525816707435,0.3670635351191339,6.173730061729009,2.82883067740809
1449.0,-28.736524703537246,4.912026525302105,34.97298641288586,24.57352018626409,5.062669059673974,-25.356605327210893,-38.89300305219365,1.6827496844968917,-6.48581776918644,-6.518812271025545,39.99008225779602,42209.29606752667,24768.919883934184,24768.919883934184,66978.21595146085,77280.34019467844,77192.24970786051,24768.919883934184,101961.16959179469,101961.16959179469,101961.16959179469,129154.74050351128,125051.33162906468,4103.408874446596,0.0,90667.82993280591,55598.42145425053,38966.00942061708,27193.570911716582,66159.58033233366,20639.346795887734,1538.2793818823272,0.0,0.8789951484231681,2.7264076396666677,0.001494314320929203,1.0,1.0,-2.678060741527702,334143.1052663273,1554105.6480091189,4.65101815214899,1554105.6480091189,4.65101815214899,0.7589789094964021,0.09111986119990288,3.940448625688201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940448625688201,1.2837993939025623,1.2841411658414734,3.0693647655571903,6503.615624539929,15323.07606142458,6458.74496411628,0.0003207063969792649,23009.51961198853,2346.3180201178316,19305.62091695656,1968.6254650626422,0.8390275521831344,0.8390275521831343,35597.59560113555,35405.22815468563,1.0067962391553829,0.8,4296.252667065874,4273.035954225843,1.0067962391553829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4078.9736225013867,4632.441516551485,6.072341274113194,4.912026525302105,-3.79302560254678,8.705052127848885,2.831194008356893,3.5,0.8089125738162551,0.6,0.00026620525641509813,1.0005490380319948,0.00026605917980662295,197.88352205467268,0.0,2.907125972051963e-05,82.38795004795263,0.07009278947797615,8.932688214540003e-05,0.0001768783742696981,0.0006969801468049952,0.09111986118236927,0.09111986118236927,0.09111986118236927,0.09181279220038624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491039.16619127913,594.5707465738134,0.0,0.09111986118236927,0.09111986119990288,0.09111986119990288,0.3671398524909719,0.3671398524909719,0.5,9.231183561023325,3.9269032039795775,3.9269032039795775,-4.303046807763167e-11,0.03299450183908448,3.8407515294978225,-4.303046807763167e-11,27193.570911716582,20639.346795887734,0.7589789094964021,1.0123736519339301,0.637992197887296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439316538056048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.36225713764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31842233727826,261.31842233727826,-11.831577662721713,246.1260706449158,276.51077402966297,120365.52755165393,120564.30423237538,-198.77668072144817,0.0,nan,276.51077402966297,3.3607740296629913,270.4338333527018,-2.7161666472981665,264.3568926758223,-8.793107324177697,258.27995199874067,-14.870048001259306,252.20301132182595,-20.946988678174023,246.1260706449158,-27.023929355084164,1.0,1.0,26022.012520719443,26022.012520719443,275.6636707849058,2.5136707849057984,275.6636707849058,275.6636707849058,77265.49018495104,77192.24970786051,73.24047709052684,0.0,8546.071908451686,8546.071908451686,0.8844459334923139,3960.1508688166423,275.6636707849058,2.5136707849057984,1.0,0.002,0.15510922887757017,0.004800378695069043,0.00023958484271519823,0.0017604151571676088,0.11979242135759911,0.11979242135759911,0.0,-1.1719314754743415e-13,1.0,1.0077093036894442,3.840751529540853,0.09111986119990288,0.0,0.0006963818037371014,894.4638788678723,0.0,1600201.3661994871,266.66418223081354,0.032994501882114946,1.0,1284444.645261798,2555.839309618863,,,,,,,,,,,,,,,,,,,5.0,15323.07606142458,1538.2793818823272,0.3671398524909719,6.173730061729009,2.831194008356893
1450.0,-28.741827498559918,4.919972466074101,34.97460585507472,24.575601692218356,5.06520308708799,-25.36112444009637,-38.89739691568536,1.6845000293608696,-6.483550521444442,-6.5159470647766975,39.99272031205781,42203.64528562406,24796.48711373378,24796.48711373378,67000.13239935784,77276.86972660935,77191.02792480757,24796.48711373378,101987.51503854134,101987.51503854134,101987.51503854134,129185.35320613683,125071.78393374513,4113.569272391706,0.0,90667.17277982614,55595.575239685735,38968.441711267114,27197.83816759549,66166.27987886261,20642.706008200814,1538.394691941792,0.0,0.87900061223018,2.7267067274657086,0.001494314320929203,1.0,1.0,-2.711852921254547,334180.903641562,1554219.372775973,4.650832395985763,1554219.372775973,4.650832395985763,0.7589833383447107,0.09114369252461327,3.940364127239343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940364127239343,1.283791519135451,1.2841331014362742,3.06931777356881,6503.516054155435,15323.011607208877,6458.784491312664,0.0003207302238367196,23009.846260921182,2346.3513290390893,19305.73906639171,1968.6375129521,0.8390207760396753,0.8390207760396753,35596.98491979495,35405.22815468563,1.0067746495526229,0.8,4296.17896429764,4273.035954225843,1.0067746495526229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4080.9667530861366,4632.441516551485,6.076130636198399,4.919972466074101,-3.7876755859973383,8.70764805207144,2.8335000862067847,3.5,0.8095714532019385,0.6,0.00026605917980662295,1.0005464120849978,0.0002659138812483402,197.88786163964883,0.0,2.8906153774868812e-05,81.92003979797822,0.07012169563175101,8.928289336998719e-05,0.00017677628643663577,0.0006965629376215063,0.09114369250642805,0.09114369250642805,0.09114369250642805,0.09183031798417915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490952.4978970564,594.5991277045678,0.0,0.09114369250642805,0.09114369252461327,0.09114369252461327,0.3672156821537389,0.3672156821537389,0.5,9.251782325056276,3.9012375451857224,3.9012375451857224,-7.389644451905042e-12,0.03239654333225417,3.80409414352215,-7.389644451905042e-12,27197.83816759549,20642.706008200814,0.7589833383447107,1.012602378764861,0.6378421964011064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439632613394566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.89434688767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.317197874868,261.317197874868,-11.832802125131991,246.1210621695859,276.5133335801787,120387.90440565956,120592.62271216049,-204.71830650097166,0.0,nan,276.5133335801787,3.3633335801787325,270.434879298038,-2.7151207019619505,264.3564250160192,-8.793574983980761,258.27797073372983,-14.872029266270147,252.19951645165622,-20.950483548343755,246.1210621695859,-27.028937830414066,1.0,1.0,26022.012520719443,26022.012520719443,275.6663930268704,2.516393026870446,275.6663930268704,275.6663930268704,77262.05628598148,77191.02792480757,71.02836117391416,0.0,8546.071908451686,8546.071908451686,0.8844512808886716,3960.0659478755397,275.6663930268704,2.516393026870446,1.0,0.002,0.15441918787278736,0.004803794249350611,0.00023852039607475967,0.0017614796034520672,0.11926019803737983,0.11926019803737983,0.0,-4.731731499674208e-13,1.0,1.007636526725762,3.8040941435295395,0.09114369252461327,0.0,0.0006900410044225335,886.312724437026,0.0,1600203.171352074,266.66644947855553,0.03239654333964381,1.0,1284434.8651117394,2556.284041351168,,,,,,,,,,,,,,,,,,,5.0,15323.011607208877,1538.394691941792,0.3672156821537389,6.173730061729009,2.8335000862067847
1451.0,-28.747104805633448,4.927694103365689,34.9762029734681,24.577605875115864,5.067653955880869,-25.365628929458886,-38.90177321210501,1.6861780806376712,-6.481398365252971,-6.513185291273761,39.99531463879518,42198.05648048182,24823.40353099264,24823.40353099264,67021.46001147447,77273.46628600932,77189.94275869952,24823.40353099264,102013.34628969216,102013.34628969216,102013.34628969216,129215.40686162014,125091.7666746989,4123.640186921238,0.0,90666.54705701642,55592.75548797787,38970.87952115394,27202.060571927992,66172.94009308194,20646.025420070397,1538.5105426132611,0.0,0.8790056830181094,2.7269954836554793,0.001494314320929203,1.0,1.0,-2.746771625736187,334217.3406918926,1554331.2186126714,4.650660002844,1554331.2186126714,4.650660002844,0.7589875541037763,0.09116734889100275,3.9402818504354737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9402818504354737,1.2837839805530853,1.2841253743064227,3.0692717077976814,6503.418446314155,15322.947490391805,6458.822782735042,0.00032075355148030046,23010.167926691865,2346.384129819242,19305.85352201566,1968.6491841776408,0.8390140212588718,0.8390140212588718,35596.39029205649,35405.22815468563,1.0067536275867064,0.8,4296.107199029112,4273.035954225843,1.0067536275867064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4082.9111387583957,4632.441516551485,6.079829486208553,4.927694103365689,-3.7824882998026266,8.710182403168316,2.8357504892151737,3.5,0.8102144254900496,0.6,0.0002659138812483402,1.0005438084772538,0.0002657693536208469,197.89218053025925,0.0,2.875282099789878e-05,81.48549470804514,0.07015044845274891,8.923910036517997e-05,0.00017667478088316023,0.0006961484325435804,0.09116734886210599,0.09116734886210599,0.09116734886210599,0.0918474887188313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490866.5604876473,594.6272665531257,0.0,0.09116734886210599,0.09116734889100275,0.09116734889100275,0.3672909513272522,0.3672909513272522,0.5,9.27218651740579,3.873207957748889,3.873207957748889,7.560174708487466e-12,0.03178692602079991,3.766413665537584,7.560174708487466e-12,27202.060571927992,20646.025420070397,0.7589875541037763,1.0128227628574302,0.6376935409114975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439947176834522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.45980179773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.315939093068,261.315939093068,-11.834060906931995,246.11607507190038,276.51580311426284,120410.06267289456,120620.518853857,-210.45618096244417,0.0,nan,276.51580311426284,3.36580311426286,270.4358575057587,-2.714142494241287,264.3559118973566,-8.7940881026434,258.275966288787,-14.874033711212974,252.19602068034246,-20.95397931965752,246.11607507190038,-27.033924928099594,1.0,1.0,26022.012520719443,26022.012520719443,275.66902782202357,2.519027822023588,275.66902782202357,275.66902782202357,77258.68917186534,77189.94275869952,68.74641316581983,0.0,8546.071908451686,8546.071908451686,0.8844564876731227,3959.9832596876513,275.66902782202357,2.519027822023588,1.0,0.002,0.1537356778031935,0.004807164590118258,0.00023746597436072239,0.0017625340237285654,0.1187329871803612,0.1187329871803612,0.0,-1.910712039976392e-12,1.0,1.0075616922586361,3.766413665530024,0.09116734889100275,0.0,0.0006835100676222042,877.9177178952956,0.0,1600204.8247023025,266.668601634747,0.031786926013239736,1.0,1284425.4378715986,2556.73944160664,,,,,,,,,,,,,,,,,,,5.0,15322.947490391805,1538.5105426132611,0.3672909513272522,6.173730061729009,2.8357504892151737
1452.0,-28.752362938047643,4.935197162958174,34.97777752365391,24.579663073550932,5.070158869451449,-25.370110757294928,-38.906130788940914,1.6879066893233827,-6.479338573694918,-6.51050075847859,39.99785727037771,42192.45815201655,24849.632913612397,24849.632913612397,67042.09106562895,77270.0294606128,77188.94117546495,24849.632913612397,102038.57408907734,102038.57408907734,102038.57408907734,129244.75577886932,125111.13890015759,4133.616878711739,0.0,90665.89657574717,55589.93678356257,38973.2886579829,27206.18168979198,66179.47034777488,20649.265790757923,1538.6236115773943,0.0,0.8790105325200404,2.727276613788072,0.001494314320929203,1.0,1.0,-2.7830360376419776,334252.7616709796,1554440.8416857186,4.650495134026226,1554440.8416857186,4.650495134026226,0.7589916889552246,0.09119079903507026,3.9401980807040093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9401980807040093,1.2837762043170564,1.2841174104516884,3.069225046744122,6503.3195771408355,15322.88370742348,6458.862121393311,0.0003207772148723018,23010.492040935053,2346.4171802741052,19305.97110789777,1968.6611746006813,0.8390073134269777,0.8390073134269777,35595.78487213811,35405.22815468563,1.0067322241733885,0.8,4296.0341312588,4273.035954225843,1.0067322241733885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4084.8079083052403,4632.441516551485,6.083427537213702,4.935197162958174,-3.777441766453237,8.71263892941141,2.837946470574926,3.5,0.8108418487356932,0.6,0.0002657693536208469,1.0005418553191567,0.0002656254230724519,197.89648389117602,0.0,2.8600887351510606e-05,81.05491475418106,0.07017904934010043,8.919551440884811e-05,0.0001765738392119988,0.000695735902365656,0.09119079870717481,0.09119079870717481,0.09119079870717481,0.09186421502792576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490781.3497190286,594.6551641589659,0.0,0.09119079870717481,0.09119079903507026,0.09119079903507026,0.3673656365396732,0.3673656365396732,0.5,9.292389008419685,3.8430235078761825,3.8430235078761825,6.87805368215777e-12,0.031162184783681823,3.727464720836622,6.87805368215777e-12,27206.18168979198,20649.265790757923,0.7589916889552246,1.0130345666612466,0.6375460234162356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440260241237581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.02922184387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3146588880915,261.3146588880915,-11.835341111908463,246.11110926834192,276.51820850786515,120433.37645160587,120647.41438684789,-214.03793524203064,0.0,nan,276.51820850786515,3.3682085078651767,270.4367886599326,-2.713211340067403,264.35536881209066,-8.794631187909317,258.27394896409936,-14.876051035900616,252.19252911621956,-20.957470883780417,246.11110926834192,-27.038890731658057,1.0,1.0,26022.012520719443,26022.012520719443,275.67159515673694,2.5215951567369643,275.67159515673694,275.67159515673694,77255.72303666043,77188.94117546495,66.78186119548627,0.0,8546.071908451686,8546.071908451686,0.8844617889179656,3959.8990711075294,275.67159515673694,2.5215951567369643,1.0,0.002,0.1530589330085533,0.004810493348795981,0.00023642195311449012,0.0017635780446841542,0.11821097655724505,0.11821097655724505,0.0,-2.2013558510780573e-12,1.0,1.0074843123193817,3.727464720829744,0.09119079903507026,0.0,0.0006767447959792822,869.2220294020942,0.0,1600206.3479665758,266.67066142630506,0.03116218477680377,1.0,1284416.2741499743,2557.2086314455223,,,,,,,,,,,,,,,,,,,4.0,15322.88370742348,1538.6236115773943,0.3673656365396732,6.173730061729009,2.837946470574926
1453.0,-28.75759501935317,4.94248649378835,34.97932978789146,24.581503809336596,5.072438708867607,-25.374591646534206,-38.910488051455445,1.6894353359280523,-6.4773997408688615,-6.507932909475722,40.000362914201844,42187.04677997678,24875.280360075376,24875.280360075376,67062.32714005216,77266.76703447098,77188.09354255356,24875.280360075376,102063.37390262893,102063.37390262893,102063.37390262893,129273.67084675706,125130.17146716097,4143.499379596086,0.0,90665.34519991324,55587.22764647588,38975.68617048595,27210.29694412813,66185.98311461408,20652.493788813787,1538.7393989800958,0.0,0.8790148919909134,2.7275459628104817,0.001494314320929203,1.0,1.0,-2.8200361071023394,334286.64583099535,1554548.8757836702,4.650346925822459,1554548.8757836702,4.650346925822459,0.7589955314056398,0.09121407578011516,3.940121451355907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940121451355907,1.2837693609651637,1.2841103804977003,3.0691817168729156,6503.2277663431905,15322.820132677261,6458.896552441312,0.00032079905540043254,23010.799621091053,2346.4485447212915,19306.07402460437,1968.671669184112,0.8390005711452533,0.8390005711452533,35595.23105488548,35405.22815468563,1.0067126451490673,0.8,4295.967291383564,4273.035954225843,1.0067126451490673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4086.6582745213755,4632.441516551485,6.086948966387148,4.94248649378835,-3.7725641268672803,8.715050620655632,2.8400893837242687,3.5,0.8114541096355053,0.6,0.0002656254230724519,1.0005391930523078,0.000265482276873251,197.9007660925023,0.0,2.8483349451907486e-05,80.72181234670582,0.07020753268955233,8.915195126806334e-05,0.00017647347180438854,0.000695326911851723,0.09121407545303224,0.09121407545303224,0.09121407545303224,0.09188065714853234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490696.9528288411,594.682792864189,0.0,0.09121407545303224,0.09121407578011516,0.09121407578011516,0.367439707351428,0.367439707351428,0.5,9.312386458017539,3.8110065584531867,3.8110065584531867,3.7687186704715714e-11,0.03053316860683708,3.687896802373359,3.7687186704715714e-11,27210.29694412813,20652.493788813787,0.7589955314056398,1.0132406286678635,0.6374015281592417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440572180962983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.69611943639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3133430620297,261.3133430620297,-11.836656937970304,246.10616334083556,276.5205227832441,120454.82570185597,120674.81913925956,-219.99343740359168,0.0,nan,276.5205227832441,3.3705227832440983,270.43765089474033,-2.712349105259648,264.35477900630644,-8.795220993693533,258.27190711775495,-14.878092882245028,252.18903522929656,-20.960964770703413,246.10616334083556,-27.043836659164413,1.0,1.0,26022.012520719443,26022.012520719443,275.67406382181997,2.5240638218199933,275.67406382181997,275.67406382181997,77252.44491641731,77188.09354255356,64.35137386375573,0.0,8546.071908451686,8546.071908451686,0.8844666382784881,3959.8220586126863,275.67406382181997,2.5240638218199933,1.0,0.002,0.15238907206640992,0.0048137729582213495,0.00023538849708238752,0.0017646114996741373,0.11769424854119376,0.11769424854119376,0.0,-3.2434753667598404e-12,1.0,1.0074056766522217,3.687896802335672,0.09121407578011516,0.0,0.0006698609410873023,860.3744224514866,0.0,1600207.7231198438,266.6726002591311,0.030533168569149893,1.0,1284407.5086016322,2557.683897112293,,,,,,,,,,,,,,,,,,,4.0,15322.820132677261,1538.7393989800958,0.367439707351428,6.173730061729009,2.8400893837242687
1454.0,-28.762797757900906,4.949567757922344,34.980858683135466,24.583176907058828,5.074546876899933,-25.3790632943646,-38.914832287095464,1.690812414372626,-6.47555584107505,-6.505427864558365,40.00279271596306,42181.77575469583,24900.24830812007,24900.24830812007,67082.02406281591,77263.64389258031,77186.99487060549,24900.24830812007,102087.24317872556,102087.24317872556,102087.24317872556,129301.44141367759,125148.16420981601,4153.277203861584,0.0,90664.87474355794,55584.59950637457,38978.08359687041,27214.19823495203,66192.28183182245,20655.56205661511,1538.8466900476014,0.0,0.8790191998324735,2.727809374368302,0.001494314320929203,1.0,1.0,-2.859511985183474,334319.7038576699,1554653.6452728594,4.650200473779801,1554653.6452728594,4.650200473779801,0.758999470727987,0.09123708900388353,3.9400510994449722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9400510994449722,1.2837632240356842,1.2841040581626182,3.0691415875420436,6503.14273710646,15322.756904550506,6458.92634039574,0.0003208191492217465,23011.091088724646,2346.478266148445,19306.163062793566,1968.6807485526217,0.8389938133899926,0.8389938133899926,35594.72260416341,35405.22815468563,1.0066946700284467,0.8,4295.905926767953,4273.035954225843,1.0066946700284467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4088.463227586595,4632.441516551485,6.090368659820036,4.949567757922344,-3.76781243053439,8.717380188456733,2.8421803271296358,3.5,0.8120515220370388,0.6,0.000265482276873251,1.000536191117057,0.0002653400039201491,197.90502443765294,0.0,2.8328742485085378e-05,80.28365620273196,0.07023586143203742,8.910853794235546e-05,0.00017637373893089554,0.0006949215439878955,0.09123708899417436,0.09123708899417436,0.09123708899417436,0.09189638798737383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490613.2464927527,594.7101909967284,0.0,0.09123708899417436,0.09123708900388353,0.09123708900388353,0.36751314844941957,0.36751314844941957,0.5,9.332165428341666,3.77702023861616,3.77702023861616,-1.1368683772161603e-12,0.029872023483335397,3.645915879374911,-1.1368683772161603e-12,27214.19823495203,20655.56205661511,0.758999470727987,1.01344178212883,0.6372612423585708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440882587900161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.25796329242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.31198515250384,261.31198515250384,-11.83801484749614,246.1012371832049,276.5227331218319,120475.20944257037,120702.23883496723,-227.02939239688075,0.0,nan,276.5227331218319,3.3727331218319136,270.4384339340611,-2.7115660659388823,264.35413474640796,-8.795865253592012,258.26983555860926,-14.880164441390718,252.18553637090835,-20.964463629091625,246.1012371832049,-27.04876281679509,1.0,1.0,26022.012520719443,26022.012520719443,275.67644030803103,2.526440308031056,275.67644030803103,275.67644030803103,77248.99094056776,77186.99487060549,61.996069962275214,0.0,8546.071908451686,8546.071908451686,0.8844710903687302,3959.751354942197,275.67644030803103,2.526440308031056,1.0,0.002,0.15172653489730906,0.004817011127880112,0.00023436631265757692,0.0017656336873924615,0.11718315632878847,0.11718315632878847,0.0,5.0038532345419995e-14,1.0,1.0073222146000995,3.645915879376048,0.09123708900388353,0.0,0.0006625371693881791,850.962049546477,0.0,1600208.9409024017,266.6744441589249,0.029872023484472265,1.0,1284398.9573178198,2558.1860584241085,,,,,,,,,,,,,,,,,,,5.0,15322.756904550506,1538.8466900476014,0.36751314844941957,6.173730061729009,2.8421803271296358
1455.0,-28.767987508094436,4.956446174978003,34.98236335180741,24.584993090853118,5.0767969051072885,-25.383509066779524,-38.919153542350955,1.6923184631259556,-6.473816549799153,-6.503000761438188,40.005151028752266,42176.405761016504,24924.58994277504,24924.58994277504,67100.99570379154,77260.4130990987,77185.64653365735,24924.58994277504,102110.23647643239,102110.23647643239,102110.23647643239,129328.15790407083,125165.2127886512,4162.945115419622,0.0,90664.32804943764,55581.90881563526,38980.46581533598,27217.92142763844,66198.38724297442,20658.495524816146,1538.947582741539,0.0,0.8790233578102306,2.728065235749931,0.001494314320929203,1.0,1.0,-2.9012014618616604,334351.735770901,1554755.3373648822,4.650059117474437,1554755.3373648822,4.650059117474437,0.7590034227903412,0.09125983807304212,3.9399750003113407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9399750003113407,1.2837564829605532,1.2840971326444235,3.0690984252909956,6503.051281475818,15322.694089854289,6458.960873981158,0.0003208409190632417,23011.39678355148,2346.50943834556,19306.26628599137,1968.6912743894572,0.8389871535217482,0.8389871535217481,35594.17261479213,35405.22815468563,1.0066752264754857,0.8,4295.839548877442,4273.035954225843,1.0066752264754857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4090.2239741044364,4632.441516551485,6.093698071444202,4.956446174978003,-3.763196228566606,8.71964240354461,2.8442206526330374,3.5,0.8126344721808678,0.6,0.0002653400039201491,1.0005348748377159,0.0002651981560994429,197.90927231048227,0.0,2.8156532260441802e-05,79.79561242609206,0.07026401796429786,8.906537364951792e-05,0.0001762746302706312,0.0006945176364554117,0.09125983795437202,0.09125983795437202,0.09125983795437202,0.0919114680349411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490530.3076361757,594.737333749913,0.0,0.09125983795437202,0.09125983807304212,0.09125983807304212,0.3675859040014622,0.3675859040014622,0.5,9.351714330717233,3.7410369893902384,3.7410369893902384,3.444711182964966e-11,0.029184211639062596,3.6017992995765553,3.444711182964966e-11,27217.92142763844,20658.495524816146,0.7590034227903412,1.0136349010664594,0.6371213486850112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444119126656336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.76991951578,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3106068881356,261.3106068881356,-11.839393111864354,246.09633073399718,276.5248830423009,120497.6919913373,120728.1245110685,-230.43251973121085,0.0,nan,276.5248830423009,3.374883042300951,270.43917258054756,-2.7108274194524142,264.3534621190244,-8.796537880975563,258.267751657316,-14.882248342683965,252.1820411956278,-20.967958804372188,246.09633073399718,-27.0536692660028,1.0,1.0,26022.012520719443,26022.012520719443,275.6787096384385,2.5287096384384995,275.6787096384385,275.6787096384385,77246.33250544057,77185.64653365735,60.685971783226705,0.0,8546.071908451686,8546.071908451686,0.8844759061471422,3959.6748753128973,275.6787096384385,2.5287096384384995,1.0,0.002,0.1510717126068325,0.004820203458210248,0.0002333559972775673,0.0017666440032205217,0.11667799863878366,0.11667799863878366,0.0,4.980889832528757e-13,1.0,1.0072344749946953,3.601799299542108,0.09125983807304212,0.0,0.0006548222901271407,841.0476412456288,0.0,1600209.9977769076,266.6761834502008,0.029184211604615484,1.0,1284390.6719826695,2558.711929987412,,,,,,,,,,,,,,,,,,,4.0,15322.694089854289,1538.947582741539,0.3675859040014622,6.173730061729009,2.8442206526330374
1456.0,-28.77315384544015,4.963126809477375,34.98384515979368,24.586759611871116,5.078993354127605,-25.387939125448582,-38.92345723053438,1.6937786316211205,-6.472126690631569,-6.5006513214751065,40.007500326301255,42171.08237651533,24948.323802288152,24948.323802288152,67119.40617880349,77257.22985492554,77184.9136250343,24948.323802288152,102133.23742732246,102133.23742732246,102133.23742732246,129354.96745195173,125182.45709347051,4172.510358481216,0.0,90663.8038543478,55579.23650259155,38982.8526130625,27221.730024629265,66204.58263769177,20661.484858771375,1539.054649848746,0.0,0.8790271304550327,2.7283128460723263,0.001494314320929203,1.0,1.0,-2.94160375679877,334382.74501439906,1554856.6457121673,4.649930861848786,1554856.6457121673,4.649930861848786,0.7590070447424756,0.09128240436028809,3.9399005306478374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9399005306478374,1.2837499553813794,1.2840904212265178,3.069056021487738,6502.961432905032,15322.631361933483,6458.994305040977,0.00032086227441553586,23011.698683529954,2346.5402235758343,19306.366213666373,1968.70146417649,0.838980488975567,0.8389804889755671,35593.63439999286,35405.22815468563,1.0066561992569458,0.8,4295.774592053034,4273.035954225843,1.0066561992569458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4091.94161131552,4632.441516551485,6.09694032126414,4.963126809477375,-3.7587134404350766,8.721840249912452,2.846211588041365,3.5,0.8132033108689615,0.6,0.0002651981560994429,1.0005324836515705,0.0002650570175708524,197.91350117677356,0.0,2.8072998974794913e-05,79.55887909456878,0.07029209096327266,8.902240403681422e-05,0.00017617575206262868,0.0006941149390388326,0.09128240433110706,0.09128240433110706,0.09128240433110706,0.09192659984079253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490448.4046515463,594.7641367979945,0.0,0.09128240433110706,0.09128240436028809,0.09128240436028809,0.3676579254617332,0.3676579254617332,0.5,9.371040195705344,3.7037294068373967,3.7037294068373967,6.59383658785373e-12,0.028524630843548948,3.559047564676348,6.59383658785373e-12,27221.730024629265,20661.484858771375,0.7590070447424756,1.0138181301756428,0.6369813190621396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441499187107962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.53318618426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3092092274458,261.3092092274458,-11.840790772554158,246.09144396680745,276.5269744880953,120520.02916147679,120753.70456022186,-233.6753987450796,0.0,nan,276.5269744880953,3.3769744880953,270.43986838377015,-2.7101316162298303,264.3527622795731,-8.797237720426892,258.2656561753657,-14.8843438246343,252.1785500710634,-20.97144992893658,246.09144396680745,-27.05855603319253,1.0,1.0,26022.012520719443,26022.012520719443,275.68097331869456,2.5309733186945778,275.68097331869456,275.68097331869456,77243.54289736193,77184.9136250343,58.629272327627405,0.0,8546.071908451686,8546.071908451686,0.8844806187936092,3959.6000333010766,275.68097331869456,2.5309733186945778,1.0,0.002,0.15042436962968855,0.0048233509661919595,0.00023235718786508022,0.0017676428146142127,0.11617859393254011,0.11617859393254011,0.0,2.4792928127181924e-12,1.0,1.007149430321965,3.559047564669754,0.09128240436028809,0.0,0.00064734297546469,831.4360873584552,0.0,1600211.0368903922,266.6778733093684,0.02852463083695511,1.0,1284382.651656358,2559.222277928706,,,,,,,,,,,,,,,,,,,4.0,15322.631361933483,1539.054649848746,0.3676579254617332,6.173730061729009,2.846211588041365
1457.0,-28.778299319271483,4.969614117665651,34.98530380653828,24.58811562918129,5.080770942788525,-25.392392293036234,-38.927782921213634,1.6948639182525536,-6.470562312992797,-6.4984051741808075,40.009795703095044,42166.09522784728,24971.523290393478,24971.523290393478,67137.61851824076,77254.3673977216,77184.04736985837,24971.523290393478,102155.57066025185,102155.57066025185,102155.57066025185,129381.01858358269,125199.04596489013,4181.972618692559,0.0,90663.47609392766,55576.77689324737,38985.22133408921,27225.44792333083,66210.66925742004,20664.401290023197,1539.1600618882537,0.0,0.8790305497918761,2.7285502657129506,0.001494314320929203,1.0,1.0,-2.9840156479589837,334412.39305641747,1554955.6336627172,4.649814617965987,1554955.6336627172,4.649814617965987,0.7590105164923605,0.09130485455668857,3.9398407248157574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9398407248157574,1.2837451774038162,1.2840854607864398,3.06902085722612,6502.886924054259,15322.568930058387,6459.017010321125,0.00032087966565856244,23011.964804279607,2346.5673603401374,19306.434081268173,1968.708384745879,0.8389737358575177,0.8389737358575177,35593.20216366876,35405.22815468563,1.0066409186905592,0.8,4295.72242570784,4273.035954225843,1.0066409186905592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4093.617201452234,4632.441516551485,6.100111969808679,4.969614117665651,-3.7543818592442295,8.723995976909881,2.848154323073639,3.5,0.8137583780210397,0.6,0.0002650570175708524,1.0005303550081783,0.0002649165177689045,197.91771312126795,0.0,2.793322034428517e-05,79.16274645570418,0.07032002418361694,8.897923404888351e-05,0.0001760777835219689,0.000693718422255146,0.09130473926930825,0.09130473926930825,0.09130473926930825,0.09194125372924804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490367.3512031868,594.7906587054806,0.0,0.09130473926930825,0.09130485455668857,0.09130485455668857,0.36772923882831143,0.36772923882831143,0.5,9.390136570782992,3.6649907584334187,3.6649907584334187,5.6274984672199935e-12,0.02784286118799173,3.5143895262218052,5.6274984672199935e-12,27225.44792333083,20664.401290023197,0.7590105164923605,1.0139999983570147,0.6368474401596816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441805730893318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.13705354539,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3077595154918,261.3077595154918,-11.842240484508181,246.08657309898604,276.528945932005,120538.51764503763,120780.89551141999,-242.37786638235997,0.0,nan,276.528945932005,3.378945932005024,270.4404713653519,-2.709528634648052,264.3519967987997,-8.798003201200288,258.263522232223,-14.886477767776967,252.1750476655852,-20.97495233441478,246.08657309898604,-27.06342690101394,1.0,1.0,26022.012520719443,26022.012520719443,275.68311810302527,2.533118103025288,275.68311810302527,275.68311810302527,77239.93851334478,77184.04736985837,55.89114348641306,0.0,8546.071908451686,8546.071908451686,0.8844844034620185,3959.5399284398363,275.68311810302527,2.533118103025288,1.0,0.002,0.14978484327047548,0.004826447484533425,0.00023137039390457484,0.0017686295635682757,0.11568519695228742,0.11568519695228742,0.0,-4.252714933677959e-11,1.0,1.007060561627726,3.5143895262161777,0.09130485455668857,0.0,0.0006395140302371393,821.3758222530307,0.0,1600211.8970381874,266.6794376870072,0.02784286118236423,1.0,1284374.9838427391,2559.753526603908,,,,,,,,,,,,,,,,,,,3.0,15322.568930058387,1539.1600618882537,0.36772923882831143,6.173730061729009,2.848154323073639
1458.0,-28.78340732830986,4.975914153897142,34.9867374501409,24.5896290865727,5.082697503579651,-25.3967968451663,-38.932063489314146,1.696087021155908,-6.469033047029086,-6.496164747844301,40.0119910055357,42161.00735193076,24993.995784696144,24993.995784696144,67155.00313662691,77251.39632973658,77182.70607988471,24993.995784696144,102176.70186458086,102176.70186458086,102176.70186458086,129405.51615633599,125214.2105855323,4191.305570803683,0.0,90663.05914359802,55574.230892769505,38987.586945365016,27228.814291755127,66216.40123712014,20667.061581778187,1539.249114533088,0.0,0.8790343176892665,2.728787509955333,0.001494314320929203,1.0,1.0,-3.028888325151513,334441.96764276305,1555050.3103701244,4.64968652508098,1555050.3103701244,4.64968652508098,0.7590143794118925,0.09132680576570029,3.939773666129613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939773666129613,1.2837397544394267,1.2840798560100095,3.0689815848618025,6502.803710626825,15322.506743937785,6459.045993608805,0.0003208993177301329,23012.25065871978,2346.596509380857,19306.52071425461,1968.7172188519637,0.8389670789084249,0.8389670789084249,35592.71750703372,35405.22815468563,1.00662378499858,0.8,4295.663932786458,4273.035954225843,1.00662378499858,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4095.251653776301,4632.441516551485,6.103164810799542,4.975914153897142,-3.7501252701360994,8.72603942403324,2.850049872392898,3.5,0.814299963540828,0.6,0.0002649165177689045,1.0005265144150552,0.00026477710880434233,197.92189455198871,0.0,2.780739949552169e-05,78.80617017030846,0.07034783158311246,8.893653342554335e-05,0.00017597998434336115,0.0006933213080818759,0.0913267162700002,0.0913267162700002,0.0913267162700002,0.09195496206448862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490287.01391357696,594.8169407072846,0.0,0.0913267162700002,0.09132680576570029,0.09132680576570029,0.3677998161054866,0.3677998161054866,0.5,9.408984783474377,3.6245787797993216,3.6245787797993216,1.7053025658242404e-13,0.027131700815232307,3.4672764226928052,1.7053025658242404e-13,27228.814291755127,20667.061581778187,0.7590143794118925,1.0141747645896015,0.6367154747802241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442111049025916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.78047726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.306284164969,261.306284164969,-11.843715835030991,246.08172306521735,276.53084526472435,120559.38854314046,120806.05293269284,-246.6643895524141,0.0,nan,276.53084526472435,3.380845264724371,270.44102082479264,-2.7089791752073324,264.3511963849267,-8.798803615073268,258.26137194503974,-14.888628054960236,252.171547505113,-20.978452494886966,246.08172306521735,-27.06827693478263,1.0,1.0,26022.012520719443,26022.012520719443,275.6852015812354,2.5352015812354125,275.6852015812354,275.6852015812354,77236.9981444338,77182.70607988471,54.29206454909581,0.0,8546.071908451686,8546.071908451686,0.8844886470990544,3959.472534460261,275.6852015812354,2.5352015812354125,1.0,0.002,0.14915359849776,0.0048295087590677094,0.0002303963806317108,0.0017696036009766168,0.1151981903158554,0.1151981903158554,0.0,-1.8391672299694628e-11,1.0,1.0069667780660503,3.4672764226926347,0.09132680576570029,0.0,0.0006312342882609312,810.7367008662123,0.0,1600212.6738974582,266.6809669529709,0.027131700815061777,1.0,1284367.3354624247,2560.3132209401633,,,,,,,,,,,,,,,,,,,3.0,15322.506743937785,1539.249114533088,0.3677998161054866,6.173730061729009,2.850049872392898
1459.0,-28.78850376455427,4.98203123577231,34.988147303811324,24.591283918730937,5.084780501890309,-25.40117533804966,-38.936317165475316,1.6974520729468605,-6.467566806424202,-6.4940169477229555,40.01417107833291,42155.8372723245,25015.95012120436,25015.95012120436,67171.78739352885,77248.32415587692,77181.80008077736,25015.95012120436,102197.75020198172,102197.75020198172,102197.75020198172,129430.01226337413,125229.4894749401,4200.522788434021,0.0,90662.59112561437,55571.66064002876,38989.922761761794,27232.262061392405,66222.1848231542,20669.773727531996,1539.3445541877509,0.0,0.879037643133654,2.7290149588828183,0.001494314320929203,1.0,1.0,-3.0724237280730904,334470.32145212026,1555144.3345809062,4.649573474349432,1555144.3345809062,4.649573474349432,0.759017876698383,0.091348486647083,3.939704472393564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939704472393564,1.2837336662699248,1.2840735872542688,3.0689422392737815,6502.72034204715,15322.445136846074,6459.075360594016,0.0003209190268312304,23012.53603180352,2346.6256093368806,19306.608494138647,1968.7261699090564,0.8389604895113146,0.8389604895113146,35592.217417914995,35405.22815468563,1.0066061057950566,0.8,4295.603577327786,4273.035954225843,1.0066061057950566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4096.846297663835,4632.441516551485,6.106148071864286,4.98203123577231,-3.7460079400704123,8.728039175842722,2.851899740185507,3.5,0.8148284971958591,0.6,0.00026477710880434233,1.0005253430678167,0.00026463808302194645,197.92606666200726,0.0,2.7592086383673658e-05,78.19597281133115,0.07037542366949613,8.889411982143114e-05,0.00017588298898291117,0.0006929269983139231,0.09134848663790655,0.09134848663790655,0.09134848663790655,0.0919686766378858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490207.77612751763,594.842862141356,0.0,0.09134848663790655,0.091348486647083,0.091348486647083,0.3678695802399043,0.3678695802399043,0.5,9.427590477585738,3.583147685310337,3.583147685310337,-1.014086592476815e-10,0.026450141298766994,3.4215932196498784,-1.014086592476815e-10,27232.262061392405,20669.773727531996,0.759017876698383,1.0143396442281474,0.6365817948305589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442414156224836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.170279901016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.304803111078,261.304803111078,-11.845196888921976,246.07689349855994,276.53271272360325,120582.37588271618,120829.99381746273,-247.6179347465801,0.0,nan,276.53271272360325,3.3827127236032766,270.441548878536,-2.708451121463952,264.3503850335307,-8.799614966469278,258.2592211886471,-14.890778811352902,252.16805734359107,-20.981942656408904,246.07689349855994,-27.073106501440037,1.0,1.0,26022.012520719443,26022.012520719443,275.6872433678435,2.53724336784353,275.6872433678435,275.6872433678435,77234.6688632396,77181.80008077736,52.86878246223205,0.0,8546.071908451686,8546.071908451686,0.8844930258352574,3959.402994755532,275.6872433678435,2.53724336784353,1.0,0.002,0.14853039740494678,0.004832520037844338,0.00022943473977710078,0.001770565259809673,0.11471736988855039,0.11471736988855039,0.0,-4.1322631080809025e-13,1.0,1.0068758178475319,3.421593219751287,0.091348486647083,0.0,0.0006232010884405812,800.4145519435846,0.0,1600213.419042851,266.6824331935758,0.026450141400175653,1.0,1284360.003199673,2560.8564950226455,,,,,,,,,,,,,,,,,,,4.0,15322.445136846074,1539.3445541877509,0.3678695802399043,6.173730061729009,2.851899740185507
1460.0,-28.793575111382516,4.987969040774431,34.989534368387304,24.592646781262033,5.0865537892134745,-25.405562221240235,-38.940575696155406,1.6985408975263039,-6.466210328811258,-6.4919903855627625,40.01633283492251,42150.88142734394,25037.46335482599,25037.46335482599,67188.34478216994,77245.48110166604,77181.16369856393,25037.46335482599,102218.62705338992,102218.62705338992,102218.62705338992,129454.41253925108,125244.77881845897,4209.633720792107,0.0,90662.24713509106,55569.195429759086,38992.27967259109,27235.785485861157,66228.06515845224,20672.53223500725,1539.4467142317085,0.0,0.8790403834322936,2.7292299409671235,0.001494314320929203,1.0,1.0,-3.1158351348399833,334497.0764947463,1555237.5730745934,4.649480316456579,1555237.5730745934,4.649480316456579,0.7590209669458194,0.09137006539241997,3.9396433822185624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9396433822185624,1.2837288675373515,1.284068608770333,3.068906123281468,6502.643816593237,15322.383591329033,6459.099907958976,0.00032093696518784053,23012.80556110531,2346.6530936767713,19306.68186785522,1968.7336519458959,0.8389538518713281,0.8389538518713281,35591.775894815466,35405.22815468563,1.0065904970752675,0.8,4295.550290167182,4273.035954225843,1.0065904970752675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4098.402017543861,4632.441516551485,6.109079404033364,4.987969040774431,-3.742050210267265,8.730019251041696,2.8537049168076782,3.5,0.8153442619450509,0.6,0.00026463808302194645,1.0005227778249306,0.0002644998083874231,197.9302183845461,0.0,2.7516826274224306e-05,77.98268566115168,0.07040294049577035,8.885167653786901e-05,0.00017578640648407745,0.0006925357529889779,0.09137006541331959,0.09137006541331959,0.09137006541331959,0.0919823124144691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490129.6023501802,594.8684344845495,0.0,0.09137006541331959,0.09137006539241997,0.09137006539241997,0.36793855149708865,0.36793855149708865,0.5,9.44595788874302,3.5409613824705275,3.5409613824705275,9.492850949754938e-12,0.025780056751500524,3.376155250722775,9.492850949754938e-12,27235.785485861157,20672.53223500725,0.7590209669458194,1.0144995874697562,0.6364504432750215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442716588737652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.95699275084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3032915161485,261.3032915161485,-11.8467084838515,246.07208219585618,276.53450083644947,120602.34131218451,120855.06541982395,-252.72410763943748,0.0,nan,276.53450083644947,3.38450083644949,270.4420171082672,-2.7079828917327973,264.3495333801861,-8.800466619813903,258.2570496521424,-14.89295034785755,252.16456592398953,-20.98543407601045,246.07208219585618,-27.077917804143794,1.0,1.0,26022.012520719443,26022.012520719443,275.6891954651244,2.5391954651244077,275.6891954651244,275.6891954651244,77231.74529516911,77181.16369856393,50.58159660517413,0.0,8546.071908451686,8546.071908451686,0.8844968917496521,3959.341599129655,275.6891954651244,2.5391954651244077,1.0,0.002,0.14791519405801515,0.004835476331271765,0.00022848538766039581,0.0017715146149246117,0.1142426938301979,0.1142426938301979,0.0,2.585007728705957e-12,1.0,1.0067853188889921,3.376155250713282,0.09137006539241997,0.0,0.0006152033475835182,790.1383172129729,0.0,1600214.0517872868,266.6837896711887,0.025780056742007673,1.0,1284353.0847427745,2561.396301968458,,,,,,,,,,,,,,,,,,,4.0,15322.383591329033,1539.4467142317085,0.36793855149708865,6.173730061729009,2.8537049168076782
