time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1461.0,-28.798623788392586,4.993732828437849,34.99089734823365,24.593968118447833,5.088283353025965,-25.40993307429766,-38.944824028853304,1.6995926371228924,-6.464906179761385,-6.489990226837386,40.018411611790185,42145.99821893563,25058.345444966548,25058.345444966548,67204.34366390218,77242.67760182921,77180.15890965748,25058.345444966548,102238.50435462402,102238.50435462402,102238.50435462402,129477.5434785149,125258.92232734119,4218.621151173712,0.0,90661.92165541796,55566.78255821463,38994.598996892586,27239.039123890878,66233.63812078346,20675.092676582997,1539.536879900016,0.0,0.879043295826228,2.729442595116253,0.001494314320929203,1.0,1.0,-3.1616027729312464,334523.4846024075,1555327.2365656954,4.649381308502913,1555327.2365656954,4.649381308502913,0.7590243026762732,0.09139131096644099,3.9395838514638757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9395838514638757,1.2837242405038611,1.2840638029965483,3.068870811318162,6502.568994780311,15322.322378555422,6459.1234056053145,0.00032095447192595977,23013.070688095566,2346.6801291058177,19306.752103892588,1968.7408140285,0.8389472385308311,0.8389472385308311,35591.34564095221,35405.22815468563,1.006575286791966,0.8,4295.49836308401,4273.035954225843,1.006575286791966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4099.919536036038,4632.441516551485,6.1119115203889915,4.993732828437849,-3.7381782693298407,8.73191109776769,2.855466206709605,3.5,0.8158474876313156,0.6,0.0002644998083874231,1.0005204617725911,0.00026436221795885813,197.93435169832262,0.0,2.7368728608250383e-05,77.56297687578159,0.07043030922437861,8.880935355511594e-05,0.00017569045483230717,0.0006921472787137008,0.09139131093899196,0.09139131093899196,0.09139131093899196,0.09199517205836664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490052.2436600133,594.8937357004636,0.0,0.09139131093899196,0.09139131096644099,0.09139131096644099,0.368006744550182,0.368006744550182,0.5,9.464073722893799,3.4976685105075376,3.4976685105075376,1.3926637620897964e-11,0.025084047076006755,3.3283874539061458,1.3926637620897964e-11,27239.039123890878,20675.092676582997,0.7590243026762732,1.0146557787049013,0.6363231647048938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444301754433288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.53728396547,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30175301905547,261.30175301905547,-11.84824698094451,246.067289354533,276.53621668359636,120622.42139923087,120879.64328082182,-257.22188159099005,0.0,nan,276.53621668359636,3.3862166835963876,270.4424312177311,-2.707568782268879,264.3486457519616,-8.801354248038365,258.25486028615904,-14.895139713840933,252.1610748203519,-20.988925179648078,246.067289354533,-27.08271064546699,1.0,1.0,26022.012520719443,26022.012520719443,275.69107805066324,2.541078050663259,275.69107805066324,275.69107805066324,77228.9417231927,77180.15890965748,48.78281353521743,0.0,8546.071908451686,8546.071908451686,0.8845006589715205,3959.2817707211952,275.69107805066324,2.541078050663259,1.0,0.002,0.147308416488199,0.0048383927934649495,0.0002275490306871964,0.0017724509712023846,0.1137745153435982,0.1137745153435982,0.0,1.8895809396346497e-12,1.0,1.0066901501091197,3.328387453892219,0.09139131096644099,0.0,0.0006067775697038346,779.3125000845263,0.0,1600214.5860275002,266.6850938202386,0.025084047062080117,1.0,1284346.2563471242,2561.9630327495356,,,,,,,,,,,,,,,,,,,4.0,15322.322378555422,1539.536879900016,0.368006744550182,6.173730061729009,2.855466206709605
1462.0,-28.803649987653124,4.999326914394183,34.992236343170404,24.59523018859329,5.0899500486291425,-25.414289983958373,-38.94905500402672,1.7005900436256414,-6.4636690786603594,-6.488060087495085,40.020445105309996,42141.16180245021,25078.70965158785,25078.70965158785,67219.87145403806,77239.92705047248,77179.17229414605,25078.70965158785,102257.8819457339,102257.8819457339,102257.8819457339,129500.10538617459,125272.61814631948,4227.487239855105,0.0,90661.62197406654,55564.38940126313,38996.92508089268,27242.223440440695,66239.14852133338,20677.59737922832,1539.6256809754102,0.0,0.8790460018946207,2.7296481013958003,0.001494314320929203,1.0,1.0,-3.2078413720795425,334548.969797552,1555414.950638547,4.6492893150434345,1555414.950638547,4.6492893150434345,0.7590275230080052,0.09141228706302006,3.939526291353729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939526291353729,1.2837198658629123,1.2840592505616857,3.0688364308404563,6502.496146673598,15322.26145088894,6459.14563976926,0.00032097147571609464,23013.330859866586,2346.7066592431247,19306.818563296532,1968.7475910016706,0.8389406418766648,0.8389406418766648,35590.929628531434,35405.22815468563,1.006560580014153,0.8,4295.4481547920695,4273.035954225843,1.006560580014153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4101.399990646042,4632.441516551485,6.114670529278836,4.999326914394183,-3.734423558568955,8.733750472963138,2.8571848977226932,3.5,0.8163385422064838,0.6,0.00026436221795885813,1.0005181652448867,0.0002642253055886825,197.93846675859047,0.0,2.7233872277901515e-05,77.18079403557289,0.07045754309665651,8.876722200968029e-05,0.00017559499594917784,0.0006917611031719376,0.09141228704563298,0.09141228704563298,0.09141228704563298,0.0920076885495644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489975.8930856774,594.9187048207526,0.0,0.09141228704563298,0.09141228706302006,0.09141228706302006,0.3680741038270032,0.3680741038270032,0.5,9.48193576748661,3.4534268853293497,3.4534268853293497,3.387867764104158e-11,0.024391008834697914,3.280218715415515,3.387867764104158e-11,27242.223440440695,20677.59737922832,0.7590275230080052,1.0148057901497454,0.6361972148370533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443317166432645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.15510112526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30018883932456,261.30018883932456,-11.849811160675415,246.06251492901686,276.5378627496497,120642.35899463853,120903.87477423645,-261.51577959791473,0.0,nan,276.5378627496497,3.3878627496497415,270.4427931855106,-2.707206814489382,264.34772362134254,-8.802276378657439,258.2526540572582,-14.897345942741765,252.1575844931692,-20.99241550683078,246.06251492901686,-27.08748507098312,1.0,1.0,26022.012520719443,26022.012520719443,275.6928927433393,2.542892743339337,275.6928927433393,275.6928927433393,77226.19613264127,77179.17229414605,47.02383849522448,0.0,8546.071908451686,8546.071908451686,0.8845043014785928,3959.2239228104977,275.6928927433393,2.542892743339337,1.0,0.002,0.1467101465530383,0.0048412612595131466,0.00022662577529796823,0.0017733742259648905,0.11331288764898412,0.11331288764898412,0.0,1.2628587411911418e-12,1.0,1.0065941546743473,3.2802187153816362,0.09141228706302006,0.0,0.0005982699344282444,768.381808311516,0.0,1600215.045809808,266.6863309213396,0.024391008800819236,1.0,1284339.6669194892,2562.534359530687,,,,,,,,,,,,,,,,,,,4.0,15322.26145088894,1539.6256809754102,0.3680741038270032,6.173730061729009,2.8571848977226932
1463.0,-28.80865391541455,5.004755571370763,34.9935513832481,24.5964330615476,5.091552756284348,-25.41863324832343,-38.95327235860748,1.7015320879929354,-6.4624944097016055,-6.48619493904169,40.02243150167909,42136.38382521432,25098.56113309856,25098.56113309856,67234.94495831287,77237.22873674499,77178.17823340534,25098.56113309856,102276.7393665039,102276.7393665039,102276.7393665039,129522.064123217,125285.83388095486,4236.230242262142,0.0,90661.34606403006,55562.02628954003,38999.244193877814,27245.324756713104,66244.56895059091,20680.03678578503,1539.7123376992326,0.0,0.8790485356795513,2.729846975463457,0.001494314320929203,1.0,1.0,-3.2545935762591967,334573.59831343533,1555500.6367988181,4.649203178732572,1555500.6367988181,4.649203178732572,0.7590306583036628,0.0914329853675354,3.9394704194773067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9394704194773067,1.2837157484280644,1.284054956272571,3.068802750376216,6502.424781811417,15322.200805237475,6459.166956431575,0.00032098810349116743,23013.58721105948,2346.7327997898856,19306.882280226702,1968.7540883203442,0.838934065478872,0.838934065478872,35590.52581656113,35405.22815468563,1.0065463045850331,0.8,4295.399418965251,4273.035954225843,1.0065463045850331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4102.844279455392,4632.441516551485,6.117356502847854,5.004755571370763,-3.7307806856773955,8.735536257048159,2.8588620017002504,3.5,0.8168177147715001,0.6,0.0002642253055886825,1.0005158897086837,0.00026408906475799797,197.94256373224582,0.0,2.7100224632850584e-05,76.80203660949856,0.07048464332128937,8.872524447925367e-05,0.0001755000611094288,0.0006913772993570544,0.09143298534216848,0.09143298534216848,0.09143298534216848,0.09201983616040847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489900.5549175063,594.9433404178166,0.0,0.09143298534216848,0.0914329853675354,0.0914329853675354,0.36814061806030285,0.36814061806030285,0.5,9.4995412927242,3.408334653391421,3.408334653391421,-6.821210263296962e-11,0.023700529340089815,3.2316013627824987,-6.821210263296962e-11,27245.324756713104,20680.03678578503,0.7590306583036628,1.0149502974117115,0.6360730319891146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444361546627824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.77634369919,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.298599854076,261.298599854076,-11.851400145924003,246.0577588361285,276.5394408720374,120662.11362278668,120927.77664497406,-265.6630221873715,0.0,nan,276.5394408720374,3.389440872037426,270.44310446485514,-2.706895535144838,264.3467680576497,-8.803231942350294,258.2504316504633,-14.89956834953665,252.15409524332165,-20.99590475667833,246.0577588361285,-27.092241163871478,1.0,1.0,26022.012520719443,26022.012520719443,275.6946415739391,2.5446415739391455,275.6946415739391,275.6946415739391,77223.4976788072,77178.17823340534,45.319445401852136,0.0,8546.071908451686,8546.071908451686,0.8845078371431361,3959.1677715746932,275.6946415739391,2.5446415739391455,1.0,0.002,0.14612047477966303,0.004844082220512512,0.00022571576421914332,0.0017742842374729513,0.11285788210957166,0.11285788210957166,0.0,1.692094814959022e-12,1.0,1.006497237272933,3.2316013628507108,0.0914329853675354,0.0,0.0005896717735625463,757.3350944441164,0.0,1600215.4359637694,266.6875055902984,0.023700529408301918,1.0,1284333.299300761,2563.1109117613473,,,,,,,,,,,,,,,,,,,4.0,15322.200805237475,1539.7123376992326,0.36814061806030285,6.173730061729009,2.8588620017002504
1464.0,-28.813630766369005,5.010022990260912,34.99484251271817,24.59757624836641,5.093097149302018,-25.422957974880248,-38.95747165717182,1.7024243563791501,-6.4613782344914625,-6.4843919776048144,40.024371270358735,42131.68282340511,25117.909702925328,25117.909702925328,67249.59252633044,77234.58814565389,77177.1750795076,25117.909702925328,102295.08478243292,102295.08478243292,102295.08478243292,129543.42795543901,125298.57919354578,4244.848761893223,0.0,90661.10496476838,55559.71578790866,39001.54352984414,27248.343173006084,66249.88670285023,20682.411124640756,1539.796791062393,0.0,0.8790509105533705,2.7300394863778865,0.001494314320929203,1.0,1.0,-3.3017960354409865,334597.4070333664,1555584.315048527,4.649122444913037,1555584.315048527,4.649122444913037,0.7590337142087248,0.09145340148143766,3.9394177629071416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9394177629071416,1.2837118621172203,1.2840508940317363,3.0687710218785993,6502.3575529322825,15322.1404382184,6459.185476965218,0.0003210036684184217,23013.833622424423,2346.757926756275,19306.937639341155,1968.7597333789986,0.8389274884010932,0.8389274884010932,35590.14524205232,35405.22815468563,1.0065328506761397,0.8,4295.353487653854,4273.035954225843,1.0065328506761397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4104.253294098162,4632.441516551485,6.119970650701409,5.010022990260912,-3.7272459724135953,8.737268962674507,2.860498524745509,3.5,0.8172852927844312,0.6,0.00026408906475799797,1.000513118328672,0.0002639536253149295,197.946638682776,0.0,2.69678593107054e-05,76.4269132865391,0.07051161118060008,8.868346489793562e-05,0.00017540559986006234,0.000690995935802112,0.09145340147385886,0.09145340147385886,0.09145340147385886,0.09203162175839884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489826.24288827577,594.9676381007432,0.0,0.09145340147385886,0.09145340148143766,0.09145340148143766,0.3682062738878506,0.3682062738878506,0.5,9.516887902064083,3.362483288217163,3.362483288217163,9.07789399207104e-11,0.02301374311332438,3.1825959421638004,9.07789399207104e-11,27248.343173006084,20682.411124640756,0.7590337142087248,1.0150899250283125,0.6359510169787582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443912455955135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.401220376225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.29698773360417,261.29698773360417,-11.853012266395808,246.05302188947297,276.5409535777502,120681.80155365971,120951.33256193479,-269.53100827508183,0.0,nan,276.5409535777502,3.390953577750224,270.443367240067,-2.7066327599329725,264.3457809023799,-8.804219097620091,258.24819456479804,-14.901805435201936,252.15060822715694,-20.99939177284304,246.05302188947297,-27.096978110527004,1.0,1.0,26022.012520719443,26022.012520719443,275.6963271535065,2.5463271535065246,275.6963271535065,275.6963271535065,77220.85700151439,77177.1750795076,43.68192200679914,0.0,8546.071908451686,8546.071908451686,0.884511169330516,3959.1148517216775,275.6963271535065,2.5463271535065246,1.0,0.002,0.1455394808897985,0.00484685581040816,0.00022481912241165654,0.0017751808793600597,0.11240956120582826,0.11240956120582826,0.0,1.7717160204211435e-12,1.0,1.006399518392886,3.1825959420730214,0.09145340148143766,0.0,0.0005809938898049062,746.1862231304636,0.0,1600215.7627347724,266.6886217655085,0.02301374302254544,1.0,1284327.1439240573,2563.692061493348,,,,,,,,,,,,,,,,,,,4.0,15322.1404382184,1539.796791062393,0.3682062738878506,6.173730061729009,2.860498524745509
1465.0,-28.81859149816204,5.0151332524002425,34.99610981990575,24.598664428945654,5.094583146515095,-25.42727403371725,-38.96166180549187,1.703265680887903,-6.46031785005232,-6.482650083957409,40.02626577297841,42127.03168538777,25136.768513827592,25136.768513827592,67263.80019921536,77231.99340598621,77176.16897998656,25136.768513827592,102312.93749381416,102312.93749381416,102312.93749381416,129564.2211891086,125310.87941908135,4253.34177002726,0.0,90660.88577313394,55557.43455679925,39003.83468481632,27251.283695294445,66255.11838011077,20684.724079120548,1539.8792550385003,0.0,0.8790531274054816,2.7302257258525455,0.001494314320929203,1.0,1.0,-3.3493511909549056,334620.4105940526,1555666.0438827323,4.6490470832934365,1555666.0438827323,4.6490470832934365,0.7590366865063402,0.09147353372048293,3.9393667533690997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9393667533690997,1.2837082121128065,1.2840470691895691,3.0687400113188072,6502.291845277248,15322.080446840431,6459.203098991085,0.00032101885045934185,23014.07597949524,2346.7826402997193,19306.990312755737,1968.7651045724829,0.8389209425552262,0.8389209425552262,35589.77657047136,35405.22815468563,1.0065198175888088,0.8,4295.308992899751,4273.035954225843,1.0065198175888088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4105.627909651573,4632.441516551485,6.122515012803691,5.0151332524002425,-3.7238170564894792,8.738950308889722,2.8620954553963216,3.5,0.8177415586846634,0.6,0.0002639536253149295,1.0005114767179937,0.0002638186881981445,197.95070058021182,0.0,2.680978250047276e-05,75.9789236063398,0.07053842096310055,8.864179447647679e-05,0.0001753118308384527,0.0006906175978772682,0.09147353364543304,0.09147353364543304,0.09147353364543304,0.09204306124617662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489752.97249493166,594.9915929481681,0.0,0.09147353364543304,0.09147353372048293,0.09147353372048293,0.3682710592576107,0.3682710592576107,0.5,9.533973728085584,3.3159659017567833,3.3159659017567833,1.574562702444382e-11,0.02233223390510375,3.133298893002518,1.574562702444382e-11,27251.283695294445,20684.724079120548,0.7590366865063402,1.0152242097481088,0.6358306001915461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444207850091473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.953230696025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2953528409802,261.2953528409802,-11.854647159019805,246.04830286120452,276.5424028207736,120701.30422794273,120974.64251991933,-273.33829197660344,0.0,nan,276.5424028207736,3.3924028207736114,270.44358282883263,-2.7064171711673453,264.34476283692464,-8.805237163075333,258.24594284501745,-14.904057154982524,252.14712285312822,-21.002877146871754,246.04830286120452,-27.10169713879546,1.0,1.0,26022.012520719443,26022.012520719443,275.69795132060864,2.547951320608661,275.69795132060864,275.69795132060864,77218.26197156485,77176.16897998656,42.09299157829082,0.0,8546.071908451686,8546.071908451686,0.8845143972844774,3959.063587135945,275.69795132060864,2.547951320608661,1.0,0.002,0.14496722729884468,0.004849581936101112,0.00022393594729770204,0.0017760640530657661,0.11196797364885101,0.11196797364885101,0.0,3.634679363040405e-13,1.0,1.0063011902047747,3.1332988929867724,0.09147353372048293,0.0,0.0005722535893121287,734.9574147993965,0.0,1600216.031563013,266.68968214994766,0.022332233889358122,1.0,1284321.1969764037,2564.2767448786176,,,,,,,,,,,,,,,,,,,4.0,15322.080446840431,1539.8792550385003,0.3682710592576107,6.173730061729009,2.8620954553963216
1466.0,-28.823542455168344,5.020090640706372,34.997353602179665,24.60000005029144,5.096316580566028,-25.431556551596803,-38.965820451825834,1.70433067667593,-6.459294743813075,-6.48095111279656,40.02812157832247,42122.192517903764,25155.11375995029,25155.11375995029,67277.30627785405,77229.2117543557,77175.27895793221,25155.11375995029,102330.3927178825,102330.3927178825,102330.3927178825,129584.54809757229,125322.8346057354,4261.71349183688,0.0,90660.54118210115,55555.02874537238,39006.124929698635,27254.1553796898,66260.28030938844,20686.98336436763,1539.9597134040268,0.0,0.8790552592749361,2.7304075340661114,0.001494314320929203,1.0,1.0,-3.3972295442273435,334642.8485159806,1555746.1064631636,4.648974610879426,1555746.1064631636,4.648974610879426,0.7590396061139313,0.0914934653481876,3.9393062007112687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9393062007112687,1.283703516439888,1.2840421990488768,3.0687040662132006,6502.215681911762,15322.020612487966,6459.228191861341,0.0003210367435083957,23014.34226304413,2346.8097936649247,19307.065317024146,1968.7727528793366,0.8389144949854579,0.8389144949854578,35589.33892472564,35405.22815468563,1.0065043462062413,0.8,4295.2561736946745,4273.035954225843,1.0065043462062413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4106.968977391,4632.441516551485,6.124982657144483,5.020090640706372,-3.7204786011962434,8.740569241902616,2.8636537561254545,3.5,0.8181867874644155,0.6,0.0002638186881981445,1.00051048925301,0.000263684080308957,197.95475461827516,0.0,2.6710896801862975e-05,75.69868153647967,0.07056513185990242,8.860045522965834e-05,0.00017521823296848615,0.0006902382716104292,0.09149338030634278,0.09149338030634278,0.09149338030634278,0.09205422327635185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489680.7707962813,595.0151965300564,0.0,0.09149338030634278,0.0914934653481876,0.0914934653481876,0.36833496421624995,0.36833496421624995,0.5,9.550799729575397,3.2688527794852575,3.2688527794852575,1.6086687537608668e-11,0.021656368983485663,3.083721568569217,1.6086687537608668e-11,27254.1553796898,20686.98336436763,0.7590396061139313,1.0153489536071507,0.6357080338510952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444502298914683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.67298862617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2937226994734,261.2937226994734,-11.856277300526585,246.04360243127928,276.54384296768194,120723.66114821857,120996.20509911906,-272.5439509005042,0.0,nan,276.54384296768194,3.3938429676819624,270.4437948603798,-2.706205139620181,264.34374675310323,-8.806253246896745,258.24369864582815,-14.90630135417183,252.1436505385679,-21.00634946143208,246.04360243127928,-27.106397568720695,1.0,1.0,26022.012520719443,26022.012520719443,275.69954614777635,2.5495461477763683,275.69954614777635,275.69954614777635,77216.50186311471,77175.27895793221,41.222905182497925,0.0,8546.071908451686,8546.071908451686,0.8845182291316228,3959.002731714825,275.69954614777635,2.5495461477763683,1.0,0.002,0.14440376456413723,0.004852263535364146,0.00022306632577279113,0.0017769336422589737,0.11153316288639556,0.11153316288639556,0.0,-3.19682353505657e-11,1.0,1.0062022759580644,3.0837215685531305,0.0914934653481876,0.0,0.0005634534883144621,723.6519902610203,0.0,1600216.264680427,266.6907052561869,0.021656368967398976,1.0,1284315.396512643,2564.865084393049,,,,,,,,,,,,,,,,,,,3.0,15322.020612487966,1539.9597134040268,0.36833496421624995,6.173730061729009,2.8636537561254545
1467.0,-28.828447997453743,5.024897294826986,34.998575024196356,24.600471567269437,5.097160562570655,-25.435887141567523,-38.97002753857521,1.7045997106588802,-6.458399585397842,-6.47940699045442,40.0299636579493,42118.05881582907,25173.20201187964,25173.20201187964,67291.26082770871,77227.10632908969,77174.52542158325,25173.20201187964,102347.72743346289,102347.72743346289,102347.72743346289,129604.8870312205,125334.92387724854,4269.963153971953,0.0,90660.60269293514,55553.04746509084,39008.39469760477,27257.159597757603,66265.55429536237,20689.327947282887,1540.0504544506343,0.0,0.879056607389298,2.7305732406778884,0.001494314320929203,1.0,1.0,-3.4439632620166662,334663.2424105525,1555825.5799723924,4.648928782156969,1555825.5799723924,4.648928782156969,0.7590419637483049,0.09151313158959212,3.939275013296541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939275013296541,1.2837025376360833,1.2840410471813473,3.0686821111615545,6502.169161791859,15321.960808599335,6459.232322842534,0.00032104696314524874,23014.540083371015,2346.8299657243824,19307.07766480338,1968.7740120024046,0.8389078206587132,0.8389078206587133,35589.11351643391,35405.22815468563,1.006496377729847,0.8,4295.228969301845,4273.035954225843,1.006496377729847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4108.277405456957,4632.441516551485,6.127434816948458,5.024897294826986,-3.7173145937085637,8.74221188853555,2.8651744570184707,3.5,0.8186212734338488,0.6,0.000263684080308957,1.0005058257138244,0.00026355076955281897,197.95877161120023,0.0,2.664627167379481e-05,75.51553392353449,0.07059177813157622,8.85586525881572e-05,0.0001751254277207998,0.000689867221613416,0.09151303514601554,0.09151303514601554,0.09151303514601554,0.09206537573626535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489609.7352414204,595.0384184016157,0.0,0.09151303514601554,0.09151313158959212,0.09151313158959212,0.3683979901243956,0.3683979901243956,0.5,9.567370732729042,3.221565720339754,3.221565720339754,-9.322320693172514e-12,0.021007405056593598,3.0354437284377696,-9.322320693172514e-12,27257.159597757603,20689.327947282887,0.7590419637483049,1.0154787286283686,0.6355950578500892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444796178912636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.48984101322,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2920197145318,261.2920197145318,-11.857980285468159,246.03891697659006,276.5451224524743,120737.10092891153,121021.82359058091,-284.72266166938135,0.0,nan,276.5451224524743,3.395122452474311,270.4438813573007,-2.7061186426992663,264.3426402620984,-8.80735973790155,258.2413991669471,-14.908600833052901,252.14015807178035,-21.00984192821963,246.03891697659006,-27.11108302340992,1.0,1.0,26022.012520719443,26022.012520719443,275.701002096703,2.55100209670303,275.701002096703,275.701002096703,77212.61555473204,77174.52542158325,38.090133148783934,0.0,8546.071908451686,8546.071908451686,0.8845202027061878,3958.971388363024,275.701002096703,2.55100209670303,1.0,0.002,0.14384887677178154,0.0048548815474973705,0.00022220987354850432,0.0017777900885291985,0.11110493677425216,0.11110493677425216,0.0,-3.79222972468618e-11,1.0,1.006105925563814,3.035443728447092,0.09151313158959212,0.0,0.0005548775379142737,712.6348398956577,0.0,1600216.3862012953,266.69160041460214,0.02100740506591592,1.0,1284310.1246707104,2565.43755031479,,,,,,,,,,,,,,,,,,,3.0,15321.960808599335,1540.0504544506343,0.3683979901243956,6.173730061729009,2.8651744570184707
1468.0,-28.83334666303555,5.029560369667548,34.999770343673866,24.6016425191425,5.098726778269093,-25.440139318843826,-38.974154682923086,1.7055194333317452,-6.457426879928448,-6.477734200664139,40.03165251790658,42113.389278090974,25190.430997340438,25190.430997340438,67303.82027543141,77224.46989207911,77172.78077166072,25190.430997340438,102363.21176900115,102363.21176900115,102363.21176900115,129622.69150697078,125344.6334072607,4278.058099710071,0.0,90660.33978774653,55550.748635538155,39010.656835787086,27259.47973796962,66270.13657375671,20691.183664000757,1540.1058049669462,0.0,0.8790592309321004,2.7307527252786907,0.001494314320929203,1.0,1.0,-3.4951510117635394,334685.3367745777,1555898.445766803,4.648839595906035,1555898.445766803,4.648839595906035,0.7590454353088805,0.0915321491860225,3.939221340417763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939221340417763,1.283698517143016,1.2840368544883554,3.068649911028056,6502.100933572885,15321.901749487046,6459.252169077378,0.0003210628246578853,23014.786921856947,2346.8551362449916,19307.13698652744,1968.780061134785,0.8389014007421297,0.8389014007421297,35588.72559271256,35405.22815468563,1.0064826641511073,0.8,4295.182151018353,4273.035954225843,1.0064826641511073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4109.55355069846,4632.441516551485,6.129724478966596,5.029560369667548,-3.7141076640281887,8.743668033695737,2.8666579487460333,3.5,0.8190451282131523,0.6,0.00026355076955281897,1.000505136642301,0.00026341770761647095,197.96278311429393,0.0,2.639003352764529e-05,74.78935501734675,0.07061816816510386,8.851766198527871e-05,0.00017503310756754027,0.0006894941526096925,0.09153214919943102,0.09153214919943102,0.09153214919943102,0.0920750112389282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489539.33616503305,595.0614242282782,0.0,0.09153214919943102,0.0915321491860225,0.0915321491860225,0.3684601538582743,0.3684601538582743,0.5,9.583656592580793,3.1731146511289694,3.1731146511289694,-1.77351466845721e-11,0.02030732073569652,2.9825831889006054,-1.77351466845721e-11,27259.47973796962,20691.183664000757,0.7590454353088805,1.0155980318604632,0.6354806471723505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445087374373764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.763662107034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2903234132799,261.2903234132799,-11.85967658672007,246.0342515279241,276.546395298636,120759.04719533042,121042.65241938917,-283.605224058719,0.0,nan,276.546395298636,3.396395298636037,270.44396654447166,-2.7060334555283134,264.34153779029765,-8.808462209702327,258.23910903625205,-14.910890963747931,252.13668028209779,-21.013319717902192,246.0342515279241,-27.115748472075865,1.0,1.0,26022.012520719443,26022.012520719443,275.7024707400806,2.5524707400806506,275.7024707400806,275.7024707400806,77210.81756994774,77172.78077166072,38.036798287022975,0.0,8546.071908451686,8546.071908451686,0.8845235991803199,3958.917447119852,275.7024707400806,2.5524707400806506,1.0,0.002,0.14330341295921958,0.004857483347457216,0.00022136803213841815,0.0017786319682025922,0.11068401606920907,0.11068401606920907,0.0,3.4101020618404476e-13,1.0,1.0060004019388644,2.9825831889183405,0.0915321491860225,0.0,0.0005454638115945375,700.5415806293481,0.0,1600216.5254634167,266.69257312007153,0.020307320753431668,1.0,1284304.4134889105,2566.065232608821,,,,,,,,,,,,,,,,,,,4.0,15321.901749487046,1540.1058049669462,0.3684601538582743,6.173730061729009,2.8666579487460333
1469.0,-28.838222705755154,5.034080942167222,35.00094364610604,24.60251699611547,5.099980949965756,-25.444402340210534,-38.978294644597895,1.7061605837157674,-6.456580275435954,-6.476259378484763,40.0334075357762,42108.96223836836,25207.531279952967,25207.531279952967,67316.49351832132,77222.0662068373,77172.12213207963,25207.531279952967,102379.6534120326,102379.6534120326,102379.6534120326,129641.96143734179,125355.91672397367,4286.044713368109,0.0,90660.20677982699,55548.58469060658,39012.91343246712,27262.308025309187,66275.22145777631,20693.393841110606,1540.1903928789436,0.0,0.8790605351022711,2.7309111224202827,0.001494314320929203,1.0,1.0,-3.5418322858704983,334704.8173152592,1555974.168672334,4.648795261308589,1555974.168672334,4.648795261308589,0.759047760075916,0.09155118602320425,3.9391763865892098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9391763865892098,1.2836957972140133,1.284033963022535,3.068621393899044,6502.04050919847,15321.842664619975,6459.266479402799,0.000321076664775443,23015.015800885823,2346.8784754106473,19307.179761047766,1968.7844229219731,0.8388949166093839,0.8388949166093839,35588.40068559896,35405.22815468563,1.0064711783154012,0.8,4295.142938171817,4273.035954225843,1.0064711783154012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4110.799073297327,4632.441516551485,6.132027090230335,5.034080942167222,-3.711104718867699,8.74518566103492,2.8681061384809814,3.5,0.8194588967088519,0.6,0.00026341770761647095,1.0005028232832185,0.00026328532162662744,197.96677623181523,0.0,2.6341311246029398e-05,74.65127607124731,0.07064450947634988,8.847656169767463e-05,0.00017494114591879632,0.0006891240310461798,0.09155118600010172,0.09155118600010172,0.09155118600010172,0.09208554603179153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489470.48986224463,595.0839264977836,0.0,0.09155118600010172,0.09155118602320425,0.09155118602320425,0.36852133212237254,0.36852133212237254,0.5,9.599687394872642,3.124798076494983,3.124798076494983,7.219114195322618e-12,0.019679103048815705,2.9344270926142713,7.219114195322618e-12,27262.308025309187,20693.393841110606,0.759047760075916,1.0157113327974077,0.635365092898193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445378172756358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.62558316094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2886062694297,261.2886062694297,-11.861393730570285,246.02960351865877,276.5476090202102,120777.76701423638,121064.85691872709,-287.0899044907103,0.0,nan,276.5476090202102,3.3976090202102114,270.4440079198503,-2.705992080149656,264.3404068195663,-8.809593180433694,258.2368057193094,-14.913194280690561,252.13320461898297,-21.016795381017005,246.02960351865877,-27.120396481341203,1.0,1.0,26022.012520719443,26022.012520719443,275.70386849298325,2.55386849298327,275.70386849298325,275.70386849298325,77208.35239665248,77172.12213207963,36.23026457284868,0.0,8546.071908451686,8546.071908451686,0.8845264438984712,3958.872268522156,275.70386849298325,2.55386849298327,1.0,0.002,0.14276652267064466,0.004860013588244651,0.0002205393391908181,0.0017794606623793157,0.11026966959540904,0.11026966959540904,0.0,1.5701337799378656e-12,1.0,1.0059042432443202,2.934427092607052,0.09155118602320425,0.0,0.0005368902889086697,689.5278641837157,0.0,1600216.6195964336,266.693419724564,0.01967910304159659,1.0,1284299.3781565886,2566.6374238469093,,,,,,,,,,,,,,,,,,,4.0,15321.842664619975,1540.1903928789436,0.36852133212237254,6.173730061729009,2.8681061384809814
1470.0,-28.843078311480244,5.038463465869065,35.00209377661843,24.60335906306284,5.101201323799829,-25.448650347987105,-38.98241707412524,1.7067733593422325,-6.455755368704388,-6.474792580812662,40.03508518329709,42104.56594989618,25224.097139754536,25224.097139754536,67328.66308965071,77219.6946211591,77171.08743543818,25224.097139754536,102395.18457519272,102395.18457519272,102395.18457519272,129660.05596755393,125366.15693584725,4293.899031706685,0.0,90660.08897732268,55546.43527594207,39015.17077931179,27264.871392361205,66280.04217167299,20695.410625391818,1540.2627777356913,0.0,0.8790620893284794,2.7310688919717343,0.001494314320929203,1.0,1.0,-3.5903104506793966,334724.19274531485,1556046.5559223432,4.648742426294561,1556046.5559223432,4.648742426294561,0.7590503665896641,0.09156986424911522,3.93913278638422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93913278638422,1.2836932084249297,1.2840312035996395,3.068593617642856,6501.981654644667,15321.78386967539,6459.2798166234315,0.00032109010695257945,23015.24063638909,2346.9014022514407,19307.219626892766,1968.7884881068221,0.838888453608709,0.838888453608709,35588.08556119115,35405.22815468563,1.0064600383345057,0.8,4295.104905994232,4273.035954225843,1.0064600383345057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4112.014065412565,4632.441516551485,6.134243885963888,5.038463465869065,-3.708160320652663,8.746623786521727,2.869519111801162,3.5,0.8198626033717605,0.6,0.00026328532162662744,1.0005007351313198,0.00026315355139851064,197.97075275199074,0.0,2.620802762757814e-05,74.27355029655645,0.07067071750397746,8.843565298882107e-05,0.00017484966863780637,0.0006887560624195998,0.09156986422770322,0.09156986422770322,0.09156986422770322,0.09209535683147238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489402.5546308723,595.1061271530726,0.0,0.09156986422770322,0.09156986424911522,0.09156986424911522,0.36858164283053874,0.36858164283053874,0.5,9.61545217241943,3.076158975291605,3.076158975291605,-3.8255620893323794e-11,0.01903721210828735,2.8844821301332786,-3.8255620893323794e-11,27264.871392361205,20695.410625391818,0.7590503665896641,1.0158210659441296,0.6352525522062958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444566763922532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.247857386246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28687085790915,261.28687085790915,-11.863129142090827,246.0249730007693,276.54876871506553,120796.54991130297,121086.69399083742,-290.1440795344554,0.0,nan,276.54876871506553,3.3987687150655574,270.4440095721455,-2.7059904278544877,264.3392504293343,-8.810749570665678,258.23449128650446,-14.915508713495512,252.1297321436359,-21.020267856364086,246.0249730007693,-27.12502699923067,1.0,1.0,26022.012520719443,26022.012520719443,275.7052142178803,2.555214217880348,275.7052142178803,275.7052142178803,77205.97499753162,77171.08743543818,34.887562093441375,0.0,8546.071908451686,8546.071908451686,0.8845292029532007,3958.828450316141,275.7052142178803,2.555214217880348,1.0,0.002,0.14223853861837055,0.004862505075224117,0.00021972439559398804,0.0017802756048639716,0.10986219779699402,0.10986219779699402,0.0,4.579596250831042e-13,1.0,1.0058044854100068,2.884482130171534,0.09156986424911522,0.0,0.0005279840517329121,678.0869451855259,0.0,1600216.6686857594,266.6942446312956,0.01903721214654297,1.0,1284294.3701802292,2567.2310695501433,,,,,,,,,,,,,,,,,,,4.0,15321.78386967539,1540.2627777356913,0.36858164283053874,6.173730061729009,2.869519111801162
1471.0,-28.8479022822399,5.042711134546879,35.0032208328433,24.60392138399186,5.102132337847169,-25.452898820365043,-38.986539294105,1.7071288803221933,-6.454999110875235,-6.473396370416706,40.03671965965528,42100.40610407352,25240.280225358605,25240.280225358605,67340.68632943212,77217.5476859487,77169.9445944993,25240.280225358605,102410.22481985792,102410.22481985792,102410.22481985792,129677.59609140993,125375.96799505659,4301.628096353343,0.0,90660.10112206181,55544.4242361255,39017.41876215145,27267.371271552012,66284.79003370347,20697.375926765188,1540.3340818721208,0.0,0.8790634262854771,2.731219460243132,0.001494314320929203,1.0,1.0,-3.6394910106892553,334742.6365840219,1556117.0828671975,4.6486969773167965,1556117.0828671975,4.6486969773167965,0.7590528518735032,0.09158833621406297,3.9390986968766697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9390986968766697,1.283691819857235,1.284029645505166,3.068570381101871,6501.932419202629,15321.725321617172,6459.28646676333,0.0003211010663637915,23015.442896606433,2346.922027053727,19307.23950460595,1968.7905150694633,0.838881945107072,0.838881945107072,35587.8391757196,35405.22815468563,1.0064513283648406,0.8,4295.0751698780305,4273.035954225843,1.0064513283648406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4113.199495845859,4632.441516551485,6.136410415018799,5.042711134546879,-3.705320635766056,8.748031770312934,2.8708979746881633,3.5,0.8202565641966181,0.6,0.00026315355139851064,1.0004974915877871,0.00026302269981795415,197.97470350197776,0.0,2.6086651250585117e-05,73.92956964415822,0.07069680415522805,8.839476383892929e-05,0.00017475878755958136,0.0006883921123436937,0.09158825447348301,0.09158825447348301,0.09158825447348301,0.09210483792981826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489335.6990050654,595.127973056129,0.0,0.09158825447348301,0.09158833621406297,0.09158833621406297,0.36864103958046324,0.36864103958046324,0.5,9.630950272713989,3.0271590987818513,3.0271590987818513,2.5579538487363607e-12,0.018397259541472977,2.833905359727453,2.5579538487363607e-12,27267.371271552012,20697.375926765188,0.7590528518735032,1.0159296920936427,0.6351442930220788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445955903399694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.90387673384,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28509707063193,261.28509707063193,-11.864902929368043,246.02035962768147,276.54983451359175,120812.79976354963,121109.35990625367,-296.56014270401033,0.0,nan,276.54983451359175,3.3998345135917702,270.4439395363636,-2.7060604636363905,264.33804455917317,-8.811955440826807,258.23214958209445,-14.917850417905527,252.12625460488715,-21.023745395112826,246.02035962768147,-27.129640372318505,1.0,1.0,26022.012520719443,26022.012520719443,275.70647670123174,2.556476701231759,275.70647670123174,275.70647670123174,77203.04339880566,77169.9445944993,33.098804306355305,0.0,8546.071908451686,8546.071908451686,0.8845313601602557,3958.794190361053,275.70647670123174,2.556476701231759,1.0,0.002,0.14171957657830378,0.004864945977136364,0.00021892335220213558,0.0017810766189429784,0.10946167610106779,0.10946167610106779,0.0,-2.885488592854757e-11,1.0,1.0057034365326334,2.833905359724895,0.09158833621406297,0.0,0.0005189543684934639,666.4876999736884,0.0,1600216.6400245174,266.69500088912474,0.018397259538915023,1.0,1284289.6031659143,2567.8321178254337,,,,,,,,,,,,,,,,,,,3.0,15321.725321617172,1540.3340818721208,0.36864103958046324,6.173730061729009,2.8708979746881633
1472.0,-28.852706632677993,5.046828346923597,35.00432387831484,24.604630981944524,5.103210796280601,-25.45711488978209,-38.990633783955104,1.7076190533894993,-6.454237048409823,-6.471997456920453,40.03828025854472,42096.15922060659,25255.934513298966,25255.934513298966,67352.09373390555,77215.29327505667,77168.50175476508,25255.934513298966,102424.43626806405,102424.43626806405,102424.43626806405,129694.06385665477,125384.8519433893,4309.211913265473,0.0,90660.03779355665,55542.361779901905,39019.640015171935,27269.627588590723,66289.26760376265,20699.163573083235,1540.3940185090914,0.0,0.8790650579357424,2.731370269286116,0.001494314320929203,1.0,1.0,-3.689242799813087,334761.11693102465,1556184.4242852367,4.648641510554759,1556184.4242852367,4.648641510554759,0.75905560154197,0.091606271941055,3.9390591489161357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9390591489161357,1.2836898005211086,1.2840274576560324,3.0685444001479882,6501.87736867898,15321.667245459237,6459.297455682698,0.00032111354504400015,23015.657893459786,2346.9439506314375,19307.272351221316,1968.7938644920862,0.8388755359762166,0.8388755359762166,35587.553338175414,35405.22815468563,1.0064412237443483,0.8,4295.04067231462,4273.035954225843,1.0064412237443483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4114.35601197063,4632.441516551485,6.138490310468363,5.046828346923597,-3.702528538476855,8.749356885400452,2.8722434605157523,3.5,0.8206409887187863,0.6,0.00026302269981795415,1.0004954871077747,0.0002628924400032011,197.97863831939662,0.0,2.5905302863436695e-05,73.4156283149796,0.07072270945809149,8.835416704627146e-05,0.00017466853277168268,0.0006880296820420545,0.09160627190056092,0.09160627190056092,0.09160627190056092,0.09211367876397662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489269.81878429186,595.1494966738816,0.0,0.09160627190056092,0.091606271941055,0.091606271941055,0.368699517222334,0.368699517222334,0.5,9.646172478620276,2.9777280337652883,2.9777280337652883,2.6716406864579767e-12,0.017760408510639536,2.7827546571073754,2.6716406864579767e-12,27269.627588590723,20699.163573083235,0.75905560154197,1.0160331554196047,0.6350373256834289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446242300311498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.389935404666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28330707266275,261.28330707266275,-11.866692927337226,246.01576501151587,276.5508491338172,120831.18993438546,121130.46034557452,-299.27041118905083,0.0,nan,276.5508491338172,3.400849133817246,270.4438323093194,-2.7061676906805587,264.33681548485197,-8.81318451514801,258.2297986604765,-14.920201339523487,252.12278183599554,-21.027218164004438,246.01576501151587,-27.13423498848411,1.0,1.0,26022.012520719443,26022.012520719443,275.70770678397747,2.557706783977494,275.70770678397747,275.70770678397747,77200.66416455978,77168.50175476508,32.162409794706036,0.0,8546.071908451686,8546.071908451686,0.8845338627781875,3958.754444660716,275.70770678397747,2.557706783977494,1.0,0.002,0.14120976657572745,0.004867349156769152,0.00021813644320885735,0.0017818635568634719,0.10906822160442867,0.10906822160442867,0.0,7.232929533085297e-14,1.0,1.0056012148112143,2.7827546571047037,0.091606271941055,0.0,0.0005098100025183356,654.741250828525,0.0,1600216.6225437578,266.69576295159015,0.017760408507967895,1.0,1284284.8268850453,2568.440895640579,,,,,,,,,,,,,,,,,,,4.0,15321.667245459237,1540.3940185090914,0.368699517222334,6.173730061729009,2.8722434605157523
1473.0,-28.857504770257798,5.050818272845407,35.005404427172714,24.605636356305354,5.104599497856642,-25.461294343361065,-38.994688739161916,1.7083890701791844,-6.4535031827705325,-6.470657109804537,40.039836899428835,42091.689647814615,25271.20886859125,25271.20886859125,67362.89851640587,77212.81887800306,77167.5139265307,25271.20886859125,102438.72279512194,102438.72279512194,102438.72279512194,129710.70042641334,125394.02680973859,4316.673616674754,0.0,90659.84646092642,55540.172702092794,39021.85973203736,27271.977631291407,66293.83736332877,20701.01417526367,1540.4600925789357,0.0,0.8790663885029013,2.731514721857581,0.001494314320929203,1.0,1.0,-3.737414211666362,334778.82433885714,1556251.5971067783,4.648596278991554,1556251.5971067783,4.648596278991554,0.7590580505431215,0.09162404330046156,3.9390112966755315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9390112966755315,1.283686473000332,1.2840239620385292,3.0685150771036542,6501.8152366667055,15321.609401562719,6459.313562971086,0.00032112786339794173,23015.888920512112,2346.967508834527,19307.320496984208,1968.798773993587,0.8388692074272756,0.8388692074272756,35587.207479701254,35405.22815468563,1.0064289973558196,0.8,4294.998930860823,4273.035954225843,1.0064289973558196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4115.484577188583,4632.441516551485,6.140518423678508,5.050818272845407,-3.699829212519663,8.75064748536507,2.87355667147364,3.5,0.8210161918496114,0.6,0.0002628924400032011,1.0004948655689443,0.0002627624079347013,197.9825681840305,0.0,2.578866075254216e-05,73.08506457270448,0.07074849811884404,8.831397922142502e-05,0.0001745784607817761,0.0006876665291756423,0.09162404331051317,0.09162404331051317,0.09162404331051317,0.09212264112828429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489205.196092851,595.1706096546471,0.0,0.09162404331051317,0.09162404330046156,0.09162404330046156,0.36875703626004125,0.36875703626004125,0.5,9.661130414239722,2.9283033124374924,2.9283033124374924,-1.318767317570746e-11,0.017153927034030403,2.733242898138201,-1.318767317570746e-11,27271.977631291407,20701.01417526367,0.7590580505431215,1.016126101544221,0.6349261307220411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444652754309342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.05937166239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2815325801579,261.2815325801579,-11.86846741984209,246.01118963545673,276.551875524857,120853.05911445465,121149.73716463943,-296.67805018480374,0.0,nan,276.551875524857,3.4018755248570187,270.4437383469543,-2.706261653045658,264.3356011690364,-8.814398830963569,258.2274639912767,-14.922536008723284,252.11932681336623,-21.03067318663375,246.01118963545673,-27.138810364543247,1.0,1.0,26022.012520719443,26022.012520719443,275.708931542523,2.5589315425229984,275.708931542523,275.708931542523,77199.2224051247,77167.5139265307,31.708478594009648,0.0,8546.071908451686,8546.071908451686,0.8845368908904551,3958.706353158909,275.708931542523,2.5589315425229984,1.0,0.002,0.1407088132943525,0.004869704578800189,0.00021736318514743627,0.0017826368163319447,0.10868159257371814,0.10868159257371814,0.0,1.479380853930401e-12,1.0,1.0055022432977738,2.7332428981513885,0.09162404330046156,0.0,0.0005009532818980125,643.3644063802329,0.0,1600216.6153872984,266.69649681722944,0.017153927047218076,1.0,1284280.2505308539,2569.031024235564,,,,,,,,,,,,,,,,,,,4.0,15321.609401562719,1540.4600925789357,0.36875703626004125,6.173730061729009,2.87355667147364
