time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1474.0,-28.862271087990205,5.054682563488411,35.0064642431963,24.606084229331486,5.105408577750299,-25.46550312146238,-38.9987742883153,1.7086406147178523,-6.4528763275783945,-6.469454391058989,40.04139975024056,42087.670534042634,25286.28546955428,25286.28546955428,67373.95600359692,77210.77971960616,77166.87151170394,25286.28546955428,102453.15698125822,102453.15698125822,102453.15698125822,129727.67772657567,125403.65692996452,4324.020796611155,0.0,90659.90876263268,55538.244746160555,39024.071129413474,27274.520745317448,66298.59187473092,20702.995118983312,1540.5388849748342,0.0,0.8790669528043973,2.7316447673475337,0.001494314320929203,1.0,1.0,-3.783982973508273,334794.7141568534,1556319.0401052942,4.648577096041454,1556319.0401052942,4.648577096041454,0.7590599047478277,0.09164170065357458,3.9389811824168306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389811824168306,1.28368556646984,1.2840228883407252,3.0684937848519285,6501.7701209402985,15321.551521985448,6459.317616803481,0.0003211377758421194,23016.080698056725,2346.9870647016796,19307.33261416052,1968.800009601701,0.8388627441591592,0.8388627441591592,35586.98982443477,35405.22815468563,1.0064213030739535,0.8,4294.972662176005,4273.035954225843,1.0064213030739535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4116.585841603406,4632.441516551485,6.142538123219434,5.054682563488411,-3.6972819029792645,8.751964466467676,2.874838346371592,3.5,0.8213823846775977,0.6,0.0002627624079347013,1.0004916021253503,0.0002626332968477832,197.98647212114864,0.0,2.5744082867873465e-05,72.9587308475534,0.07077424220171191,8.827350527157195e-05,0.00017448890266312934,0.0006873085041306285,0.09164163548272854,0.09164163548272854,0.09164163548272854,0.0921317983342329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489141.82314693206,595.1913150929054,0.0,0.09164163548272854,0.09164170065357458,0.09164170065357458,0.3688136406731308,0.3688136406731308,0.5,9.675835869482848,2.8792618284553555,2.8792618284553555,-1.8758328224066645e-12,0.016578063480608307,2.6854714175507297,-1.8758328224066645e-12,27274.520745317448,20702.995118983312,0.7590599047478277,1.0162200146105345,0.6348199764719883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446812427684734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.93303793724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27972097375806,261.27972097375806,-11.870279026241917,246.00663022815087,276.5528117193517,120868.89557416145,121171.77870964842,-302.88313548698915,0.0,nan,276.5528117193517,3.402811719351746,270.4435754211331,-2.7064245788668586,264.3343391228327,-8.81566087716726,258.22510282467016,-14.924897175329818,252.11586652640995,-21.034133473590032,246.00663022815087,-27.14336977184911,1.0,1.0,26022.012520719443,26022.012520719443,275.7100590904961,2.560059090496111,275.7100590904961,275.7100590904961,77196.41857169161,77166.87151170394,29.547059987671673,0.0,8546.071908451686,8546.071908451686,0.8845387965318993,3958.676088328915,275.7100590904961,2.560059090496111,1.0,0.002,0.1402164022319518,0.004871999245707352,0.00021660305736755236,0.001783396900460217,0.10830152868377618,0.10830152868377618,0.0,-4.217223055144603e-11,1.0,1.0054067237659925,2.6854714175526055,0.09164170065357458,0.0,0.0004924031417553192,632.3816082128129,0.0,1600216.5265502434,266.6971236724216,0.01657806348248414,1.0,1284276.1440524086,2569.600193147906,,,,,,,,,,,,,,,,,,,3.0,15321.551521985448,1540.5388849748342,0.3688136406731308,6.173730061729009,2.874838346371592
1475.0,-28.867026106218724,5.058426604287535,35.00750104341846,24.60693122064697,5.106625576240945,-25.469660938045514,-39.002810523938365,1.7092604072616413,-6.452194798009884,-6.468178339484481,40.04285467400706,42083.35373320344,25300.71509151786,25300.71509151786,67384.0688247213,77208.4389725636,77165.60464477818,25300.71509151786,102466.31973629605,102466.31973629605,102466.31973629605,129742.93178349124,125411.70960848978,4331.222175001464,0.0,90659.77999520018,55536.13581478464,39026.27131157282,27276.612047195184,66302.883358768,20704.65204902021,1540.5946722989693,0.0,0.8790683220539914,2.7317825292716265,0.001494314320929203,1.0,1.0,-3.8328473499757365,334811.5734654565,1556381.8276239308,4.648530549630201,1556381.8276239308,4.648530549630201,0.7590624529613912,0.09165878133078774,3.938937440279076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938937440279076,1.2836829381997055,1.2840200936336164,3.0684659919241573,6501.711231061411,15321.494119927867,6459.3316400744725,0.0003211512677281089,23016.303602114807,2347.009794589876,19307.37453065595,1968.8042838946992,0.8388564412611385,0.8388564412611385,35586.67367106054,35405.22815468563,1.0064101268288181,0.8,4294.934505813074,4273.035954225843,1.0064101268288181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4117.660065481505,4632.441516551485,6.144439970558689,5.058426604287535,-3.6947249463297878,8.753151550617323,2.8760887711703074,3.5,0.8217396489058021,0.6,0.0002626332968477832,1.0004904554353615,0.00026250455006439696,197.99036693650038,0.0,2.5562248610645254e-05,72.44341256256865,0.07079980445032255,8.823353668549548e-05,0.0001743997601622877,0.0006869497448789263,0.09165878133259706,0.09165878133259706,0.09165878133259706,0.09213992475507594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489079.2377229018,595.2117578887554,0.0,0.09165878133259706,0.09165878133078774,0.09165878133078774,0.36886937521666985,0.36886937521666985,0.5,9.690270171702055,2.8299730254773863,2.8299730254773863,-3.637978807091713e-12,0.01598354147461123,2.635330989508759,-3.637978807091713e-12,27276.612047195184,20704.65204902021,0.7590624529613912,1.0163067639170826,0.6347137801758703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447095433570423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.41771965226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2779171121495,261.2779171121495,-11.872082887850468,246.0020895462826,276.55374467801124,120889.47599702833,121191.06427140038,-301.5882743720628,0.0,nan,276.55374467801124,3.4037446780112646,270.44341365166616,-2.706586348333815,264.33308262527885,-8.816917374721129,258.2227515990117,-14.927248400988276,252.11242057264636,-21.03757942735362,246.0020895462826,-27.147910453717373,1.0,1.0,26022.012520719443,26022.012520719443,275.7111869023952,2.5611869023952067,275.7111869023952,275.7111869023952,77194.81956654353,77165.60464477818,29.214921765349573,0.0,8546.071908451686,8546.071908451686,0.8845415645464559,3958.6321274804714,275.7111869023952,2.5611869023952067,1.0,0.002,0.13973298845834137,0.004874269609138476,0.0002158568572117389,0.0017841431431341978,0.10792842860586944,0.10792842860586944,0.0,3.459368208558189e-13,1.0,1.0053064439949908,2.635330989512397,0.09165878133078774,0.0,0.00048341377334033434,620.8346706260862,0.0,1600216.4750610176,266.6978052019901,0.015983541478249208,1.0,1284271.7871611086,2570.198788011352,,,,,,,,,,,,,,,,,,,4.0,15321.494119927867,1540.5946722989693,0.36886937521666985,6.173730061729009,2.8760887711703074
1476.0,-28.871755464377767,5.062051697938496,35.008517175813616,24.60733704445886,5.1073876284603275,-25.473841155132696,-39.006864990200825,1.7094733216042013,-6.45162098162325,-6.46704699735667,40.04433186477947,42079.37971075776,25314.98903995596,25314.98903995596,67394.36875071372,77206.44371081184,77164.85242539209,25314.98903995596,102479.84146534806,102479.84146534806,102479.84146534806,129758.8151469381,125420.50320293546,4338.31194400263,0.0,90659.8570550474,55534.22569471646,39028.4792892566,27278.973681590043,66307.45297084664,20706.494725473483,1540.667046811093,0.0,0.8790688259673367,2.731905077041131,0.001494314320929203,1.0,1.0,-3.879533096949615,334826.5214177555,1556445.5780389423,4.6485134195716835,1556445.5780389423,4.6485134195716835,0.7590642876512551,0.09167582141684014,3.9389085428620785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389085428620785,1.2836822094392863,1.284019199403231,3.0684452225777887,6501.667223308709,15321.436785359758,6459.335170215723,0.0003211609094013125,23016.492022729828,2347.029008145476,19307.385082484387,1968.8053598817526,0.8388500325513318,0.8388500325513318,35586.464809920966,35405.22815468563,1.006402743453594,0.8,4294.909298486208,4273.035954225843,1.006402743453594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4118.708478426454,4632.441516551485,6.146341546762617,5.062051697938496,-3.6923228443120495,8.754374542250545,2.8773093610838574,3.5,0.8220883888811021,0.6,0.00026250455006439696,1.000487826948197,0.0002623765557099466,197.99424086587157,0.0,2.5490622884532674e-05,72.2404252547656,0.07082529507320709,8.819340441018969e-05,0.00017431114565420727,0.000686595660733433,0.0916757672768034,0.0916757672768034,0.0916757672768034,0.09214843974583652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489017.9848312864,595.2317670907388,0.0,0.0916757672768034,0.09167582141684014,0.09167582141684014,0.36892416261765815,0.36892416261765815,0.5,9.704450896979608,2.781033691800303,2.781033691800303,-1.1425527191022411e-11,0.015426015733396525,2.587513900407032,-1.1425527191022411e-11,27278.973681590043,20706.494725473483,0.7590642876512551,1.0163920604874532,0.6346101052812084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444737777902844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41132.21473234445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27608056120295,261.27608056120295,-11.873919438797031,245.99756448153684,276.5545966408539,120905.41981491518,121212.47343167594,-307.05361676076427,0.0,nan,276.5545966408539,3.4045966408539243,270.4431902090055,-2.706809790994498,264.33178377709226,-8.818216222907722,258.2203773453153,-14.929622654684692,252.10897091341403,-21.04102908658595,245.99756448153684,-27.152435518463136,1.0,1.0,26022.012520719443,26022.012520719443,275.7122302252091,2.5622302252091345,275.7122302252091,275.7122302252091,77192.18058539223,77164.85242539209,27.32816000013554,0.0,8546.071908451686,8546.071908451686,0.8845433931803054,3958.603085576389,275.7122302252091,2.5622302252091345,1.0,0.002,0.1392581440350945,0.004876477753954907,0.00021512382694721622,0.0017848761617057143,0.1075619134736081,0.1075619134736081,0.0,-1.1347069551331801e-11,1.0,1.0052107843056448,2.5875139004184575,0.09167582141684014,0.0,0.00047483749408189197,609.8185629199573,0.0,1600216.350202195,266.6983790183767,0.015426015744822053,1.0,1284267.9243328373,2570.7694997975973,,,,,,,,,,,,,,,,,,,3.0,15321.436785359758,1540.667046811093,0.36892416261765815,6.173730061729009,2.8773093610838574
1477.0,-28.876465218870877,5.065562325884897,35.00951081281401,24.607858643308305,5.108269055296136,-25.477991791475425,-39.01089218035338,1.7097956307515345,-6.451027968960034,-6.465881131150954,40.045714674620136,42075.34245581066,25328.724851495765,25328.724851495765,67404.06730730642,77204.36768003175,77163.51714405228,25328.724851495765,102492.24199554804,102492.24199554804,102492.24199554804,129773.21079934019,125427.94928410572,4345.261515234462,0.0,90659.88121815695,55532.28204661354,39030.66574615935,27280.968803792148,66311.6345499515,20708.072887751,1540.721392817304,0.0,0.8790698740291952,2.7320313468767674,0.001494314320929203,1.0,1.0,-3.9283497429469207,334841.926071852,1556505.2570879573,4.648477791738526,1556505.2570879573,4.648477791738526,0.7590666239416142,0.09169238498320403,3.938876241990049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938876241990049,1.2836809682197043,1.2840177935453356,3.068423026830996,6501.620193184673,15321.379806347764,6459.341007609458,0.00032117134389784665,23016.686904677314,2347.0488805736227,19307.402530844898,1968.8071391193628,0.838843688094891,0.838843688094891,35586.23134935169,35405.22815468563,1.006394490485577,0.8,4294.881122268785,4273.035954225843,1.006394490485577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4119.73125895101,4632.441516551485,6.148149784397614,5.065562325884897,-3.6899383141742614,8.755500640059157,2.8785003086757097,3.5,0.8224286596216314,0.6,0.0002623765557099466,1.0004858230596834,0.00026224914902596745,197.99809886832918,0.0,2.5342145044522134e-05,71.81963905617573,0.0708506372182516,8.815355882190728e-05,0.0001742229968880393,0.0006862428232506042,0.09169234426355925,0.09169234426355925,0.09169234426355925,0.09215605938393359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488957.5737994844,595.2514967230346,0.0,0.09169234426355925,0.09169238498320403,0.09169238498320403,0.36897807076540623,0.36897807076540623,0.5,9.718362756626847,2.7318728355925828,2.7318728355925828,3.927880243281834e-11,0.014853162190945568,2.5375313882040587,3.927880243281834e-11,27280.968803792148,20708.072887751,0.7590666239416142,1.0164742245424823,0.6345092040238576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447658611229857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.793946145866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.27422989885366,261.27422989885366,-11.875770101146315,245.99305666577135,276.5554031319108,120923.16720471806,121232.58011823823,-309.4129135201615,0.0,nan,276.5554031319108,3.4054031319108162,270.44293383873134,-2.707066161268642,264.3304645454431,-8.819535454556899,258.2179952522601,-14.932004747739882,252.10552595900535,-21.04447404099463,245.99305666577135,-27.15694333422863,1.0,1.0,26022.012520719443,26022.012520719443,275.71323984637564,2.563239846375666,275.71323984637564,275.71323984637564,77190.01712050023,77163.51714405228,26.49997644794348,0.0,8546.071908451686,8546.071908451686,0.8845454371828911,3958.5706231999993,275.71323984637564,2.563239846375666,1.0,0.002,0.13879227970793387,0.004878654420079109,0.00021440468083831846,0.0017855952979860476,0.10720234041915923,0.10720234041915923,0.0,-2.1175634162817758e-11,1.0,1.0051107680017757,2.53753138816478,0.09169238498320403,0.0,0.00046585895075913417,598.2858532634633,0.0,1600216.2258778356,266.69897203103994,0.014853162151666766,1.0,1284263.9436003852,2571.3668560191045,,,,,,,,,,,,,,,,,,,3.0,15321.379806347764,1540.721392817304,0.36897807076540623,6.173730061729009,2.8785003086757097
1478.0,-28.88115646683503,5.0689610135295045,35.010483084714764,24.608375213015847,5.109142204441681,-25.482126599713364,-39.0149055403657,1.7101123409050825,-6.450475931147309,-6.4647816735630474,40.047085226439464,42071.326500435665,25342.15776992019,25342.15776992019,67413.48427035585,77202.30134354981,77162.43093370661,25342.15776992019,102504.5887036268,102504.5887036268,102504.5887036268,129787.6179263919,125435.53085247305,4352.087073918856,0.0,90659.90390502491,55530.3488688609,39032.83892907113,27283.029222765108,66315.86815183624,20709.692961778543,1540.7807096808021,0.0,0.8790706102058238,2.732150524224046,0.001494314320929203,1.0,1.0,-3.975865040617748,334856.45377411484,1556564.4088161574,4.6484527661699895,1556564.4088161574,4.6484527661699895,0.7590686793861681,0.09170872114100297,3.938843782410427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938843782410427,1.283679751939707,1.2840164133883032,3.0684006477929007,6501.5727746883595,15321.323062417272,6459.347231571077,0.00032118188578519755,23016.88234244832,2347.068809679995,19307.421134682685,1968.8090361828642,0.838837373690504,0.838837373690504,35585.996741308,35405.22815468563,1.0063861969673022,0.8,4294.852807563357,4273.035954225843,1.0063861969673022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4120.729410308428,4632.441516551485,6.1499203773303295,5.0689610135295045,-3.6876467624555818,8.756607775985087,2.8796627676027717,3.5,0.822760790743649,0.6,0.00026224914902596745,1.0004839321495504,0.00026212229961806814,198.0019418410237,0.0,2.522628121098573e-05,71.49128095193356,0.0708758634994626,8.81138666228812e-05,0.00017413528240308623,0.00068589167439168,0.09170867080553773,0.09170867080553773,0.09170867080553773,0.09216370472935628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488898.3610753473,595.2708348554658,0.0,0.09170867080553773,0.09170872114100297,0.09170872114100297,0.3690310359445345,0.3690310359445345,0.5,9.732014201321393,2.682846587662084,2.682846587662084,-2.4556356947869062e-11,0.014305742415729128,2.4889166329452905,-2.4556356947869062e-11,27283.029222765108,20709.692961778543,0.7590686793861681,1.0165513345313753,0.6344081390009028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447938289659512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.46558804162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2723686206763,261.2723686206763,-11.877631379323702,245.9885660841265,276.55617115719764,120941.10618095416,121252.29395883564,-311.1877778815212,0.0,nan,276.55617115719764,3.4061711571976616,270.44265014262197,-2.7073498573780057,264.3291291279721,-8.820870872027854,258.21560811339964,-14.934391886600338,252.10208709873964,-21.047912901260332,245.9885660841265,-27.161433915873488,1.0,1.0,26022.012520719443,26022.012520719443,275.7142122034246,2.5642122034246313,275.7142122034246,275.7142122034246,77187.9643100791,77162.43093370661,25.533376372492057,0.0,8546.071908451686,8546.071908451686,0.8845474912258273,3958.538001322479,275.7142122034246,2.5642122034246313,1.0,0.002,0.13833515419575304,0.004880782426435158,0.00021369900175889888,0.0017863009799157427,0.10684950087944944,0.10684950087944944,0.0,-1.8325358591697594e-11,1.0,1.0050134637626307,2.488916632969847,0.09170872114100297,0.0,0.00045711999735786185,587.0610144721237,0.0,1600216.089870797,266.69952406885267,0.014305742440285485,1.0,1284260.1895898595,2571.9484124193164,,,,,,,,,,,,,,,,,,,3.0,15321.323062417272,1540.7807096808021,0.3690310359445345,6.173730061729009,2.8796627676027717
1479.0,-28.88582966168457,5.072250600657057,35.011434449626236,24.608868767414265,5.109987909778767,-25.48624790451547,-39.01890531470997,1.7104061556557548,-6.449950956411897,-6.463726676491218,40.0484261917694,42067.33569334206,25355.24975650233,25355.24975650233,67422.5854498444,77200.25782529509,77161.40766287438,25355.24975650233,102516.65741937672,102516.65741937672,102516.65741937672,129801.7165989588,125442.93036801268,4358.786230946121,0.0,90659.93223080019,55528.42380008946,39035.00936745636,27285.059179582084,66320.06854703845,20711.287059177903,1540.8398894698332,0.0,0.8790712186438129,2.732264949184262,0.001494314320929203,1.0,1.0,-4.022719054078948,334870.39446405345,1556622.2852620736,4.648432082965664,1556622.2852620736,4.648432082965664,0.7590706299320231,0.0917247585584048,3.9388115722201604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388115722201604,1.2836786414411332,1.2840151397561341,3.068378210140054,6501.525231994421,15321.26653224243,6459.3536450152515,0.00032119246603783363,23017.07775772035,2347.0887364921105,19307.44030489651,1968.8109910006488,0.8388310848200718,0.8388310848200718,35585.763935393064,35405.22815468563,1.006377967168743,0.8,4294.824710355776,4273.035954225843,1.006377967168743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4121.703434663383,4632.441516551485,6.151643406283324,5.072250600657057,-3.6854305306112,8.757681131268257,2.8807973089187033,3.5,0.8230849454053438,0.6,0.00026212229961806814,1.0004820878114866,0.0002619959945424409,198.0057701538819,0.0,2.5116429085445728e-05,71.17996002815319,0.07090097992854803,8.80743252197059e-05,0.00017404797439836224,0.0006855421756817474,0.09172471808225034,0.09172471808225034,0.09172471808225034,0.09217116848518689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488840.248961684,595.2898124838505,0.0,0.09172471808225034,0.0917247585584048,0.0917247585584048,0.369083089477611,0.369083089477611,0.5,9.745408087807819,2.6340609847977134,2.6340609847977134,4.695266397902742e-11,0.01377572007930894,2.4410076224122577,4.695266397902742e-11,27285.059179582084,20711.287059177903,0.7590706299320231,1.016624182196434,0.6343077836764479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448216879344438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41131.15426711784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2704978031304,261.2704978031304,-11.879502196869566,245.9840924718889,276.55690313436054,120958.9803951148,121271.76306542094,-312.7826703061275,0.0,nan,276.55690313436054,3.4069031343605616,270.44234100187555,-2.7076589981244297,264.32777886938027,-8.82222113061971,258.2132167368918,-14.936783263108168,252.09865460438536,-21.051345395614618,245.9840924718889,-27.165907528111063,1.0,1.0,26022.012520719443,26022.012520719443,275.7151474646876,2.565147464687641,275.7151474646876,275.7151474646876,77185.96432808375,77161.40766287438,24.556665209369385,0.0,8546.071908451686,8546.071908451686,0.8845495294847406,3958.505630081261,275.7151474646876,2.565147464687641,1.0,0.002,0.13788664823162003,0.00488286613668136,0.00021300661545761842,0.0017869933505515836,0.10650330772880921,0.10650330772880921,0.0,-3.3990798023464386e-11,1.0,1.0049175483448465,2.441007622365305,0.0917247585584048,0.0,0.00044850059967050466,575.9898495635085,0.0,1600215.9469953126,266.7000490435881,0.013775720032356276,1.0,1284256.5873639078,2572.5221171071335,,,,,,,,,,,,,,,,,,,3.0,15321.26653224243,1540.8398894698332,0.369083089477611,6.173730061729009,2.8807973089187033
1480.0,-28.8904851222085,5.075433921790176,35.012365261809705,24.609329946711682,5.110803113872195,-25.49035629856917,-39.02288794107733,1.7106742926007366,-6.4494516827738835,-6.462711582431367,40.04973560663937,42063.37301166553,25368.00166254136,25368.00166254136,67431.37467420689,77198.24713117267,77160.41432190721,25368.00166254136,102528.41598444857,102528.41598444857,102528.41598444857,129815.4608822238,125450.09983443965,4365.361047784141,0.0,90659.9813030995,55526.51488330334,39037.18491088462,27287.04489777523,66324.22980865985,20712.845519874885,1540.8981594410452,0.0,0.8790717313846751,2.732375127594687,0.001494314320929203,1.0,1.0,-4.069168444867842,334883.8083063741,1556678.8015496335,4.648414652897997,1556678.8015496335,4.648414652897997,0.7590725048267739,0.09174052128015925,3.9387814225754165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387814225754165,1.283677649744682,1.28401398565628,3.068357093666641,6501.480488721167,15321.210207356715,6459.358176842308,0.0003212023277268823,23017.26640210983,2347.1079728663544,19307.453850830854,1968.8123723015358,0.8388247984591721,0.8388247984591721,35585.54602215864,35405.22815468563,1.0063702638456384,0.8,4294.798410536961,4273.035954225843,1.0063702638456384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4122.653918590243,4632.441516551485,6.153318266214312,5.075433921790176,-3.6832851125529382,8.758719034343114,2.8819046027247306,3.5,0.8234013150642088,0.6,0.0002619959945424409,1.0004802761610798,0.0002618702245163091,198.00958406659464,0.0,2.5009133773913527e-05,70.87588511527093,0.07092598906232195,8.80349696338314e-05,0.0001739610249086095,0.0006851944531622104,0.09174048335557976,0.09174048335557976,0.09174048335557976,0.09217842482647826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488783.2164671616,595.3084363910218,0.0,0.09174048335557976,0.09174052128015925,0.09174052128015925,0.36913424033867864,0.36913424033867864,0.5,9.758546781127272,2.585555099156295,2.585555099156295,1.1311840353300795e-11,0.013259899657498408,2.3935431375635403,1.1311840353300795e-11,27287.04489777523,20712.845519874885,0.7590725048267739,1.0166929170341077,0.6342082393269403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448494407092125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.85019220496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26861801997535,261.26861801997535,-11.881381980024628,245.97963552965703,276.5576005102724,120976.79378061496,121291.07540764814,-314.2816270332013,0.0,nan,276.5576005102724,3.4076005102724025,270.4420075141672,-2.70799248583279,264.32641451804596,-8.823585481954012,258.2108215219321,-14.939178478067902,252.09522852577717,-21.054771474222804,245.97963552965703,-27.170364470342946,1.0,1.0,26022.012520719443,26022.012520719443,275.7160463251166,2.5660463251166448,275.7160463251166,275.7160463251166,77184.00745775927,77160.41432190721,23.593135852061096,0.0,8546.071908451686,8546.071908451686,0.8845514373500566,3958.4753296882936,275.7160463251166,2.5660463251166448,1.0,0.002,0.137446689443025,0.00488490688563677,0.0002123274123990461,0.0017876726001464609,0.10616370619952305,0.10616370619952305,0.0,1.254550673415733e-11,1.0,1.0048224995726027,2.3935431375522285,0.09174052128015925,0.0,0.0004399537121147253,565.011928039275,0.0,1600215.7942811812,266.7005483172261,0.013259899646186568,1.0,1284253.1213645916,2573.091048292098,,,,,,,,,,,,,,,,,,,3.0,15321.210207356715,1540.8981594410452,0.36913424033867864,6.173730061729009,2.8819046027247306
1481.0,-28.895122977646917,5.078513761313361,35.01327583463482,24.60975913507866,5.111582564101174,-25.494452423549454,-39.02686476996166,1.7109120122462294,-6.448976645753419,-6.461734215739202,40.05101299289101,42059.47052136348,25380.41949245924,25380.41949245924,67439.89001382272,77196.26640842916,77159.43537221798,25380.41949245924,102539.85486467723,102539.85486467723,102539.85486467723,129828.83942637687,125457.02708304363,4371.812343333231,0.0,90660.04179779303,55524.64765786832,39039.326822138566,27288.984561699646,66328.31138383821,20714.367113314296,1540.9553905189762,0.0,0.8790721619847517,2.732481289974049,0.001494314320929203,1.0,1.0,-4.115256857366148,334896.72400484275,1556733.9369301102,4.6484000151270495,1556733.9369301102,4.6484000151270495,0.7590743095068151,0.09175600909580907,3.9387520335699433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387520335699433,1.2836767990036309,1.284012973235857,3.0683362327862738,6501.436287018905,15321.154081975496,6459.362420765254,0.0003212120550577327,23017.453504332952,2347.1270519833943,19307.46653620054,1968.8136658492494,0.8388185310145616,0.8388185310145616,35585.33360629192,35405.22815468563,1.0063627548681098,0.8,4294.772774192187,4273.035954225843,1.0063627548681098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.581450727221,4632.441516551485,6.154945596620442,5.078513761313361,-3.68120782091505,8.75972158222841,2.88298532226765,3.5,0.8237100920764714,0.6,0.0002618702245163091,1.0004784776435371,0.00026174498539249086,198.0133836836,0.0,2.4903670562401628e-05,70.57700237384621,0.07095089273288435,8.799568755497336e-05,0.00017387453696133577,0.0006848486860424935,0.09175596678698719,0.09175596678698719,0.09175596678698719,0.09218547520453978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488727.2509865392,595.3267107018726,0.0,0.09175596678698719,0.09175600909580907,0.09175600909580907,0.369184495557491,0.369184495557491,0.5,9.771432398484233,2.5373519074868227,2.5373519074868227,5.331912689143792e-11,0.012757569985808459,2.346477358373079,5.331912689143792e-11,27288.984561699646,20714.367113314296,0.7590743095068151,1.0167587355503724,0.6341103767585411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444877089171899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.55130946353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.266729251478,261.266729251478,-11.883270748521966,245.97519494236272,276.5582635605859,120994.43851346642,121310.22240563594,-315.7838921695485,0.0,nan,276.5582635605859,3.408263560585908,270.44164983694697,-2.7083501630530122,264.3250361133392,-8.824963886660782,258.20842238964366,-14.941577610356319,252.09180866598945,-21.05819133401053,245.97519494236272,-27.174805057637258,1.0,1.0,26022.012520719443,26022.012520719443,275.716909142142,2.5669091421420376,275.716909142142,275.716909142142,77182.07549637738,77159.43537221798,22.64012415939942,0.0,8546.071908451686,8546.071908451686,0.8845532970799916,3958.445793737793,275.716909142142,2.5669091421420376,1.0,0.002,0.13701521334915276,0.004886904938752386,0.00021166129416946502,0.0017883386856290936,0.10583064708473251,0.10583064708473251,0.0,-2.02014412142848e-11,1.0,1.0047282263536572,2.34647735831976,0.09175600909580907,0.0,0.00043147122456584395,554.1168270220538,0.0,1600215.6324304675,266.70102335424656,0.012757569932489332,1.0,1284249.7841649083,2573.6557462581354,,,,,,,,,,,,,,,,,,,3.0,15321.154081975496,1540.9553905189762,0.369184495557491,6.173730061729009,2.88298532226765
1482.0,-28.899743398230314,5.081492840233838,35.01416646288664,24.610156088043027,5.11232921474916,-25.498536136933858,-39.030824520718284,1.7111219559643989,-6.448523915662292,-6.4607931725354595,40.052258381635696,42055.58901221179,25392.51074264403,25392.51074264403,67448.09975485582,77194.31715356225,77158.46592640686,25392.51074264403,102550.9766690509,102550.9766690509,102550.9766690509,129841.85120546939,125463.71091654206,4378.140288927332,0.0,90660.1189223761,55522.786636462755,39041.4803176815,27290.874536418487,66332.35485409998,20715.84935050032,1541.011364653491,0.0,0.8790725179028105,2.7325835718545735,0.001494314320929203,1.0,1.0,-4.160913041630749,334909.1600646445,1556787.6926341,4.648387916095241,1556787.6926341,4.648387916095241,0.7590760538969141,0.09177120852193253,3.9387241278244662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387241278244662,1.2836760768899604,1.2840120901582397,3.0683162199042076,6501.393882123288,15321.098154100804,6459.365488480026,0.0003212213231104598,23017.636163427305,2347.14567802739,19307.47570580529,1968.8146008887122,0.8388122728468058,0.8388122728468058,35585.131910738106,35405.22815468563,1.0063556248678824,0.8,4294.748431675611,4273.035954225843,1.0063556248678824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4124.486610173426,4632.441516551485,6.1565264098593655,5.081492840233838,-3.6791965749928153,8.760689415226654,2.884040130393461,3.5,0.8240114658267031,0.6,0.00026174498539249086,1.0004766964916905,0.0002616202719267083,198.01716914293937,0.0,2.4799022676822315e-05,70.28043026611444,0.07097569175556118,8.795659026463725e-05,0.0001737883951278536,0.000684504545025969,0.09177116943927408,0.09177116943927408,0.09177116943927408,0.09219231190458517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488672.342615834,595.3446386857618,0.0,0.09177116943927408,0.09177120852193253,0.09177120852193253,0.3692338611926187,0.3692338611926187,0.5,9.784067008337603,2.48948405948488,2.48948405948488,0.0,0.012269256873139511,2.2998801309046826,0.0,27290.874536418487,20715.84935050032,0.7590760538969141,1.0168205230043463,0.6340132067482653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449046340786824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41130.254737355805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.264831734534,261.264831734534,-11.88516826546595,245.97077044965707,276.5588930194092,121011.96942959588,121329.21597825461,-317.24654865872463,0.0,nan,276.5588930194092,3.40889301940922,270.441268505428,-2.708731494571964,264.3236439915549,-8.826356008445089,258.206019477566,-14.943980522434003,252.0883949635888,-21.06160503641118,245.97077044965707,-27.17922955034291,1.0,1.0,26022.012520719443,26022.012520719443,275.71773674775466,2.5677367477546795,275.71773674775466,275.71773674775466,77180.1748441864,77158.46592640686,21.70891777954239,0.0,8546.071908451686,8546.071908451686,0.8845550629475123,3958.4177484635884,275.71773674775466,2.5677367477546795,1.0,0.002,0.13659214272523412,0.004888861159726413,0.00021100814231436962,0.0017889918339597547,0.10550407115718481,0.10550407115718481,0.0,-2.3725875864660795e-11,1.0,1.0046348693236167,2.2998801309046826,0.09177120852193253,0.0,0.00042306599484802577,543.3210531792888,0.0,1600215.4644598996,266.7014760843377,0.012269256873139511,1.0,1284246.5709740184,2574.2153854727376,,,,,,,,,,,,,,,,,,,3.0,15321.098154100804,1541.011364653491,0.3692338611926187,6.173730061729009,2.884040130393461
1483.0,-28.90434665785593,5.0843738096400815,35.01503745281868,24.610530340019636,5.113046453949086,-25.50260734670553,-39.03477463228626,1.7113071443011105,-6.448092782158824,-6.459887583173359,40.05347271155326,42051.739314080114,25404.283836913186,25404.283836913186,67456.02315099331,77192.3892918151,77157.50806233124,25404.283836913186,102561.79189924442,102561.79189924442,102561.79189924442,129854.5095177957,125470.1633906991,4384.346127096594,0.0,90660.19807486614,55520.93814565564,39043.62214356723,27292.717618551276,66336.3397621185,20717.294316153984,1541.0661927271326,0.0,0.8790728002751151,2.7326820635408535,0.001494314320929203,1.0,1.0,-4.2061282669874345,334921.12793842657,1556840.1090719847,4.648378317172637,1556840.1090719847,4.648378317172637,0.7590777366220256,0.09178612656037446,3.938695954937513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938695954937513,1.283675469307222,1.2840113223165102,3.0682957251361676,6501.350456169115,15321.042420909196,6459.369370784206,0.0003212308610937244,23017.820901157742,2347.164516033278,19307.487310272285,1968.815784215026,0.8388060448111821,0.8388060448111821,35584.928284064474,35405.22815468563,1.0063484266122205,0.8,4294.72385609333,4273.035954225843,1.0063484266122205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4125.369963019243,4632.441516551485,6.15806195920438,5.0843738096400815,-3.6772497241034623,8.761623533743544,2.885069675469994,3.5,0.8243056215628554,0.6,0.0002616202719267083,1.0004749434074427,0.0002614960760892976,198.0209406676145,0.0,2.4695407448265028e-05,69.98678470838308,0.07100038716300944,8.791760414449774e-05,0.00017370266778221058,0.0006841619949556475,0.0917860939852738,0.0917860939852738,0.0917860939852738,0.09219894470179713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488618.4849193798,595.3622225267065,0.0,0.0917860939852738,0.09178612656037446,0.09178612656037446,0.3692823431273497,0.3692823431273497,0.5,9.796452870763147,2.4419794439911016,2.4419794439911016,-2.4158453015843406e-11,0.011794801014559653,2.253759316185949,-2.4158453015843406e-11,27292.717618551276,20717.294316153984,0.7590777366220256,1.016878884076058,0.6339170877512577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449320764293576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.96109179807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2629259460764,261.2629259460764,-11.887074053923584,245.9663618220221,276.55949007013567,121029.36580922599,121347.99527317114,-318.6294639451676,0.0,nan,276.55949007013567,3.409490070135689,270.44086442048047,-2.7091355795195113,264.3222387709232,-8.82776122907677,258.2036131212694,-14.94638687873055,252.08498747162741,-21.065012528372563,245.9663618220221,-27.183638177977883,1.0,1.0,26022.012520719443,26022.012520719443,275.7185302547371,2.5685302547371407,275.7185302547371,275.7185302547371,77178.31035325862,77157.50806233124,20.80229092738591,0.0,8546.071908451686,8546.071908451686,0.8845568457176508,3958.389434712201,275.7185302547371,2.5685302547371407,1.0,0.002,0.136177398628479,0.004890775994035791,0.00021036783547997152,0.001789632154368721,0.10518391773998576,0.10518391773998576,0.0,-1.0151307745787097e-11,1.0,1.0045424449390905,2.2537593162101075,0.09178612656037446,0.0,0.0004147397149633205,532.6267743509861,0.0,1600215.2909767895,266.70190721784115,0.011794801038718106,1.0,1284243.4788240416,2574.769857927836,,,,,,,,,,,,,,,,,,,3.0,15321.042420909196,1541.0661927271326,0.3692823431273497,6.173730061729009,2.885069675469994
1484.0,-28.908932727759325,5.087159242619124,35.01588911514574,24.610862996801757,5.11372673828971,-25.506666781163464,-39.03871154235674,1.7114607929305097,-6.447683395793774,-6.459017154511324,40.05465675186975,42047.941778339846,25415.74818782544,25415.74818782544,67463.68996616529,77190.50232950557,77156.55936498135,25415.74818782544,102572.3075528068,102572.3075528068,102572.3075528068,129866.82422107433,125476.39294332857,4390.431277745762,0.0,90660.3070194098,55519.13071230012,39045.751452344084,27294.51666826753,66340.26812061161,20718.704099893275,1541.1200037293406,0.0,0.8790730077689166,2.7327768004328363,0.001494314320929203,1.0,1.0,-4.2509222715450505,334932.6314612349,1556891.2193468928,4.648371263661383,1556891.2193468928,4.648371263661383,0.7590793547181856,0.09180077292755019,3.938670808385123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938670808385123,1.2836750079561623,1.2840107014093527,3.0682772383768566,6501.311284944486,15320.986877494755,6459.370335801959,0.0003212393034604902,23017.995519300846,2347.182322128438,19307.490194774928,1968.8160783524372,0.8387998068113872,0.8387998068113872,35584.7465307441,35405.22815468563,1.0063420015939601,0.8,4294.701920393061,4273.035954225843,1.0063420015939601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4126.232060592816,4632.441516551485,6.159553756211657,5.087159242619124,-3.67536608265064,8.762525325269763,2.886074589307934,3.5,0.8245927398022668,0.6,0.0002614960760892976,1.0004731871592536,0.00026137239802676796,198.0246982326743,0.0,2.459337655107724e-05,69.6976291457529,0.07102498053956051,8.787876420872536e-05,0.00017361731188057222,0.0006838214381343054,0.09180074333909216,0.09180074333909216,0.09180074333909216,0.09220538234534131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488565.6701541741,595.3794648245498,0.0,0.09180074333909216,0.09180077292755019,0.09180077292755019,0.36932994803296393,0.36932994803296393,0.5,9.808592347412393,2.3948565739000287,2.3948565739000287,4.263256414560601e-12,0.011333758717569253,2.208094882966293,4.263256414560601e-12,27294.51666826753,20718.704099893275,0.7590793547181856,1.01693423734,0.6338223068663744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449594178396523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.67193623544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.26101159319916,261.26101159319916,-11.88898840680082,245.9619688081067,276.56005437829117,121046.63767029824,121366.69902326386,-320.0613529656382,0.0,nan,276.56005437829117,3.4100543782911927,270.44043726424496,-2.7095627357550143,264.3208201502321,-8.829179849767854,258.20120303618194,-14.94879696381804,252.0815859221384,-21.068414077861576,245.9619688081067,-27.188031191893288,1.0,1.0,26022.012520719443,26022.012520719443,275.719289673644,2.5692896736440503,275.719289673644,275.719289673644,77176.4621806866,77156.55936498135,19.90281570525258,0.0,8546.071908451686,8546.071908451686,0.8845584369807161,3958.3641624270485,275.719289673644,2.5692896736440503,1.0,0.002,0.13577090545927747,0.004892649698772372,0.0002097402572172662,0.0017902597253976825,0.10487012860863311,0.10487012860863311,0.0,-1.7385051297863496e-11,1.0,1.0044509137090776,2.2080948829620297,0.09180077292755019,0.0,0.0004064890027092846,522.0296428137731,0.0,1600215.111172844,266.7023166042062,0.011333758713305997,1.0,1284240.506715803,2575.3193765202177,,,,,,,,,,,,,,,,,,,3.0,15320.986877494755,1541.1200037293406,0.36932994803296393,6.173730061729009,2.886074589307934
1485.0,-28.91350287218816,5.089851962814646,35.01672189652163,24.611249507311754,5.1144553766964025,-25.510707047269616,-39.04263413334263,1.71165955172171,-6.447274351340809,-6.458163454490013,40.05581503921705,42044.121894207725,25426.873694384965,25426.873694384965,67470.99558859269,77188.57782721163,77155.72661491866,25426.873694384965,102582.60030930363,102582.60030930363,102582.60030930363,129878.87481519506,125482.47745922547,4396.397355969592,0.0,90660.38086602205,55517.30375590905,39047.86345568111,27296.27450589143,66344.13796157253,20720.08186347833,1541.1724877114743,0.0,0.8790732226387925,2.732869619308397,0.001494314320929203,1.0,1.0,-4.294950610392505,334943.91420081985,1556941.2191952372,4.648363959411286,1556941.2191952372,4.648363959411286,0.7590809456069274,0.0918151455295707,3.938642625341819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938642625341819,1.283674334861457,1.2840098693680067,3.068256892249002,6501.26817394103,15320.931525005763,6459.374176870528,0.00032124877102532995,23018.178974324688,2347.2010293346543,19307.50167598592,1968.8172491101368,0.8387936203607683,0.8387936203607683,35584.542830111306,35405.22815468563,1.0063348007433206,0.8,4294.677335884694,4273.035954225843,1.0063348007433206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.073437298626,4632.441516551485,6.16099376003062,5.089851962814646,-3.673530649716471,8.763382612531117,2.8870554846060115,3.5,0.8248729956017176,0.6,0.00026137239802676796,1.0004715611982176,0.0002612492030395492,198.02844287264233,0.0,2.4491311010428243e-05,69.40837540355363,0.07104947185057094,8.784008131075694e-05,0.000173532316716011,0.0006834817794919976,0.09181511738033374,0.09181511738033374,0.09181511738033374,0.09221167687318793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488513.90096186305,595.3963649842017,0.0,0.09181511738033374,0.0918151455295707,0.0918151455295707,0.36937668300953624,0.36937668300953624,0.5,9.820489425687581,2.3481887257152607,2.3481887257152607,6.30961949354969e-12,0.010889103149224866,2.1632128440975293,6.30961949354969e-12,27296.27450589143,20720.08186347833,0.7590809456069274,1.0169850368343447,0.6337277593170368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449866581277897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.38268249324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25909607665386,261.25909607665386,-11.890903923346116,245.95759175940407,276.56060039390616,121064.5500290508,121384.80593459638,-320.255905545585,0.0,nan,276.56060039390616,3.4106003939061793,270.43999866698874,-2.7100013330112347,264.3193969401226,-8.830603059877376,258.19879521320644,-14.95120478679354,252.0781934862951,-21.07180651370487,245.95759175940407,-27.19240824059591,1.0,1.0,26022.012520719443,26022.012520719443,275.7200459312296,2.570045931229629,275.7200459312296,275.7200459312296,77174.77091816584,77155.72661491866,19.044303247181233,0.0,8546.071908451686,8546.071908451686,0.8845602203897064,3958.335838468528,275.7200459312296,2.570045931229629,1.0,0.002,0.13537252794154303,0.004894486258288897,0.00020912520667920348,0.0017908747790487771,0.10456260333960174,0.10456260333960174,0.0,-1.427201933024147e-11,1.0,1.0043609308054644,2.1632128440912197,0.0918151455295707,0.0,0.0003983735619950783,511.60630385908706,0.0,1600214.9543852415,266.70272564865917,0.010889103142915246,1.0,1284237.5917139996,2575.860309488286,,,,,,,,,,,,,,,,,,,3.0,15320.931525005763,1541.1724877114743,0.36937668300953624,6.173730061729009,2.8870554846060115
1486.0,-28.91807199674626,5.092453813962737,35.01753627752081,24.611487029492878,5.115031294800377,-25.51476166752086,-39.04656615396959,1.7117209666780535,-6.44691731640205,-6.457375859615738,40.05694944145712,42040.398337963445,25437.777986163128,25437.777986163128,67478.17632412657,77186.76541350568,77154.87448181544,25437.777986163128,102592.65246797857,102592.65246797857,102592.65246797857,129890.69084647612,125488.44370660007,4402.24713987605,0.0,90660.52287891091,55515.5337172064,39049.98795744945,27298.03837849755,66348.026335947,20721.45889189151,1541.2270677758968,0.0,0.8790731713868666,2.7329555232214746,0.001494314320929203,1.0,1.0,-4.338456613561448,334954.32354106515,1556990.189171131,4.6483657016603495,1556990.189171131,4.6483657016603495,0.7590823415433997,0.0918292737259486,3.9386194035681754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386194035681754,1.2836743022015926,1.284009678549133,3.0682388802308838,6501.230008636021,15320.876338688113,6459.374601115739,0.00032125696345453427,23018.35074411541,2347.2185449787044,19307.50294408325,1968.8173784200774,0.8387874161235974,0.8387874161235974,35584.374988189185,35405.22815468563,1.0063288675117037,0.8,4294.657079142816,4273.035954225843,1.0063288675117037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4127.894695536293,4632.441516551485,6.16240962097951,5.092453813962737,-3.671780074205802,8.764233888168539,2.888013053936026,3.5,0.8251465868388645,0.6,0.0002612492030395492,1.0004714735091025,0.00026112608900604736,198.03218680005355,0.0,2.4396111488641983e-05,69.13857995881138,0.07107386796205958,8.780132121553225e-05,0.000173447881824017,0.0006831451928598732,0.09182924718439223,0.09182924718439223,0.09182924718439223,0.0922178357867894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488463.1705804922,595.4129253381255,0.0,0.09182924718439223,0.0918292737259486,0.0918292737259486,0.3694225616981197,0.3694225616981197,0.5,9.832147366528442,2.3020210573462805,2.3020210573462805,5.115907697472721e-12,0.010458543213701432,2.118919246054304,5.115907697472721e-12,27298.03837849755,20721.45889189151,0.7590823415433997,1.0170336640076854,0.6336344976577877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450138047926393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.1128870485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25716581709,261.25716581709,-11.89283418290995,245.95322656093782,276.5611050732421,121080.93197382728,121403.65277296798,-322.7207991407174,0.0,nan,276.5611050732421,3.4111050732421404,270.4395293707687,-2.7104706292312812,264.3179536683185,-8.832046331681454,258.1963779658747,-14.95362203412526,252.07480226339837,-21.07519773660161,245.95322656093782,-27.196773439062156,1.0,1.0,26022.012520719443,26022.012520719443,275.72073381560386,2.5707338156038873,275.72073381560386,275.72073381560386,77172.86722393768,77154.87448181544,17.99274212223827,0.0,8546.071908451686,8546.071908451686,0.8845616898504904,3958.312500586016,275.72073381560386,2.5707338156038873,1.0,0.002,0.1349821657591208,0.00489627709688423,0.0002085225078567594,0.0017914774754097798,0.1042612539283797,0.1042612539283797,0.0,-1.6733460971030123e-11,1.0,1.0042721064616438,2.118919246049188,0.0918292737259486,0.0,0.00039035829111891586,501.31174190359746,0.0,1600214.7567985435,266.7030826835979,0.010458543208585525,1.0,1284234.9024191254,2576.394253134627,,,,,,,,,,,,,,,,,,,3.0,15320.876338688113,1541.2270677758968,0.3694225616981197,6.173730061729009,2.888013053936026
