time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1487.0,-28.922606491103277,5.094967608940986,35.0183319427852,24.61173398131507,5.115612284232028,-25.5187846135399,-39.05046709170563,1.711790407596716,-6.446564180524547,-6.45659746375257,40.05803793641287,42036.69167257928,25448.344712368817,25448.344712368817,67485.0363849481,77184.96181463696,77153.85423873382,25448.344712368817,102602.19895110265,102602.19895110265,102602.19895110265,129901.86630697687,125493.889863504,4407.976443472877,0.0,90660.6604980654,55513.75722678189,39052.11474587056,27299.66735587422,66351.78210174479,20722.736604533235,1541.2756670100114,0.0,0.8790732445508458,2.733040422405832,0.001494314320929203,1.0,1.0,-4.382284013110279,334964.6115524003,1557037.1785117842,4.648363214536795,1557037.1785117842,4.648363214536795,0.7590838501581306,0.09184309742632912,3.938595746801153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938595746801153,1.2836742318915486,1.2840094501741797,3.068220619336936,6501.191315992993,15320.821020463727,6459.375333939101,0.00032126528808490814,23018.52394262552,2347.2362063115866,19307.50513454132,1968.817601784638,0.8387811999877122,0.8387811999877123,35584.20400202614,35405.22815468563,1.0063228231379961,0.8,4294.636442924369,4273.035954225843,1.0063228231379961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4128.6961877440135,4632.441516551485,6.163772667001252,5.094967608940986,-3.670070277079705,8.765037886020691,2.8889476989703913,3.5,0.8254136282772546,0.6,0.00026112608900604736,1.0004679166611066,0.0002610039609041255,198.03590247327733,0.0,2.43805412801493e-05,69.09445398794311,0.07109824850333973,8.776288314143809e-05,0.00017336320586460927,0.0006828075852701629,0.09184307372861153,0.09184307372861153,0.09184307372861153,0.09222361618548476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488413.38338182715,595.4291759551066,0.0,0.09184307372861153,0.09184309742632912,0.09184309742632912,0.3694675948649739,0.3694675948649739,0.5,9.843563898242076,2.2561696508169007,2.2561696508169007,8.537881512893364e-11,0.01003328322804009,2.0743134506423075,8.537881512893364e-11,27299.66735587422,20722.736604533235,0.7590838501581306,1.0170794852422436,0.633542767670047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450409463681877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.06876107763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2552271042763,261.2552271042763,-11.89477289572369,245.9488770858002,276.56157712274614,121097.7208031534,121421.85490512257,-324.13410196915964,0.0,nan,276.56157712274614,3.4115771227461664,270.4390371153527,-2.7109628846473015,264.31649710797257,-8.833502892027411,258.1939571005989,-14.956042899401098,252.0714170931872,-21.078582906812784,245.9488770858002,-27.20112291419977,1.0,1.0,26022.012520719443,26022.012520719443,275.72139282994385,2.571392829943875,275.72139282994385,275.72139282994385,77171.09152062662,77153.85423873382,17.23728189279791,0.0,8546.071908451686,8546.071908451686,0.8845631868359944,3958.288725535159,275.72139282994385,2.571392829943875,1.0,0.002,0.13459988337401105,0.004898032280826713,0.00020793228496505993,0.0017920677041780503,0.10396614248252996,0.10396614248252996,0.0,-1.0856889606086773e-11,1.0,1.0041826361983803,2.0743134505569287,0.09184309742632912,0.0,0.00038227895917211093,490.93496577146794,0.0,1600214.5622046401,266.70343581947543,0.010033283142661276,1.0,1284232.2445228735,2576.932598623536,,,,,,,,,,,,,,,,,,,3.0,15320.821020463727,1541.2756670100114,0.3694675948649739,6.173730061729009,2.8889476989703913
1488.0,-28.927125763136054,5.097395587517245,35.019109379065945,24.611956625618063,5.116170347450741,-25.52279615205591,-39.05435842517761,1.7118407375008629,-6.446231948069283,-6.455855064161528,40.05910308475446,42033.02638187425,25458.642717985174,25458.642717985174,67491.66909985943,77183.18058346657,77152.89098930631,25458.642717985174,102611.53370729148,102611.53370729148,102611.53370729148,129912.81405879483,125499.22427347423,4413.589785320601,0.0,90660.8102197705,55512.01770818206,39054.21390176494,27301.28035150334,66355.49425326828,20723.999425662194,1541.3245982059955,0.0,0.879073212009151,2.7331214582489216,0.001494314320929203,1.0,1.0,-4.425422959649211,334974.4240322916,1557083.1610366455,4.648364320753463,1557083.1610366455,4.648364320753463,0.7590852574985931,0.09185667009249386,3.9385735043472203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385735043472203,1.2836742488008241,1.2840093103070096,3.0682032517412696,6501.15451614183,15320.76624369355,6459.374988738321,0.0003212731391546613,23018.691950195465,2347.2533383158843,19307.504102713086,1968.8174965674402,0.838775033111694,0.838775033111694,35584.04323803489,35405.22815468563,1.006317140125452,0.8,4294.617040413764,4273.035954225843,1.006317140125452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4129.478519279124,4632.441516551485,6.165098716248909,5.097395587517245,-3.668420673482226,8.765816260999472,2.889860116812101,3.5,0.8256743190891717,0.6,0.0002610039609041255,1.0004663627125234,0.0002608822951293197,198.0396057936036,0.0,2.4185748881438927e-05,68.54241232999792,0.07112243425222117,8.772455519821221e-05,0.00017327940570591331,0.0006824736761623428,0.09185664188965202,0.09185664188965202,0.09185664188965202,0.09222927517079944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488364.62854178395,595.4450889683252,0.0,0.09185664188965202,0.09185667009249386,0.09185667009249386,0.36951177112419265,0.36951177112419265,0.5,9.854743142990884,2.2107262108553414,2.2107262108553414,-9.833911462919787e-12,0.009623116092257078,2.030432104512329,-9.833911462919787e-12,27301.28035150334,20723.999425662194,0.7590852574985931,1.017122543647321,0.6334520879528217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450678831906592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.516719419684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2532807747979,261.2532807747979,-11.896719225202105,245.94454289609106,276.5620186535,121114.48699760852,121439.89453019486,-325.407532586328,0.0,nan,276.5620186535,3.412018653500013,270.4385235020086,-2.7114764979913843,264.31502835054835,-8.834971649451631,258.1915331990724,-14.958466800927567,252.06803804756683,-21.081961952433147,245.94454289609106,-27.205457103908913,1.0,1.0,26022.012520719443,26022.012520719443,275.7220225170001,2.572022517000107,275.7220225170001,275.7220225170001,77169.35330724776,77152.89098930631,16.46231794144842,0.0,8546.071908451686,8546.071908451686,0.8845645943233414,3958.2663718689564,275.7220225170001,2.572022517000107,1.0,0.002,0.13422555507835435,0.004899747433686037,0.0002073543324771884,0.0017926456555145917,0.1036771662385942,0.1036771662385942,0.0,-1.2008219939241283e-11,1.0,1.0040945993080106,2.0304321045221627,0.09185667009249386,0.0,0.00037432501199066286,480.7193014180402,0.0,1600214.3646908756,266.7037680519307,0.00962311610209099,1.0,1284229.7095285505,2577.4627082585603,,,,,,,,,,,,,,,,,,,3.0,15320.76624369355,1541.3245982059955,0.36951177112419265,6.173730061729009,2.889860116812101
1489.0,-28.931628501992233,5.099740007405879,35.01986892335352,24.61215171441438,5.116699968712177,-25.526795654926214,-39.0582365222275,1.7118671220918276,-6.445916625289101,-6.455143668295328,40.060141436960365,42029.39114054031,25468.66967580273,25468.66967580273,67498.06081634304,77181.42697603662,77151.94393061,25468.66967580273,102620.61360641272,102620.61360641272,102620.61360641272,129923.47006609871,125504.38305463907,4419.08701145965,0.0,90660.97395252874,55510.29423465548,39056.310797636965,27302.856459685998,66359.16725732296,20725.23257291455,1541.372736367511,0.0,0.8790731137801906,2.7331991521154353,0.001494314320929203,1.0,1.0,-4.467937181252694,334983.82694234594,1557127.9877590043,4.6483676599318375,1557127.9877590043,4.6483676599318375,0.7590866033931786,0.09186996450908153,3.9385524894659625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385524894659625,1.2836743765870178,1.2840092819391893,3.068186575428598,6501.119181036382,15320.711620727456,6459.37368164668,0.00032128061561462526,23018.85634252946,2347.2701016687106,19307.500195728702,1968.8170981659082,0.8387688731544979,0.8387688731544979,35583.89134652564,35405.22815468563,1.006311770761345,0.8,4294.598708717741,4273.035954225843,1.006311770761345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.242150818321,4632.441516551485,6.166386556961714,5.099740007405879,-3.6668266429022935,8.766566650308173,2.890750836364174,3.5,0.8259288103897641,0.6,0.0002608822951293197,1.0004646732824876,0.0002607611264007699,198.04329568559743,0.0,2.4094642081122872e-05,68.28421565790222,0.0711465288943023,8.768637301913792e-05,0.00017319592211018176,0.0006821412301924093,0.09186994784828685,0.09186994784828685,0.09186994784828685,0.09223476720385919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488316.87548891525,595.4606741912698,0.0,0.09186994784828685,0.09186996450908153,0.09186996450908153,0.3695551047045497,0.3695551047045497,0.5,9.86568796724342,2.1657384447769346,2.1657384447769346,6.133404895081185e-11,0.009227043006205804,1.987206487042613,6.133404895081185e-11,27302.856459685998,20725.23257291455,0.7590866033931786,1.017162565566921,0.6333622448509889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450947305354007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.25852274759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25132713089744,261.25132713089744,-11.89867286910254,245.94022380981352,276.562430451981,121131.15583758282,121457.78627096686,-326.63043338399603,0.0,nan,276.562430451981,3.412430451981038,270.437989123535,-2.7120108764650013,264.3135477951329,-8.8364522048671,258.18910646668513,-14.960893533314845,252.06466513823727,-21.085334861762703,245.94022380981352,-27.20977619018646,1.0,1.0,26022.012520719443,26022.012520719443,275.72262309485467,2.5726230948546913,275.72262309485467,275.72262309485467,77167.63781900654,77151.94393061,15.693888396548573,0.0,8546.071908451686,8546.071908451686,0.8845659241295637,3958.245251913292,275.72262309485467,2.5726230948546913,1.0,0.002,0.13385906789983773,0.004901423974138884,0.00020678847817813138,0.0017932115184078983,0.10339423908906568,0.10339423908906568,0.0,-3.413970495191876e-12,1.0,1.004007858948706,1.9872064869812789,0.09186996450908153,0.0,0.00036648407794607286,470.64885072651816,0.0,1600214.1675096224,266.7040833747109,0.009227042944871755,1.0,1284227.2803888982,2577.9854252837895,,,,,,,,,,,,,,,,,,,3.0,15320.711620727456,1541.372736367511,0.3695551047045497,6.173730061729009,2.890750836364174
1490.0,-28.936114990652836,5.102003102165046,35.02061087617764,24.61232867734509,5.117204317233279,-25.53078305986021,-39.06210508486254,1.711872387078239,-6.445617810100998,-6.454460756416856,40.06115274713493,42025.78088256876,25478.42872132846,25478.42872132846,67504.20960389722,77179.69070619086,77151.00008240121,25478.42872132846,102629.42880372966,102629.42880372966,102629.42880372966,129933.82101131517,125509.35021846338,4424.470792851785,0.0,90661.13663696402,55508.57745370301,39058.39909251223,27304.392207585508,66362.79130009774,20726.43369026789,1541.4198545443487,0.0,0.8790729643905486,2.7332737884246474,0.001494314320929203,1.0,1.0,-4.510024625437552,334992.85355724255,1557171.6479869222,4.648372738258542,1557171.6479869222,4.648372738258542,0.759087898118817,0.09188301279310161,3.938530909508285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938530909508285,1.2836746019817258,1.2840093518433848,3.0681692256184045,6501.082418870502,15320.657178333598,6459.373469456833,0.00032128846667102624,23019.023773075533,2347.2871748329485,19307.49956147905,1968.8170334904428,0.8387627447547228,0.8387627447547228,35583.73537058432,35405.22815468563,1.006306257018547,0.8,4294.579884074036,4273.035954225843,1.006306257018547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4130.987550478486,4632.441516551485,6.16763628793249,5.102003102165046,-3.665285442135909,8.767288544300955,2.8916203956764406,3.5,0.8261772559075544,0.6,0.0002607611264007699,1.0004630128796843,0.0002606404465170658,198.04697237986235,0.0,2.3996654336036528e-05,68.00651838832752,0.07117052554863834,8.764830001474192e-05,0.00017311282638602797,0.0006818102175537126,0.09188299257505872,0.09188299257505872,0.09188299257505872,0.09224008981053297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488270.1097969046,595.4759363406629,0.0,0.09188299257505872,0.09188301279310161,0.09188301279310161,0.3695976048393431,0.3695976048393431,0.5,9.876401103184692,2.121205309454865,2.121205309454865,-6.423306331271306e-12,0.008842946315837708,1.944436130979284,-6.423306331271306e-12,27304.392207585508,20726.43369026789,0.759087898118817,1.0171996729106512,0.6332732553777747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451214806051986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.980825478015,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2493666822459,261.2493666822459,-11.900633317754057,245.93591965798944,276.5628137065001,121147.70176510485,121475.46988872114,-327.76812361630147,0.0,nan,276.5628137065001,3.412813706500117,270.43743489678883,-2.7125651032111477,264.3120560871044,-8.837943912895582,258.1866772774051,-14.963322722594853,252.06129846768775,-21.08870153231223,245.93591965798944,-27.214080342010533,1.0,1.0,26022.012520719443,26022.012520719443,275.7231955643897,2.573195564389721,275.7231955643897,275.7231955643897,77165.94934007277,77151.00008240121,14.949257671556552,0.0,8546.071908451686,8546.071908451686,0.8845672896922314,3958.2235640558265,275.7231955643897,2.573195564389721,1.0,0.002,0.1335003450841667,0.004903062609075768,0.00020623460472545208,0.001793765386163972,0.10311730236272604,0.10311730236272604,0.0,-9.110576008886095e-12,1.0,1.0039220135399056,1.9444361309857072,0.09188301279310161,0.0,0.000358719900396234,460.67704561309085,0.0,1600213.968104816,266.704382189899,0.008842946322261014,1.0,1284224.948502264,2578.5031335899603,,,,,,,,,,,,,,,,,,,3.0,15320.657178333598,1541.4198545443487,0.3695976048393431,6.173730061729009,2.8916203956764406
1491.0,-28.940585402958277,5.104187035418008,35.02133555201729,24.612477665673964,5.1176845450525015,-25.534758408137144,-39.06596037615088,1.711857550786174,-6.445334396401734,-6.453806199439307,40.06213792887934,42022.20998460381,25487.928085967997,25487.928085967997,67510.1380705718,77177.98402771617,77150.06547396124,25487.928085967997,102637.99355992924,102637.99355992924,102637.99355992924,129943.8838565056,125514.14236165435,4429.741494851257,0.0,90661.32082667883,55506.89200519461,39060.47646831579,27305.89029657637,66366.36676489215,20727.60476333653,1541.4660738890225,0.0,0.8790727610745881,2.7333453671603998,0.001494314320929203,1.0,1.0,-4.551547353111459,335001.5055619241,1557214.181089442,4.6483796497493515,1557214.181089442,4.6483796497493515,0.7590891393105528,0.09189579757280117,3.9385116186712175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385116186712175,1.2836749202460707,1.28400951526892,3.0681534370993515,6501.048964893199,15320.602911394031,6459.371003003653,0.00032129546671669945,23019.18328662093,2347.3034406877914,19307.49218908544,1968.8162817155135,0.8387566121994963,0.8387566121994964,35583.59593983854,35405.22815468563,1.0063013281528124,0.8,4294.563056260155,4273.035954225843,1.0063013281528124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4131.715182966229,4632.441516551485,6.168849244751129,5.104187035418008,-3.663796160435435,8.767983195853443,2.8924693292744657,3.5,0.8264198083641331,0.6,0.0002606404465170658,1.0004613702422305,0.00026052025022611303,198.0506360175909,0.0,2.3900285594744832e-05,67.73340937550685,0.07119442583423309,8.761037282188032e-05,0.0001730300736951855,0.0006814809556280251,0.09189577986325839,0.09189577986325839,0.09189577986325839,0.09224524993482783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.32199777977,595.490878575877,0.0,0.09189577986325839,0.09189579757280117,0.09189579757280117,0.3696392802507576,0.3696392802507576,0.5,9.886885418173202,2.0771544480595026,2.0771544480595026,-1.892885848064907e-11,0.008471803037593872,1.902258846327868,-1.892885848064907e-11,27305.89029657637,20727.60476333653,0.7590891393105528,1.017234201018289,0.6331853321648697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445148135070993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.70771646519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2473999347563,261.2473999347563,-11.90260006524369,245.9316302827986,276.56316958671374,121164.21711144294,121493.03833942187,-328.82122797895516,0.0,nan,276.56316958671374,3.4131695867137637,270.43686172592305,-2.7131382740769254,264.31055386515567,-8.839446134844309,258.1842460043686,-14.96575399563136,252.0579381435779,-21.092061856422077,245.9316302827986,-27.21836971720137,1.0,1.0,26022.012520719443,26022.012520719443,275.7237407601952,2.5737407601952214,275.7237407601952,275.7237407601952,77164.29062955713,77150.06547396124,14.225155595893739,0.0,8546.071908451686,8546.071908451686,0.8845685104001485,3958.2041767645737,275.7237407601952,2.5737407601952214,1.0,0.002,0.13314928453180638,0.0049046638520186155,0.00020569255459543622,0.0017943074407989947,0.10284627729771811,0.10284627729771811,0.0,-4.6055689643942355e-12,1.0,1.003837340426184,1.9022588463467969,0.09189579757280117,0.0,0.0003510578146797415,450.8364193382346,0.0,1600213.769171758,266.70466560359824,0.008471803056522731,1.0,1284222.7134283218,2579.0141681853347,,,,,,,,,,,,,,,,,,,3.0,15320.602911394031,1541.4660738890225,0.3696392802507576,6.173730061729009,2.8924693292744657
1492.0,-28.94503981481131,5.106293913963445,35.02204326070591,24.61260873768481,5.118137232869277,-25.538722110055893,-39.069802465941734,1.7118195284991982,-6.445066301321219,-6.453179357812674,40.063097501417786,42018.64184115876,25497.174632804337,25497.174632804337,67515.81647396309,77176.29339043569,77149.1372920513,25497.174632804337,102646.31192485563,102646.31192485563,102646.31192485563,129953.66386459673,125518.76310998973,4434.900754607,0.0,90661.49992899872,55505.18821114685,39062.568575390964,27307.351939741096,66369.92051513206,20728.746717572798,1541.5114351229142,0.0,0.8790725053147499,2.7334139606367756,0.001494314320929203,1.0,1.0,-4.59253522169314,335009.79138704523,1557255.6094134375,4.648388344012014,1557255.6094134375,4.648388344012014,0.7590903271512649,0.09190832780635382,3.938491193586839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938491193586839,1.2836753457973913,1.2840097866301141,3.068136508565827,6501.013095362029,15320.548816967825,6459.370326186712,0.00032130309693129003,23019.348139365018,2347.3202509893817,19307.49016603431,1968.81607542171,0.8387505175707769,0.8387505175707769,35583.448310805674,35405.22815468563,1.0062961094835465,0.8,4294.545238999874,4273.035954225843,1.0062961094835465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4132.4254977244,4632.441516551485,6.170026452223965,5.106293913963445,-3.66235752278125,8.768651436744696,2.893298154309384,3.5,0.8266566155169669,0.6,0.00026052025022611303,1.0004597352627107,0.0002604005349177826,198.05428665973156,0.0,2.3804951870152806e-05,67.46323360001306,0.07121823078610325,8.757259059158822e-05,0.0001729476596345248,0.0006811528344220299,0.09190831280342926,0.09190831280342926,0.09190831280342926,0.0922502525954258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.50064907013,595.5055046779886,0.0,0.09190831280342926,0.09190832780635382,0.09190832780635382,0.36968014022897994,0.36968014022897994,0.5,9.897143793938824,2.0336016758445226,2.0336016758445226,-7.73070496506989e-12,0.00811305649148153,1.8606441361195607,-7.73070496506989e-12,27307.351939741096,20728.746717572798,0.7590903271512649,1.0172652905101758,0.63309766706107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451746949555497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.4375406897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.24542698462324,261.24542698462324,-11.90457301537674,245.927355510936,276.56349845830914,121180.55027291525,121510.40852271846,-329.85824980323196,0.0,nan,276.56349845830914,3.4134984583091637,270.4362698688323,-2.713730131167665,264.3090412793658,-8.840958720634205,258.18181268988764,-14.968187310112341,252.05458410040842,-21.095415899591558,245.927355510936,-27.22264448906398,1.0,1.0,26022.012520719443,26022.012520719443,275.72425899263624,2.57425899263626,275.72425899263624,275.72425899263624,77162.64764290898,77149.1372920513,13.510350857686717,0.0,8546.071908451686,8546.071908451686,0.8845698028812431,3958.183649554773,275.72425899263624,2.57425899263626,1.0,0.002,0.13280578944022506,0.004906228158200116,0.000205162178656978,0.0017948378087804429,0.10258108932848899,0.10258108932848899,0.0,-1.2562579015246156e-11,1.0,1.00375377911512,1.8606441361272914,0.09190832780635382,0.0,0.0003434925083832638,441.1201459318072,0.0,1600213.570012893,266.70493369867876,0.008113056499212234,1.0,1284220.5729844098,2579.518870365339,,,,,,,,,,,,,,,,,,,3.0,15320.548816967825,1541.5114351229142,0.36968014022897994,6.173730061729009,2.893298154309384
1493.0,-28.949478339000958,5.108325804389628,35.02273429337636,24.612711870018416,5.118565482878229,-25.542673956818163,-39.073635056242324,1.7117611011136722,-6.444812606600578,-6.452578761758416,40.064031559785846,42015.12683542598,25506.173213657738,25506.173213657738,67521.30004908371,77174.6320925315,77148.21046563641,25506.173213657738,102654.38367929414,102654.38367929414,102654.38367929414,129963.15867429414,125523.2086695224,4439.950004771745,0.0,90661.69994604103,55503.52917199016,39064.63419338986,27308.774994999996,66373.40918838985,20729.85811964853,1541.5557953540006,0.0,0.8790722046812366,2.733479725663359,0.001494314320929203,1.0,1.0,-4.633019545325226,335017.7304403719,1557295.9369957428,4.648398563708012,1557295.9369957428,4.648398563708012,0.7590914687108443,0.09192060890571357,3.93847297302438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93847297302438,1.2836758656537135,1.284010152938224,3.0681210719956225,6500.980387122103,15320.49489407027,6459.367497183634,0.00032130991404341863,23019.505419233916,2347.3362890726107,19307.481709954794,1968.8152131415718,0.8387444194966264,0.8387444194966264,35583.316615552736,35405.22815468563,1.0062914540761294,0.8,4294.529344778029,4273.035954225843,1.0062914540761294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.118932242854,4632.441516551485,6.171168464251454,5.108325804389628,-3.6609676413327574,8.769293445722385,2.894107374396288,3.5,0.8268878212560823,0.6,0.0002604005349177826,1.0004581117509421,0.00026028129699707777,198.0579243974769,0.0,2.3710129993636662e-05,67.1945084019663,0.07124194091609688,8.75349167801483e-05,0.00017286561813763428,0.0006808265650002257,0.09192059344796989,0.09192059344796989,0.09192059344796989,0.09225509531415742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488135.63261891203,595.5198189555068,0.0,0.09192059344796989,0.09192060890571357,0.09192060890571357,0.36972019414912755,0.36972019414912755,0.5,9.907179037576341,1.990552771903765,1.990552771903765,6.508571459562518e-11,0.007766155157810317,1.8195592164331629,6.508571459562518e-11,27308.774994999996,20729.85811964853,0.7590914687108443,1.0172944387629053,0.6330114325779629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452011606999122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.168815491656,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2434481823164,261.2434481823164,-11.906551817683578,245.92309520932673,276.5638011553055,121196.83682845524,121527.67350537793,-330.83667692272354,0.0,nan,276.5638011553055,3.4138011553055208,270.43565996610664,-2.714340033893336,264.3075187769182,-8.84248122308179,258.17937758772075,-14.970622412279226,252.05123639852076,-21.09876360147922,245.92309520932673,-27.226904790673245,1.0,1.0,26022.012520719443,26022.012520719443,275.72475113811527,2.574751138115289,275.72475113811527,275.72475113811527,77161.02919979955,77148.21046563641,12.818734163141926,0.0,8546.071908451686,8546.071908451686,0.88457095586126,3958.165337889502,275.72475113811527,2.574751138115289,1.0,0.002,0.13246976881205572,0.004907756252161228,0.00020464333708872443,0.001795356659419097,0.10232166854436221,0.10232166854436221,0.0,-3.4921787683828143e-12,1.0,1.0036712644851167,1.8195592163680772,0.09192060890571357,0.0,0.00033601822200931295,431.5208244851436,0.0,1600213.3709165645,266.7051873933994,0.007766155092724603,1.0,1284218.5221525985,2580.0176223444682,,,,,,,,,,,,,,,,,,,3.0,15320.49489407027,1541.5557953540006,0.36972019414912755,6.173730061729009,2.894107374396288
1494.0,-28.95390117027947,5.110284715761234,35.023408948763134,24.61279184734451,5.118970214910814,-25.546614031762623,-39.07745444504542,1.7116830768494553,-6.444572839987927,-6.452003943149221,40.0649408915083,42011.63742281913,25514.93070640849,25514.93070640849,67526.56812922761,77172.99467198175,77147.28737534277,25514.93070640849,102662.21808175126,102662.21808175126,102662.21808175126,129972.38028367676,125527.48979291397,4444.89049076279,0.0,90661.91220373496,55501.884154478765,39066.697832506885,27310.162201925505,66376.8600344324,20730.940983845598,1541.5992732394427,0.0,0.8790718587133897,2.7335427096658242,0.001494314320929203,1.0,1.0,-4.672967767819216,335025.3288883732,1557335.1977733613,4.648410324498923,1557335.1977733613,4.648410324498923,0.7590925616100501,0.09193264133661322,3.9384558891415953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9384558891415953,1.28367647604803,1.2840106104206133,3.0681063045313874,6500.949096637436,15320.441140975177,6459.363747469649,0.00032131636921952153,23019.659164824396,2347.3519667597393,19307.470501808762,1968.8140702287492,0.8387383307269767,0.8387383307269767,35583.19313592436,35405.22815468563,1.0062870890937197,0.8,4294.51444209503,4273.035954225843,1.0062870890937197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4133.7959162903935,4632.441516551485,6.172276334653988,5.110284715761234,-3.6596254065498255,8.76991012231106,2.894897484531459,3.5,0.8271135670089882,0.6,0.00026028129699707777,1.0004565081711994,0.00026016253067598426,198.06154938921432,0.0,2.3616015084266642e-05,66.92778674881167,0.07126555693118115,8.749738763925066e-05,0.0001727839093578271,0.0006805018053592418,0.09193262533478387,0.09193262533478387,0.09193262533478387,0.09225978673143923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.70766913856,595.5338248084839,0.0,0.09193262533478387,0.09193264133661322,0.09193264133661322,0.3697594511145117,0.3697594511145117,0.5,9.916994051050187,1.948019154785527,1.948019154785527,2.4215296434704214e-11,0.007431103161309238,1.7790361753300203,2.4215296434704214e-11,27310.162201925505,20730.940983845598,0.7590925616100501,1.0173209171720208,0.6329259534275344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452275329643895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.9020938385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2414638804978,261.2414638804978,-11.908536119502173,245.91884924380923,276.5640785171857,121213.04805344874,121544.80419579413,-331.75614234539705,0.0,nan,276.5640785171857,3.4140785171857146,270.4350326625071,-2.714967337492851,264.30598680783845,-8.844013192161526,258.17694095316295,-14.973059046837022,252.0478950984832,-21.102104901516782,245.91884924380923,-27.231150756190743,1.0,1.0,26022.012520719443,26022.012520719443,275.72521794332323,2.5752179433232527,275.72521794332323,275.72521794332323,77159.43441082191,77147.28737534277,12.14703547913814,0.0,8546.071908451686,8546.071908451686,0.8845720369124876,3958.148168587303,275.72521794332323,2.5752179433232527,1.0,0.002,0.13214112551396542,0.004909248545285081,0.0002041358801590187,0.0017958641142850197,0.10206794007950935,0.10206794007950935,0.0,-5.555961506836793e-12,1.0,1.0035898616777734,1.779036175305805,0.09193264133661322,0.0,0.00032864104379755343,422.0462705222495,0.0,1600213.172443718,266.70542716001205,0.007431103137093942,1.0,1284216.5593358895,2580.5100190553244,,,,,,,,,,,,,,,,,,,3.0,15320.441140975177,1541.5992732394427,0.3697594511145117,6.173730061729009,2.894897484531459
1495.0,-28.95830824761565,5.112172575224169,35.02406750965199,24.612844513636105,5.11934323904354,-25.550543098950996,-39.08126447405664,1.7115780903099158,-6.444348334379072,-6.451455885982751,40.06582562079768,42008.18189640118,25523.45691935418,25523.45691935418,67531.63881575536,77171.38268512624,77146.35746450769,25523.45691935418,102669.81438386187,102669.81438386187,102669.81438386187,129981.32821118693,125531.60482567346,4449.723385513467,0.0,90662.13249433169,55500.25560814875,39068.75209575882,27311.513827325067,66380.26592308389,20731.99546831278,1541.6419003462818,0.0,0.8790714616320198,2.7336028169316946,0.001494314320929203,1.0,1.0,-4.712390350932424,335032.573707068,1557373.3970487914,4.648423822844353,1557373.3970487914,4.648423822844353,0.759093604235533,0.09194442536026493,3.9384392116147806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9384392116147806,1.2836772113908632,1.2840111934892955,3.0680915550004078,6500.917844151185,15320.387554310599,6459.360050535589,0.00032132281942782727,23019.81257625143,2347.3676103716793,19307.459451425457,1968.8129434032476,0.8387322610673272,0.8387322610673272,35583.07259326994,35405.22815468563,1.006282827936458,0.8,4294.499893873674,4273.035954225843,1.006282827936458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4134.456867399002,4632.441516551485,6.173351842320962,5.112172575224169,-3.658330837475967,8.770503412700137,2.8956689658025425,3.5,0.8273339902292979,0.6,0.00026016253067598426,1.000454898118446,0.0002600442370418412,198.06516158370334,0.0,2.352304157103761e-05,66.66429981232058,0.07128907997275219,8.745996528324276e-05,0.0001727025653927415,0.000680178555489239,0.09194441181120502,0.09194441181120502,0.09194441181120502,0.0922643248873052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.7129903288,595.5475264395575,0.0,0.09194441181120502,0.09194442536026493,0.09194442536026493,0.36979792063555994,0.36979792063555994,0.5,9.926591604724798,1.906008600535415,1.906008600535415,1.460875864722766e-11,0.0071075516036671615,1.7390655350503152,1.460875864722766e-11,27311.513827325067,20731.99546831278,0.759093604235533,1.0173451081682257,0.6328414222545731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452538128964423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.63860690201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2394736287183,261.2394736287183,-11.910526371281662,245.91461744070145,276.5643298167348,121229.06492496553,121561.81584336991,-332.7509184043874,0.0,nan,276.5643298167348,3.414329816734835,270.4343873415259,-2.715612658474072,264.30444486632535,-8.845555133674623,258.17450239111594,-14.97549760888404,252.04455991590635,-21.10544008409363,245.91461744070145,-27.23538255929853,1.0,1.0,26022.012520719443,26022.012520719443,275.72565718899773,2.575657188997752,275.72565718899773,275.72565718899773,77157.84621745504,77146.35746450769,11.488752947348985,0.0,8546.071908451686,8546.071908451686,0.8845730922491912,3958.1314076728545,275.72565718899773,2.575657188997752,1.0,0.002,0.13181976395981038,0.004910705295665731,0.0002036396599121857,0.001796360335909378,0.10181982995609284,0.10181982995609284,0.0,-4.178436242840977e-12,1.0,1.003509552295729,1.7390655350357065,0.09194442536026493,0.0,0.00032135944757877993,412.6945226743946,0.0,1600212.9725347701,266.7056516656209,0.007107551589058403,1.0,1284214.6878946954,2580.996132417877,,,,,,,,,,,,,,,,,,,3.0,15320.387554310599,1541.6419003462818,0.36979792063555994,6.173730061729009,2.8956689658025425
1496.0,-28.96269993974704,5.113991351214963,35.0247102485567,24.612887610588245,5.11970575104055,-25.55445937065927,-39.085064933728404,1.7114651821444697,-6.444133636968786,-6.45092891938762,40.066686025598834,42004.7582777501,25531.746914608222,25531.746914608222,67536.50519235832,77169.78376172604,77145.43152391547,25531.746914608222,102677.1784385237,102677.1784385237,102677.1784385237,129990.00418023414,125535.55418752252,4454.449992711625,0.0,90662.3571928267,55498.650434191346,39070.78528737262,27312.82574171045,66383.61102908307,20733.01893537742,1541.6833420313783,0.0,0.8790710429796096,2.733660627685485,0.001494314320929203,1.0,1.0,-4.751275633489229,335039.5398432606,1557410.5467635882,4.648438054482112,1557410.5467635882,4.648438054482112,0.7590946147953941,0.09195596324451255,3.9384230025241203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9384230025241203,1.2836779827552978,1.2840118131955816,3.068077084309458,6500.887182493498,15320.334135822288,6459.356016554839,0.0003213291216569081,23019.964370186124,2347.3830890453037,19307.44739358704,1968.811713845915,0.8387262066570668,0.8387262066570668,35582.95543630374,35405.22815468563,1.0062786864660145,0.8,4294.485754269018,4273.035954225843,1.0062786864660145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.10218449552,4632.441516551485,6.174393225477951,5.113991351214963,-3.65707890731218,8.771070258527143,2.8964222779334627,3.5,0.8275492222667037,0.6,0.0002600442370418412,1.0004533259655606,0.00025992640565302387,198.06876128197143,0.0,2.3429847760868042e-05,66.40018855430003,0.07131250982051306,8.742265165470946e-05,0.00017262158538713175,0.0006798568226208612,0.09195595303230665,0.09195595303230665,0.09195595303230665,0.09226871242661219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.6361924243,595.5609279213214,0.0,0.09195595303230665,0.09195596324451255,0.09195596324451255,0.3698356117226843,0.3698356117226843,0.5,9.935974536616495,1.864526055555075,1.864526055555075,-2.4272139853565022e-11,0.006795282418806892,1.6996532858983642,-2.4272139853565022e-11,27312.82574171045,20733.01893537742,0.7590946147953941,1.0173671504969828,0.632757959782386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452800001238104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.374495643984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2374789517934,261.2374789517934,-11.9125210482066,245.91039978690014,276.56455811668775,121245.1313062412,121578.62206586664,-333.4907596254371,0.0,nan,276.56455811668775,3.414558116687772,270.4337264507258,-2.716273549274149,264.3028947847713,-8.84710521522868,258.1720631188168,-14.977936881183155,252.04123145285848,-21.108768547141494,245.91039978690014,-27.239600213099834,1.0,1.0,26022.012520719443,26022.012520719443,275.7260758086702,2.5760758086702253,275.7260758086702,275.7260758086702,77156.30333503592,77145.43152391547,10.87181112045073,0.0,8546.071908451686,8546.071908451686,0.8845741179430565,3958.115117536741,275.7260758086702,2.5760758086702253,1.0,0.002,0.13150558723964842,0.004912127926520502,0.0002031545291267755,0.0017968454675754903,0.10157726456338775,0.10157726456338775,0.0,-3.297734047641443e-12,1.0,1.0034303491960341,1.6996532859226363,0.09195596324451255,0.0,0.0003141747610643037,403.46727738942724,0.0,1600212.7772675345,266.7058663630312,0.0067952824430790315,1.0,1284212.8884657528,2581.475938679546,,,,,,,,,,,,,,,,,,,3.0,15320.334135822288,1541.6833420313783,0.3698356117226843,6.173730061729009,2.8964222779334627
1497.0,-28.967076232971205,5.115742861799259,35.025337518494354,24.612907866854243,5.120041817507927,-25.558364427921752,-39.08884842004625,1.71133001262482,-6.443933259693154,-6.450427893426493,40.0675249914427,42001.336146697126,25539.818763335723,25539.818763335723,67541.15491003284,77168.20705124844,77144.52506767875,25539.818763335723,102684.34383101447,102684.34383101447,102684.34383101447,129998.45716706524,125539.38470854693,4459.0724585183025,0.0,90662.58891784241,55497.03156235193,39072.841506100536,27314.11333605076,66386.95484215129,20734.022252287774,1541.7244437892678,0.0,0.8790705656494099,2.733715643413078,0.001494314320929203,1.0,1.0,-4.78954957920331,335046.16316866066,1557446.7714532614,4.64845428081876,1557446.7714532614,4.64845428081876,0.7590955634251471,0.09196726842154715,3.938407196960516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938407196960516,1.2836788571335018,1.2840125365356372,3.0680626817793915,6500.856665260543,15320.280878648337,6459.351957704326,0.00032133539122414917,23020.115590843852,2347.398509260946,19307.43526141124,1968.8104767082787,0.8387201699843195,0.8387201699843195,35582.841195879955,35405.22815468563,1.0062746480979234,0.8,4294.471966660134,4273.035954225843,1.0062746480979234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4135.732279639714,4632.441516551485,6.175404266148639,5.115742861799259,-3.6558725964772365,8.771615458276495,2.897157896316059,3.5,0.8277593989474454,0.6,0.00025992640565302387,1.0004517522305367,0.0002598090363413431,198.07234847160245,0.0,2.3338717223182377e-05,66.14192461049886,0.07133584853773624,8.73855192882996e-05,0.0001725408863647243,0.0006795362686287768,0.09196725846212242,0.09196725846212242,0.09196725846212242,0.09227297922012018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487969.4745242117,595.5740303184479,0.0,0.09196725846212242,0.09196726842154715,0.09196726842154715,0.36987253368393314,0.36987253368393314,0.5,9.945146301365165,1.8235951742082648,1.8235951742082648,1.3130829756846651e-11,0.006494633733325372,1.6608783142231687,1.3130829756846651e-11,27314.11333605076,20734.022252287774,0.7590955634251471,1.0173859468419044,0.6326745404509664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453060968280713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41126.11623170019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23547965006543,261.23547965006543,-11.914520349934548,245.9061961292007,276.5647631709287,121261.04423627954,121595.30821977272,-334.26398349320107,0.0,nan,276.5647631709287,3.4147631709287225,270.4330497625872,-2.7169502374127887,264.30133635423016,-8.848663645769818,258.16962294589547,-14.980377054104508,252.03790953755038,-21.1120904624496,245.9061961292007,-27.24380387079927,1.0,1.0,26022.012520719443,26022.012520719443,275.7264707676281,2.576470767628109,275.7264707676281,275.7264707676281,77154.76900874295,77144.52506767875,10.243941064196406,0.0,8546.071908451686,8546.071908451686,0.8845751181015158,3958.099232945319,275.7264707676281,2.576470767628109,1.0,0.002,0.13119848370341913,0.004913516022686666,0.00020268031339964345,0.0017973196840061646,0.10134015669982173,0.10134015669982173,0.0,-2.594192222149516e-12,1.0,1.0033524115026329,1.6608783142100378,0.09196726842154715,0.0,0.00030710169580377424,394.383430414466,0.0,1600212.5818407964,266.7060667403068,0.0064946337201945425,1.0,1284211.177610889,2581.9483971331642,,,,,,,,,,,,,,,,,,,3.0,15320.280878648337,1541.7244437892678,0.36987253368393314,6.173730061729009,2.897157896316059
1498.0,-28.971435120113295,5.117429030537443,35.02594963966933,24.61287350105124,5.120322381237278,-25.562259369977863,-39.09262652797622,1.7111466312114763,-6.4437379553662595,-6.449943744881052,40.06834222264694,41997.991193024674,25547.659752181113,25547.659752181113,67545.6509452058,77166.67911147875,77143.65283416658,25547.659752181113,102691.31258634769,102691.31258634769,102691.31258634769,130006.68025137966,125543.0887689575,4463.591482422148,0.0,90662.84848236572,55495.46834126953,39074.86682344021,27315.367665031972,66390.23448847218,20734.999488865968,1541.7645624074091,0.0,0.8790700796613081,2.7337687845038667,0.001494314320929203,1.0,1.0,-4.82713832929835,335052.56348053785,1557482.058301407,4.648470801483291,1557482.058301407,4.648470801483291,0.7590964816267172,0.09197832646252577,3.938393707199061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938393707199061,1.283679955722596,1.284013484737822,3.0680495474295233,6500.828835149251,15320.227783576087,6459.346077586235,0.00032134097013248664,23020.260345389404,2347.413270116646,19307.417685344768,1968.8086844482846,0.8387141324929341,0.8387141324929341,35582.74369368071,35405.22815468563,1.006271201424108,0.8,4294.460199177626,4273.035954225843,1.006271201424108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.347528570083,4632.441516551485,6.176381354739026,5.117429030537443,-3.654704330908277,8.77213336144572,2.897876254261013,3.5,0.827964644074575,0.6,0.0002598090363413431,1.0004499710762254,0.0002596921823705545,198.0759215060827,0.0,2.3247615203109748e-05,65.88374148561303,0.07135909615293935,8.734845425266335e-05,0.00017246058208867973,0.0006792176712379433,0.09197832645853325,0.09197832645853325,0.09197832645853325,0.09227712307904964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487930.21059343516,595.586839300095,0.0,0.09197832645853325,0.09197832646252577,0.09197832646252577,0.36990869832675033,0.36990869832675033,0.5,9.954110199928891,1.783242681003287,1.783242681003287,5.985612006043084e-11,0.006205789514808657,1.622805415582718,5.985612006043084e-11,27315.367665031972,20734.999488865968,0.7590964816267172,1.0174034097881404,0.6325929034083633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44533210291845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.8580485753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23347310106556,261.23347310106556,-11.916526898934421,245.90200642478788,276.56493977734357,121276.54949561461,121612.02515249705,-335.47565688242565,0.0,nan,276.56493977734357,3.4149397773435908,270.43235310683326,-2.717646893166716,264.2997664363141,-8.85023356368589,258.1671797658126,-14.982820234187386,252.03459309530203,-21.11540690469795,245.90200642478788,-27.247993575212092,1.0,1.0,26022.012520719443,26022.012520719443,275.7268528536679,2.5768528536679014,275.7268528536679,275.7268528536679,77153.12110121452,77143.65283416658,9.468267047937843,0.0,8546.071908451686,8546.071908451686,0.8845759717180893,3958.0856757350566,275.7268528536679,2.5768528536679014,1.0,0.002,0.13089833136312778,0.004914871747966948,0.00020221682815671195,0.0017977831717809153,0.10110841407835597,0.10110841407835597,0.0,-6.237284994048409e-14,1.0,1.0032758704847164,1.622805415522862,0.09197832646252577,0.0,0.000300152340280321,385.4584941537634,0.0,1600212.3973526806,266.7062620446337,0.006205789454952537,1.0,1284209.5243827603,2582.4128182656223,,,,,,,,,,,,,,,,,,,4.0,15320.227783576087,1541.7645624074091,0.36990869832675033,6.173730061729009,2.897876254261013
1499.0,-28.97578079702059,5.119051625578425,35.02654666665079,24.612888029683404,5.120651415010122,-25.566137575818253,-39.096386859286554,1.711008194014908,-6.44355757764481,-6.449481702948634,40.06913082136321,41994.61165224624,25555.288638694095,25555.288638694095,67549.90029094034,77165.11816690436,77142.68882099006,25555.288638694095,102697.97745968416,102697.97745968416,102697.97745968416,130014.53911972817,125546.53038996627,4468.008729761905,0.0,90663.08286930669,55493.87962512809,39076.89249353178,27316.56166004402,66393.45415357579,20735.93079529411,1541.8025232635248,0.0,0.8790695829508419,2.733819579741929,0.001494314320929203,1.0,1.0,-4.86463180262291,335058.6716373133,1557516.1094132606,4.648487686655683,1557516.1094132606,4.648487686655683,0.7590973949559907,0.09198916285820816,3.9383784287929933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383784287929933,1.2836808433474416,1.2840142225822795,3.06803552394139,6500.799121060669,15320.174891329241,6459.341625981825,0.00032134704258208487,23020.409162938788,2347.428445283434,19307.404379201285,1968.8073275992604,0.8387081325333186,0.8387081325333186,35582.63326331575,35405.22815468563,1.0062672977463214,0.8,4294.446871402478,4273.035954225843,1.0062672977463214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4136.948336614457,4632.441516551485,6.177328445829156,5.119051625578425,-3.653577394187784,8.77262901976621,2.898577819933364,3.5,0.8281650914095325,0.6,0.0002596921823705545,1.0004486229944658,0.0002595757307289442,198.0794838236305,0.0,2.3145957945596426e-05,65.59564481782027,0.07138224211088495,8.7311578041703e-05,0.00017238060432885147,0.0006789000536310487,0.0919891521448863,0.0919891521448863,0.0919891521448863,0.09228105756798972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487891.80495797546,595.5993673807435,0.0,0.0919891521448863,0.09198916285820816,0.09198916285820816,0.3699441168752903,0.3699441168752903,0.5,9.962867485272456,1.743378230579026,1.743378230579026,5.286437954055145e-12,0.005924125303806704,1.5848499003257075,5.286437954055145e-12,27316.56166004402,20735.93079529411,0.7590973949559907,1.017418074599486,0.6325113249132635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453580064573903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.569951907506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2314662297715,261.2314662297715,-11.918533770228464,245.8978308591103,276.5651016004343,121292.70397970847,121628.23351919124,-335.5295394827873,0.0,nan,276.5651016004343,3.415101600434298,270.4316474521737,-2.718352547826271,264.298193303908,-8.851806696091955,258.1647391556308,-14.98526084436918,252.031285007372,-21.118714992627986,245.8978308591103,-27.25216914088969,1.0,1.0,26022.012520719443,26022.012520719443,275.7272020936971,2.5772020936971103,275.7272020936971,275.7272020936971,77151.73422416572,77142.68882099006,9.04540317565261,0.0,8546.071908451686,8546.071908451686,0.8845769385174728,3958.070320936958,275.7272020936971,2.5772020936971103,1.0,0.002,0.13060511018618579,0.004916194215409961,0.0002017640403617762,0.0017982359582738045,0.1008820201808881,0.1008820201808881,0.0,-1.364419428134811e-12,1.0,1.003199550827532,1.584849900320421,0.09198916285820816,0.0,0.0002932196234497426,376.554970544505,0.0,1600212.205643191,266.70644242235517,0.005924125298520266,1.0,1284207.9466384894,2582.8761448860314,,,,,,,,,,,,,,,,,,,3.0,15320.174891329241,1541.8025232635248,0.3699441168752903,6.173730061729009,2.898577819933364
