time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1500.0,-28.98011147799448,5.120612134586642,35.027129235673286,24.61285275584089,5.120927851173387,-25.57000754504657,-39.10013824990017,1.7108239181278162,-6.443397327919968,-6.449054093878388,40.06990753940521,41991.277867016186,25562.738941002197,25562.738941002197,67554.01680801838,77163.60066229675,77141.82875567797,25562.738941002197,102704.56769668017,102704.56769668017,102704.56769668017,130022.34433629406,125550.01763263394,4472.3267036601155,0.0,90663.33962633924,55492.31506355829,39078.91618086771,27317.776639613894,66396.6928204816,20736.87427827636,1541.8424960399964,0.0,0.8790689455075372,2.7338666790735275,0.001494314320929203,1.0,1.0,-4.901043569446699,335064.324672988,1557549.6480764824,4.648509355917258,1557549.6480764824,4.648509355917258,0.7590981708301079,0.09199977596384135,3.9383648109650307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383648109650307,1.283681944223526,1.2840151742496155,3.068022284404156,6500.771068069971,15320.122118431194,6459.336057632949,0.00032135268859384477,23020.553955265434,2347.4432099917335,19307.38773503386,1968.8056303665228,0.8387021342993238,0.8387021342993238,35582.53483532473,35405.22815468563,1.0062638183511354,0.8,4294.434992186711,4273.035954225843,1.0062638183511354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4137.535071442112,4632.441516551485,6.178253114382053,5.120612134586642,-3.652500542315892,8.773112676902533,2.8992630178216223,3.5,0.8283608622347493,0.6,0.0002595757307289442,1.0004470903741143,0.0002594597287817356,198.08303395936667,0.0,2.306668106057673e-05,65.37097412567445,0.07140530879194552,8.727480384607288e-05,0.00017230092688287133,0.0006785839073321591,0.09199976830577669,0.09199976830577669,0.09199976830577669,0.09228497302391626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.31166025496,595.6115978331727,0.0,0.09199976830577669,0.09199977596384135,0.09199977596384135,0.3699787923736671,0.3699787923736671,0.5,9.971423741007566,1.7041320845476093,1.7041320845476093,-3.126388037344441e-12,0.00565676595840614,1.5480105244316746,-3.126388037344441e-12,27317.776639613894,20736.87427827636,0.7590981708301079,1.0174304462824053,0.6324302624612501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453838323702988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.34528121536,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2294556764637,261.2294556764637,-11.920544323536262,245.89366897354068,276.56524237938913,121308.38791108505,121644.53304910973,-336.14513802469304,0.0,nan,276.56524237938913,3.4152423793891558,270.43092769821413,-2.719072301785843,264.29661301705187,-8.853386982948109,258.16229833587954,-14.987701664120436,252.027983654707,-21.12201634529299,245.89366897354068,-27.256331026459293,1.0,1.0,26022.012520719443,26022.012520719443,275.72752906409715,2.5775290640971775,275.72752906409715,275.72752906409715,77150.27431977652,77141.82875567797,8.445564098554314,0.0,8546.071908451686,8546.071908451686,0.8845778002369435,3958.056635019856,275.72752906409715,2.5775290640971775,1.0,0.002,0.13031862157694915,0.004917482024160134,0.00020132163820605725,0.0017986783587184143,0.10066081910302863,0.10066081910302863,0.0,-3.075528547114015e-12,1.0,1.0031254614897707,1.548010524434801,0.09199977596384135,0.0,0.0002864870927755505,367.90858283201703,0.0,1600212.010814539,266.70660267208,0.005656765961532528,1.0,1284206.4864690308,2583.326153352368,,,,,,,,,,,,,,,,,,,3.0,15320.122118431194,1541.8424960399964,0.3699787923736671,6.173730061729009,2.8992630178216223
1501.0,-28.984427285393746,5.122112345622302,35.02769745980347,24.61279925135898,5.121181353740369,-25.57386642143696,-39.1038803505711,1.7106204897275432,-6.4432440061280545,-6.448641756804769,40.07065861697079,41987.96945108961,25569.974694195695,25569.974694195695,67557.9441452853,77162.10114409622,77140.92382514136,25569.974694195695,102710.89851933706,102710.89851933706,102710.89851933706,130029.83574218463,125553.29019950023,4476.545542684397,0.0,90663.59927701566,55490.76082232775,39080.9316163199,27318.93722284757,66399.86883916747,20737.77655756587,1541.8804263423433,0.0,0.8790683228742995,2.7339121129067157,0.001494314320929203,1.0,1.0,-4.937129280363024,335069.77588233695,1557582.0801031645,4.648530521744596,1557582.0801031645,4.648530521744596,0.7590989498750451,0.09201015699797163,3.938351157455864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938351157455864,1.2836831336214887,1.2840162150388377,3.0680088055259436,6500.74250794446,15320.069501095782,6459.3309221179525,0.0003213584703929593,23020.699691894275,2347.458070992059,19307.37238463587,1968.8040650615521,0.8386961579379844,0.8386961579379844,35582.436149366,35405.22815468563,1.0062603298392967,0.8,4294.423081836974,4273.035954225843,1.0062603298392967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.108030564757,4632.441516551485,6.179146243967433,5.122112345622302,-3.651458626456475,8.773570972078776,2.899932190748398,3.5,0.8285520544995423,0.6,0.0002594597287817356,1.0004455702284298,0.0002593441727394462,198.0865720124624,0.0,2.2978017648273663e-05,65.11970201520757,0.0714282868095938,8.723813497990469e-05,0.0001722215938018309,0.0006782691132883343,0.09201014993575755,0.09201014993575755,0.09201014993575755,0.09228871163743692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.65591931687,595.6235543250411,0.0,0.09201014993575755,0.09201015699797163,0.09201015699797163,0.37001274524176,0.37001274524176,0.5,9.979780668340945,1.6654416917940011,1.6654416917940011,-7.673861546209082e-12,0.005397750676706892,1.5115124764417374,-7.673861546209082e-12,27318.93722284757,20737.77655756587,0.7590989498750451,1.0174409276157292,0.6323501866064237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454095700364762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.0940091049,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2274413778742,261.2274413778742,-11.922558622125791,245.889520641367,276.5653621143828,121323.93066076071,121660.70197598326,-336.771315222546,0.0,nan,276.5653621143828,3.4153621143828445,270.4301938197861,-2.7198061802138795,264.29502552517926,-8.854974474820722,258.1598572305624,-14.990142769437568,252.0246889359673,-21.125311064032672,245.889520641367,-27.260479358632978,1.0,1.0,26022.012520719443,26022.012520719443,275.727835512694,2.577835512694037,275.727835512694,275.727835512694,77148.82194090627,77140.92382514136,7.898115764910472,0.0,8546.071908451686,8546.071908451686,0.884578664213801,3958.042913243143,275.727835512694,2.577835512694037,1.0,0.002,0.13003880750513164,0.0049187388713137084,0.00020088954007737726,0.0017991104435215682,0.10044477003868862,0.10044477003868862,0.0,-1.6401054559606054e-11,1.0,1.0030520452711926,1.5115124764494112,0.09201015699797163,0.0,0.0002798126738641811,359.336856789927,0.0,1600211.8198028049,266.7067559938719,0.005397750684380753,1.0,1284205.0784459691,2583.7724105546195,,,,,,,,,,,,,,,,,,,3.0,15320.069501095782,1541.8804263423433,0.37001274524176,6.173730061729009,2.899932190748398
1502.0,-28.988728395509796,5.1235539095938485,35.02825160528155,24.612727027293317,5.121416877762493,-25.577713868142098,-39.10760924974454,1.7104023504338353,-6.443100652020405,-6.448249087338701,40.07138869389807,41984.68305376572,25577.01234226744,25577.01234226744,67561.69539603316,77160.62213601486,77140.01832471865,25577.01234226744,102717.03066698609,102717.03066698609,102717.03066698609,130037.09672848831,125556.42974336319,4480.666985125124,0.0,90663.87054766504,55489.21976865792,39082.94531000791,27320.066061502213,66403.01137151013,20738.65377703388,1541.9174956347429,0.0,0.8790676737449519,2.7339554154945978,0.001494314320929203,1.0,1.0,-4.9726739291143645,335074.96714529593,1557613.6057986808,4.64855258830262,1557613.6057986808,4.64855258830262,0.7590996936225399,0.09202031465206452,3.938338684499273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938338684499273,1.2836843908058324,1.2840173242041766,3.06799608432333,6500.715553242625,15320.017037371617,6459.324725746365,0.0003213638412129679,23020.84147930314,2347.4725292840208,19307.353863266533,1968.8021764074922,0.8386901877859151,0.8386901877859151,35582.345996242664,35405.22815468563,1.0062571429621212,0.8,4294.412201310072,4273.035954225843,1.0062571429621212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4138.667590993047,4632.441516551485,6.180011266894328,5.1235539095938485,-3.650454343220381,8.77400825281423,2.9005857746351333,3.5,0.8287387927528952,0.6,0.0002593441727394462,1.0004440681292879,0.00025922905737687976,198.09009812632047,0.0,2.289010029244169e-05,64.87054422877975,0.07145117690988624,8.720160963914095e-05,0.00017214256310030523,0.0006779557155067892,0.09202030777255239,0.09202030777255239,0.09202030777255239,0.09229232405680471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.84573938843,595.6352345043291,0.0,0.09202030777255239,0.09202031465206452,0.09202031465206452,0.3700459803860301,0.3700459803860301,0.5,9.987941252447765,1.6273096615775557,1.6273096615775557,-1.318767317570746e-11,0.005148435318290012,1.4755751582243306,-1.318767317570746e-11,27320.066061502213,20738.65377703388,0.7590996936225399,1.0174492692513664,0.6322707688491825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454352201741625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.84485131847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22542371666066,261.22542371666066,-11.92457628333932,245.88538577352014,276.5654616598111,121339.42531099421,121676.75882549111,-337.33351449690593,0.0,nan,276.5654616598111,3.4154616598111147,270.42944648254365,-2.720553517456324,264.29343130529776,-8.856568694702219,258.1574161280153,-14.992583871984664,252.02140095077596,-21.12859904922402,245.88538577352014,-27.264614226479836,1.0,1.0,26022.012520719443,26022.012520719443,275.72812222699935,2.578122226999369,275.72812222699935,275.72812222699935,77147.38973087155,77140.01832471865,7.371406152902637,0.0,8546.071908451686,8546.071908451686,0.8845794534863624,3958.0303779217697,275.72812222699935,2.578122226999369,1.0,0.002,0.1297655693637276,0.004919964474194572,0.00020046759189839365,0.0017995324052022272,0.10023379594919682,0.10023379594919682,0.0,-2.899379087512033e-12,1.0,1.002979743940271,1.4755751582375183,0.09202031465206452,0.0,0.00027323686252970505,350.8918001051694,0.0,1600211.6309877296,266.7068993479796,0.005148435331477685,1.0,1284203.7375795958,2584.212187492183,,,,,,,,,,,,,,,,,,,3.0,15320.017037371617,1541.9174956347429,0.3700459803860301,6.173730061729009,2.9005857746351333
1503.0,-28.993014721915547,5.1249384188985,35.02879195198239,24.612631613295548,5.121630829853706,-25.58155016678374,-39.1113288240507,1.7101662744751802,-6.4429676569398,-6.447876392625735,40.072098689572705,41981.43888363682,25583.85889650966,25583.85889650966,67565.29778014649,77159.1676299287,77139.11574901093,25583.85889650966,102722.97464552059,102722.97464552059,102722.97464552059,130044.1417404943,125559.4492375299,4484.692502964406,0.0,90664.1573616688,55487.711962302354,39084.93933262938,27321.167094973716,66406.1064276031,20739.50877333507,1541.9538981240196,0.0,0.8790669929767118,2.733996556591826,0.001494314320929203,1.0,1.0,-5.0076529012487185,335079.89439190546,1557644.2648213536,4.648575730418345,1557644.2648213536,4.648575730418345,0.7591003964523362,0.09203025209094978,3.938327796037818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938327796037818,1.283685730853094,1.2840185168193483,3.0679843994375,6500.690794371699,15319.96472422278,6459.317049925395,0.0003213686481693138,23020.97795233858,2347.486445660708,19307.330919723987,1968.7998368172605,0.8386842192237387,0.8386842192237388,35582.26729562476,35405.22815468563,1.0062543609281234,0.8,4294.402702979248,4273.035954225843,1.0062543609281234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.214096646635,4632.441516551485,6.1808493832769615,5.1249384188985,-3.6494873238284407,8.77442574272694,2.901224167009254,3.5,0.8289211905740725,0.6,0.00025922905737687976,1.000442556947946,0.000259114384505704,198.0936122289747,0.0,2.2803213466628727e-05,64.62430696442581,0.07147398012335288,8.716518971823493e-05,0.00017206386765864482,0.0006776439126938134,0.09203024620899038,0.09203024620899038,0.09203024620899038,0.0922958203378498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.8707429989,595.6466418131946,0.0,0.09203024620899038,0.09203025209094978,0.09203025209094978,0.3700785078772426,0.3700785078772426,0.5,9.99590855995586,1.5897415542689828,1.5897415542689828,-3.581135388230905e-12,0.004908735685944521,1.4402234913770258,-3.581135388230905e-12,27321.167094973716,20739.50877333507,0.7591003964523362,1.017456095755398,0.6321924464793851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454607838222804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.59861405411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2234026870856,261.2234026870856,-11.926597312914396,245.88126427936237,276.5655410948214,121354.83876617443,121692.73543660148,-337.8966704270671,0.0,nan,276.5655410948214,3.4155410948214353,270.4286857317131,-2.7213142682869034,264.29183036862497,-8.858169631375006,258.15497500553124,-14.995024994468736,252.01811964246065,-21.13188035753933,245.88126427936237,-27.268735720637608,1.0,1.0,26022.012520719443,26022.012520719443,275.7283893087807,2.578389308780743,275.7283893087807,275.7283893087807,77145.96736455825,77139.11574901093,6.851615547318943,0.0,8546.071908451686,8546.071908451686,0.8845801424937955,3958.0194350180072,275.7283893087807,2.578389308780743,1.0,0.002,0.12949880373819145,0.004921159093643336,0.00020005563385902636,0.0017999443611747446,0.10002781692951318,0.10002781692951318,0.0,-4.9662292507524075e-12,1.0,1.002908608245808,1.440223491380607,0.09203025209094978,0.0,0.0002667644355218623,342.5795456499351,0.0,1600211.4437911338,266.7070323430602,0.004908735689525656,1.0,1284202.464919127,2584.6451526702785,,,,,,,,,,,,,,,,,,,3.0,15319.96472422278,1541.9538981240196,0.3700785078772426,6.173730061729009,2.901224167009254
1504.0,-28.997286470673433,5.126267439546109,35.02931876014926,24.612527258601062,5.121828087621825,-25.585375014835666,-39.11503519685937,1.7099166315446728,-6.442844114803677,-6.4475223186100585,40.07278860404429,41978.192061372414,25590.517534326267,25590.517534326267,67568.70959569869,77157.72258805706,77138.21184867121,25590.517534326267,102728.72938299748,102728.72938299748,102728.72938299748,130050.96737818944,125562.34384091498,4488.623537274456,0.0,90664.43754214158,55486.18547415941,39086.94674220241,27322.23799519196,66409.18473739437,20740.33996919119,1541.989485280969,0.0,0.8790662878743561,2.734035679969549,0.001494314320929203,1.0,1.0,-5.042093567088102,335084.5755142683,1557674.0571349096,4.648599699775145,1557674.0571349096,4.648599699775145,0.7591010653241868,0.09203997305539238,3.938315823480207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938315823480207,1.283687133352092,1.284019772470181,3.0679717208009114,6500.663929862162,15319.912563870601,6459.310935136848,0.00032137400451107427,23021.119078769898,2347.5008365517174,19307.312642211815,1968.797973029711,0.8386782838900756,0.8386782838900756,35582.18075922725,35405.22815468563,1.0062513019043622,0.8,4294.392258952837,4273.035954225843,1.0062513019043622,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4139.747878486787,4632.441516551485,6.181660885029655,5.126267439546109,-3.6485559543813646,8.774823393927473,2.901847750498814,3.5,0.8290993572853754,0.6,0.000259114384505704,1.0004410668909984,0.0002590001481156065,198.0971144882595,0.0,2.271596327587729e-05,64.37703992383624,0.07149669608662876,8.71289130422621e-05,0.0001719854714634419,0.0006773331036731768,0.09203996750055439,0.09203996750055439,0.09203996750055439,0.09229919720353068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.71667606966,595.6577809082854,0.0,0.09203996750055439,0.09203997305539238,0.09203997305539238,0.37011033814117933,0.37011033814117933,0.5,10.003685539867705,1.552735454511037,1.552735454511037,-1.4381384971784428e-11,0.0046782038064066,1.4054287515219812,-1.4381384971784428e-11,27322.23799519196,20740.33996919119,0.7591010653241868,1.0174603085836618,0.632114250873116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454862604583754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.35134701352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22137870916424,261.22137870916424,-11.928621290835736,245.87715609352261,276.5656013248142,121370.1423895881,121708.53199566716,-338.3896060790429,0.0,nan,276.5656013248142,3.415601324814247,270.4279122785447,-2.7220877214552957,264.29022323228855,-8.859776767711423,258.15253418602884,-14.997465813971132,252.01484513978662,-21.135154860213362,245.87715609352261,-27.272843906477362,1.0,1.0,26022.012520719443,26022.012520719443,275.7286376148659,2.5786376148658974,275.7286376148659,275.7286376148659,77144.56418414899,77138.21184867121,6.352335477771703,0.0,8546.071908451686,8546.071908451686,0.8845809001010488,3958.007402597608,275.7286376148659,2.5786376148658974,1.0,0.002,0.12923841234043865,0.0049223234524222335,0.00019965351474878764,0.001800346486362913,0.09982675737439382,0.09982675737439382,0.0,1.1117005753458198e-12,1.0,1.0028385810113298,1.4054287515363626,0.09203997305539238,0.0,0.00026039030524408635,334.3935570033641,0.0,1600211.2586342487,266.7071558851963,0.004678203820787985,1.0,1284201.2558413344,2585.0716464458055,,,,,,,,,,,,,,,,,,,3.0,15319.912563870601,1541.989485280969,0.37011033814117933,6.173730061729009,2.901847750498814
1505.0,-29.001537637779684,5.127542273610341,35.02983217755929,24.612246744241588,5.121843993146497,-25.589199474642236,-39.11874139504505,1.709505830651763,-6.4427433935769045,-6.447198671529679,40.07345568648724,41975.098087611055,25597.019916803205,25597.019916803205,67572.11800441425,77156.41923252978,77137.22509891375,25597.019916803205,102734.24501571697,102734.24501571697,102734.24501571697,130057.52188024035,125565.06119211628,4492.46068812407,0.0,90664.80061158772,55484.75125233723,39088.94373250055,27323.27686452338,66412.22059702393,20741.145289076798,1542.0244485000542,0.0,0.8790655051673283,2.7340716038811395,0.001494314320929203,1.0,1.0,-5.076213630488837,335088.85441588424,1557702.8639092857,4.648626307265939,1557702.8639092857,4.648626307265939,0.7591016770029937,0.09204947605575928,3.938310015928846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938310015928846,1.2836892876163832,1.2840217806410374,3.067962048076051,6500.643434518878,15319.860552679755,6459.300391458126,0.0003213777169199687,23021.24521555841,2347.5136989245475,19307.281126450536,1968.794759316437,0.8386723196624537,0.8386723196624537,35582.13878283286,35405.22815468563,1.0062498180578705,0.8,4294.387192846734,4273.035954225843,1.0062498180578705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.269262739626,4632.441516551485,6.18245294989959,5.127542273610341,-3.6476686649990713,8.775210938609412,2.9024569024256737,3.5,0.8292734006930497,0.6,0.0002590001481156065,1.0004389565860545,0.00025888650817780116,198.1005999803804,0.0,2.26298992478696e-05,64.13313446846244,0.07151932598587663,8.709265202817914e-05,0.00017190749608742733,0.000677025013654364,0.09204947604159273,0.09204947604159273,0.09204947604159273,0.09230242061423584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.3620794676,595.6686586530141,0.0,0.09204947604159273,0.09204947605575928,0.09204947605575928,0.3701414811612064,0.3701414811612064,0.5,10.0112738769669,1.5162534836773034,1.5162534836773034,5.5933924159035087e-11,0.0044552779527862185,1.3709850410408535,5.5933924159035087e-11,27323.27686452338,20741.145289076798,0.7591016770029937,1.0174651200782512,0.6320387680199334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445511651298511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.10744155815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2193377034665,261.2193377034665,-11.930662296533455,245.8730607026707,276.5656147042695,121383.73989449289,121724.97638438734,-341.2364898944647,0.0,nan,276.5656147042695,3.415614704269501,270.4271039039358,-2.7228960960641757,264.2885931035982,-8.861406896401775,258.1500823033205,-14.99991769667946,252.01157150300446,-21.138428496995516,245.8730607026707,-27.276939297329278,1.0,1.0,26022.012520719443,26022.012520719443,275.7288457995715,2.578845799571525,275.7288457995715,275.7288457995715,77142.77145332414,77137.22509891375,5.546354410384083,0.0,8546.071908451686,8546.071908451686,0.8845812675949125,3958.0015660084905,275.7288457995715,2.578845799571525,1.0,0.002,0.12898433563292758,0.004923455603666035,0.00019926113782196505,0.0018007388619229658,0.09963056891098253,0.09963056891098253,0.0,-2.5506940309893977e-13,1.0,1.0027692480160455,1.3709850409849196,0.09204947605575928,0.0,0.00025407670712163793,326.2853455652714,0.0,1600211.057622392,266.7072566064231,0.004455277896852294,1.0,1284200.1506618392,2585.4939851149843,,,,,,,,,,,,,,,,,,,4.0,15319.860552679755,1542.0244485000542,0.3701414811612064,6.173730061729009,2.9024569024256737
1506.0,-29.00577926221261,5.12876520456392,35.03033181398006,24.612217128183715,5.1221216517091195,-25.592989170782708,-39.12241581184787,1.7093315603317158,-6.4426129325917145,-6.446848970265762,40.07408476942133,41971.83853399511,25603.248301135005,25603.248301135005,67575.08683513012,77154.93043421184,77136.10344002467,25603.248301135005,102739.35174115968,102739.35174115968,102739.35174115968,130063.52462613246,125567.32317885305,4496.201447279416,0.0,90665.05315748483,55483.2296698317,39090.914986281256,27324.17288497278,66415.08787125404,20741.847896975793,1542.0521611639624,0.0,0.8790650070912536,2.7341101327971664,0.001494314320929203,1.0,1.0,-5.110561610233731,335093.4778242343,1557730.0301119508,4.6486432389741195,1557730.0301119508,4.6486432389741195,0.7591024981540426,0.09205872690157457,3.938296938866873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938296938866873,1.2836903359742173,1.2840226833843258,3.067949355463538,6500.616540396035,15319.80881141637,6459.294498630083,0.00032138309333635135,23021.38578295495,2347.528032809874,19307.263512393165,1968.7929631824493,0.8386664336552788,0.8386664336552788,35582.04426310503,35405.22815468563,1.006246476829989,0.8,4294.37578531693,4273.035954225843,1.006246476829989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4140.778509539175,4632.441516551485,6.18319676895357,5.12876520456392,-3.6467819200430056,8.775547124606925,2.90305192310096,3.5,0.8294434066002744,0.6,0.00025888650817780116,1.0004379862085502,0.00025877316909859316,198.1040777549676,0.0,2.251213986096691e-05,63.79940436598022,0.0715418381257376,8.705671572809382e-05,0.00017182979244970733,0.0006767167456108125,0.09205872187987892,0.09205872187987892,0.09205872187987892,0.09230532789936552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.74056556757,595.6792959085057,0.0,0.09205872187987892,0.09205872690157457,0.09205872690157457,0.37017194187985997,0.37017194187985997,0.5,10.018672122410226,1.4801190537897355,1.4801190537897355,5.88329385209363e-11,0.004236037674047566,1.3362873600320313,5.88329385209363e-11,27324.17288497278,20741.847896975793,0.7591024981540426,1.0174658951912363,0.6319624031117405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455369206450963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.773711455666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2173074291577,261.2173074291577,-11.932692570842278,245.86897980827723,276.56563505004084,121400.33191372643,121739.77421421648,-339.4423004900751,0.0,nan,276.56563505004084,3.415635050040862,270.42630400168406,-2.723695998315918,264.28697295330574,-8.863027046694242,258.14764190499517,-15.002358095004809,252.00831085664302,-21.141689143356956,245.86897980827723,-27.281020191722746,1.0,1.0,26022.012520719443,26022.012520719443,275.7290642523623,2.5790642523623433,275.7290642523623,275.7290642523623,77141.718936915,77136.10344002467,5.615496890328359,0.0,8546.071908451686,8546.071908451686,0.8845820950930949,3957.988423561207,275.7290642523623,2.5790642523623433,1.0,0.002,0.12873662246678882,0.00492456565715177,0.00019887860173486041,0.0018011213976567195,0.0994393008674302,0.0994393008674302,0.0,-6.084199984102145e-13,1.0,1.002699392602555,1.3362873599731984,0.09205872690157457,0.0,0.00024771234055021897,318.1119292495755,0.0,1600210.8967200918,266.70738706740826,0.004236037615214627,1.0,1284198.9565113506,2585.9202701955514,,,,,,,,,,,,,,,,,,,3.0,15319.80881141637,1542.0521611639624,0.37017194187985997,6.173730061729009,2.90305192310096
1507.0,-29.010016598512735,5.1299367342772,35.03081935627604,24.612088640593015,5.122294236252901,-25.596785515045973,-39.12609483869744,1.7090631521840343,-6.442530088421677,-6.446567427925528,40.07473495847266,41968.64397281234,25609.416443679955,25609.416443679955,67578.06041649228,77153.51659465759,77135.39047972932,25609.416443679955,102744.80692340928,102744.80692340928,102744.80692340928,130070.05923142847,125570.200839153,4499.85839227547,0.0,90665.34620861986,55481.740200828055,39092.89556421311,27325.252308019186,66418.1478722323,20742.678321291736,1542.0904056512916,0.0,0.8790640612608237,2.734141447305286,0.001494314320929203,1.0,1.0,-5.142485188748765,335097.20013774425,1557758.1081336252,4.648675391776765,1557758.1081336252,4.648675391776765,0.7591029018679674,0.09206784551914161,3.938286439627574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938286439627574,1.2836918233705072,1.284024025665679,3.067937621731568,6500.5916780259995,15319.757119618971,6459.287193701539,0.0003213879452584058,23021.521567434203,2347.541878973371,19307.241677472903,1968.7907366402292,0.8386605386146393,0.8386605386146392,35581.96837558252,35405.22815468563,1.0062437942433995,0.8,4294.366626496917,4273.035954225843,1.0062437942433995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.2761340662855,4632.441516551485,6.1839432133047065,5.1299367342772,-3.6459666957318646,8.775903430009064,2.903633411061307,3.5,0.8296095460175162,0.6,0.00025877316909859316,1.0004375584560499,0.0002586599902326251,198.10755211979216,0.0,2.2452933760099442e-05,63.631614276121816,0.0715642910594977,8.702074807146278e-05,0.00017175242102713037,0.0006764102307043534,0.09206784082261951,0.09206784082261951,0.09206784082261951,0.09230857507161622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.07068936544,595.6896245332777,0.0,0.09206784082261951,0.09206784551914161,0.09206784551914161,0.37020171269137053,0.37020171269137053,0.5,10.025894215462372,1.4447962130292353,1.4447962130292353,1.6200374375330284e-11,0.004037339503838666,1.3040822391767506,1.6200374375330284e-11,27325.252308019186,20742.678321291736,0.7591029018679674,1.0174637893620777,0.6318851897759459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455621341060085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.60592136581,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2152767727236,261.2152767727236,-11.934723227276379,245.8649105600755,276.56564298536944,121415.68480659883,121755.19099030393,-339.50618370507823,0.0,nan,276.56564298536944,3.415642985369459,270.42549650029946,-2.7245034997005178,264.2853500152224,-8.8646499847776,258.1452035302263,-15.00479646977368,252.0050570451483,-21.144942954851672,245.8649105600755,-27.28508943992449,1.0,1.0,26022.012520719443,26022.012520719443,275.7292623692057,2.5792623692057077,275.7292623692057,275.7292623692057,77140.42772627578,77135.39047972932,5.037246546460665,0.0,8546.071908451686,8546.071908451686,0.8845827594699491,3957.977871825712,275.7292623692057,2.5792623692057077,1.0,0.002,0.12849481806108204,0.004925638344231462,0.0001985051654265269,0.0018014948308591812,0.09925258271326345,0.09925258271326345,0.0,-3.714291894885147e-12,1.0,1.0026345439148638,1.3040822391605502,0.09206784551914161,0.0,0.00024180346949940695,310.5235307409504,0.0,1600210.7094280983,266.7074699115783,0.004037339487638292,1.0,1284197.9951065672,2586.315812861797,,,,,,,,,,,,,,,,,,,3.0,15319.757119618971,1542.0904056512916,0.37020171269137053,6.173730061729009,2.903633411061307
1508.0,-29.014229922833344,5.131058539318693,35.031294595169335,24.61192872086542,5.122432746070079,-25.600563655900515,-39.12975989570839,1.7087664786868164,-6.442445515733823,-6.44628845006825,40.075354920812956,41965.50824506631,25615.383402896405,25615.383402896405,67580.89164796271,77152.13783798757,77134.54838544126,25615.383402896405,102749.93178833766,102749.93178833766,102749.93178833766,130076.17163613935,125572.74545814324,4503.426177996107,0.0,90665.65563537255,55480.28497108217,39094.856293655976,27326.23984780168,66421.09614145766,20743.44133839027,1542.1244855299879,0.0,0.8790632161854681,2.7341724438934554,0.001494314320929203,1.0,1.0,-5.1744676706325095,335100.8885783915,1557784.8811902376,4.648704119523153,1557784.8811902376,4.648704119523153,0.7591033912431615,0.09207674065620289,3.9382771923961433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382771923961433,1.283693442449006,1.2840254998686418,3.067926548633584,6500.568215460106,15319.705372339686,6459.278872730661,0.0003213924330144406,23021.65419194614,2347.5554029098766,19307.216805534106,1968.7882004083053,0.838654626837741,0.838654626837741,35581.90153742259,35405.22815468563,1.0062414315485109,0.8,4294.3585598391,4273.035954225843,1.0062414315485109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4141.762194642396,4632.441516551485,6.184658171835975,5.131058539318693,-3.6451728235143532,8.776231362833046,2.904201431199086,3.5,0.8297718374854531,0.6,0.0002586599902326251,1.000435093374502,0.000258547497929282,198.11100690141745,0.0,2.242158808862128e-05,63.5427806431527,0.07158671264758633,8.698493064566583e-05,0.0001716750595869593,0.0006761039716745706,0.09207673614688713,0.09207673614688713,0.09207673614688713,0.09231157284238636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.1079636512,595.6997215197636,0.0,0.09207673614688713,0.09207674065620289,0.09207674065620289,0.37023084767515496,0.37023084767515496,0.5,10.032939378971081,1.4100870421567038,1.4100870421567038,1.1766587704187259e-11,0.003842934334443271,1.2718207794357568,1.1766587704187259e-11,27326.23984780168,20743.44133839027,0.7591033912431615,1.017461252130423,0.6318099321289723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445587322911746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.51708773284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.213244888888,261.213244888888,-11.93675511111195,245.86085467834926,276.5656350994245,121430.79869344084,121770.51009091434,-339.71139747349866,0.0,nan,276.5656350994245,3.4156350994245486,270.4246790151917,-2.7253209848082633,264.28372293095657,-8.866277069043406,258.14276684682244,-15.007233153177538,252.00181076258337,-21.148189237416602,245.86085467834926,-27.28914532165072,1.0,1.0,26022.012520719443,26022.012520719443,275.729442811233,2.5794428112330365,275.729442811233,275.729442811233,77139.10596756297,77134.54838544126,4.5575821217062185,0.0,8546.071908451686,8546.071908451686,0.8845833446213017,3957.968578358124,275.729442811233,2.5794428112330365,1.0,0.002,0.1282589365844021,0.004926685585425954,0.00019814087768091617,0.0018018591217617288,0.09907043884045809,0.09907043884045809,0.0,-5.573549434478853e-13,1.0,1.0025695715759253,1.2718207794239902,0.09207674065620289,0.0,0.0002358806643423655,302.91725152132744,0.0,1600210.5303012326,266.70755448426615,0.0038429343226766832,1.0,1284197.042457294,2586.712451501971,,,,,,,,,,,,,,,,,,,3.0,15319.705372339686,1542.1244855299879,0.37023084767515496,6.173730061729009,2.904201431199086
1509.0,-29.01843817741722,5.132132043474273,35.03175768071898,24.611749837081902,5.1225506791607005,-25.604339291703102,-39.13341671051455,1.7084517927362841,-6.442367337834185,-6.446022971120995,40.07595460547765,41962.36492238534,25621.179503591502,25621.179503591502,67583.54442597684,77150.77260693697,77133.67678506479,25621.179503591502,102754.85628865629,102754.85628865629,102754.85628865629,130082.04552649672,125575.13875703048,4506.906769466231,0.0,90665.96964220298,55478.81886466868,39096.83419726033,27327.189237840426,66424.02343510075,20744.175123363744,1542.1572331995794,0.0,0.8790623751529455,2.734201971522937,0.001494314320929203,1.0,1.0,-5.206042128638842,335104.3985768242,1557810.7788859033,4.648732709871512,1557810.7788859033,4.648732709871512,0.7591038706109932,0.09208543088766469,3.938268294002191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938268294002191,1.2836951442397173,1.2840270576862196,3.0679155496336117,6500.544909899009,15319.653964855846,6459.270604042016,0.0003213968903348413,23021.785940862195,2347.568837560451,19307.19208987041,1968.7856801120065,0.8386487538137247,0.8386487538137247,35581.83722059906,35405.22815468563,1.0062391579826262,0.8,4294.350797479874,4273.035954225843,1.0062391579826262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.2370534219945,4632.441516551485,6.185348441713463,5.132132043474273,-3.644408019286397,8.77654006276067,2.9047564036103983,3.5,0.8299304010315424,0.6,0.000258547497929282,1.0004345846579878,0.0002584351859623785,198.11445763075668,0.0,2.2285963483969102e-05,63.15842051356844,0.0716089986110703,8.694920734767607e-05,0.00017159829058160592,0.0006758001071025133,0.0920854273620496,0.0920854273620496,0.0920854273620496,0.09231444173494126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.88958902267,595.7095752780075,0.0,0.0920854273620496,0.09208543088766469,0.09208543088766469,0.37025934203756095,0.37025934203756095,0.5,10.039809868729039,1.3759571077126225,1.3759571077126225,7.065636964398436e-11,0.0036556332868258323,1.2399808424821686,7.065636964398436e-11,27327.189237840426,20744.175123363744,0.7591038706109932,1.0174563498401898,0.6317347663136433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456123698057999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.13272760325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2112105910692,261.2112105910692,-11.938789408930802,245.8568104214354,276.5656107606958,121445.73273233269,121785.84772466231,-340.11499232961376,0.0,nan,276.5656107606958,3.415610760695813,270.4238506928484,-2.726149307151559,264.28209062494807,-8.867909375051909,258.14033055718124,-15.009669442818733,251.9985704893062,-21.151429510693788,245.8568104214354,-27.29318957856458,1.0,1.0,26022.012520719443,26022.012520719443,275.72960630175965,2.579606301759668,275.72960630175965,275.72960630175965,77137.78207404616,77133.67678506479,4.105288981372723,0.0,8546.071908451686,8546.071908451686,0.8845839076985196,3957.959635472202,275.72960630175965,2.579606301759668,1.0,0.002,0.12802890373533188,0.0049277056754530825,0.00019778561928824662,0.001802214381153548,0.09889280964412331,0.09889280964412331,0.0,4.417946043722143e-13,1.0,1.0025054379956428,1.2399808424115122,0.09208543088766469,0.0,0.00023003211060673294,295.4063475746123,0.0,1600210.353846352,266.7076326621658,0.0036556332161694627,1.0,1284196.13590228,2587.104211953169,,,,,,,,,,,,,,,,,,,3.0,15319.653964855846,1542.1572331995794,0.37025934203756095,6.173730061729009,2.9047564036103983
1510.0,-29.02262341115486,5.1331585928948,35.03220883571491,24.6115576121025,5.122652141613484,-25.608095855877796,-39.13705934593452,1.7081245855815692,-6.442296977803778,-6.445772748149835,40.07653642208348,41959.266750666924,25626.81407553288,25626.81407553288,67586.0808261998,77149.42781862944,77132.79776358859,25626.81407553288,102759.61183912147,102759.61183912147,102759.61183912147,130087.72278455913,125577.42095666,4510.3018278991185,0.0,90666.28988366539,55477.37834573048,39098.790597705454,27328.110945437653,66426.9015431431,20744.887172800296,1542.1891840074622,0.0,0.8790615195467308,2.7342298467330943,0.001494314320929203,1.0,1.0,-5.237121415968431,335107.7068949139,1557835.9052506872,4.648761795679045,1557835.9052506872,4.648761795679045,0.7591043235377231,0.09209392533272176,3.938259812302687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938259812302687,1.2836969041413564,1.2840286738608706,3.0679047363886287,6500.521997930444,15319.602518491589,6459.262038273116,0.0003214012443983362,23021.916837592576,2347.5821853122707,19307.166486213944,1968.7830692656457,0.8386428733287403,0.8386428733287403,35581.77591557999,35405.22815468563,1.0062369908834012,0.8,4294.343398613539,4273.035954225843,1.0062369908834012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4142.701009536689,4632.441516551485,6.186015842451282,5.1331585928948,-3.643673100222234,8.776831693117034,2.9052986749295293,3.5,0.8300853356941512,0.6,0.0002584351859623785,1.000432221589803,0.0002583235329542815,198.11788958703215,0.0,2.2250624408532524e-05,63.058269573781175,0.07163124923547882,8.691363604825234e-05,0.00017152154991412612,0.0006754964269706723,0.09209392112684267,0.09209392112684267,0.09209392112684267,0.09231720564111455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.4138231039,595.7191865094861,0.0,0.09209392112684267,0.09209392533272176,0.09209392533272176,0.37028720313819974,0.37028720313819974,0.5,10.046508457037906,1.3423932743205569,1.3423932743205569,-2.6716406864579767e-12,0.0034757703460286393,1.2086513321813754,-2.6716406864579767e-12,27328.110945437653,20744.887172800296,0.7591043235377231,1.017450449383129,0.6316607545425722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445637387385377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41123.03257666347,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2091749136558,261.2091749136558,-11.940825086344205,245.852779502353,276.56557032495294,121460.62536510783,121800.97101434132,-340.3456492334866,0.0,nan,276.56557032495294,3.4155703249529665,270.42301216045064,-2.726987839549338,264.2804539958604,-8.869546004139579,258.1378958314209,-15.012104168579071,251.9953376668966,-21.154662333103374,245.852779502353,-27.297220497646975,1.0,1.0,26022.012520719443,26022.012520719443,275.7297536679464,2.57975366794642,275.7297536679464,275.7297536679464,77136.47379062847,77132.79776358859,3.6760270398808643,0.0,8546.071908451686,8546.071908451686,0.8845844444077401,3957.9511113642,275.7297536679464,2.57975366794642,1.0,0.002,0.1278046286988862,0.004928698676543491,0.0001974392492837818,0.0018025607506136532,0.09871962464189091,0.09871962464189091,0.0,-1.0256509183625973e-13,1.0,1.002442322667501,1.208651332184047,0.09209392533272176,0.0,0.00022427435905626608,288.0120736485821,0.0,1600210.1788750128,266.7077030221962,0.00347577034870028,1.0,1284195.2814424294,2587.489967744917,,,,,,,,,,,,,,,,,,,3.0,15319.602518491589,1542.1891840074622,0.37028720313819974,6.173730061729009,2.9052986749295293
1511.0,-29.026790373516945,5.134139340421268,35.03264821249209,24.611238052044087,5.122625743807374,-25.611848761782934,-39.14069744115693,1.7076841322391838,-6.442243656607218,-6.445546061893013,40.07709876802743,41956.28338973285,25632.310314744587,25632.310314744587,67588.59370447745,77148.18673995645,77131.85785519387,25632.310314744587,102764.16816993846,102764.16816993846,102764.16816993846,130093.17243319906,125579.56023420658,4513.612198992472,0.0,90666.67377940583,55476.014013232496,39100.733073525924,27329.00426326059,66429.73733678652,20745.57649930159,1542.2204985370433,0.0,0.8790606107644372,2.7342552385806154,0.001494314320929203,1.0,1.0,-5.267846588716452,335110.70404584426,1557860.191045869,4.648792689214572,1557860.191045869,4.648792689214572,0.7591047335445972,0.09210222452422528,3.9382565126040348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382565126040348,1.2836991915941072,1.2840308185684723,3.06789669915853,6500.504968004306,15319.551393036465,6459.249470688317,0.0003214040858214352,23022.033605285822,2347.594092303266,19307.128920861956,1968.779238665799,0.8386369880212958,0.8386369880212958,35581.75206562525,35405.22815468563,1.0062361478006692,0.8,4294.340520176669,4273.035954225843,1.0062361478006692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.154343964798,4632.441516551485,6.186665566075849,5.134139340421268,-3.6429738862897016,8.77711322671097,2.905828570743845,3.5,0.8302367344982414,0.6,0.0002583235329542815,1.0004303489064565,0.00025821241152534805,198.12130666336094,0.0,2.2120458330219526e-05,62.68937890784213,0.07165336969380905,8.687812250971012e-05,0.00017144541044457137,0.000675196004239405,0.09210222171966112,0.09210222171966112,0.09210222171966112,0.09231984205875915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.6634112846,595.7285607614548,0.0,0.09210222171966112,0.09210222452422528,0.09210222452422528,0.37031444042912126,0.37031444042912126,0.5,10.053037110142956,1.3093608643321772,1.3093608643321772,-2.2168933355715126e-12,0.003302405285808163,1.177699473176574,-2.2168933355715126e-12,27329.00426326059,20745.57649930159,0.7591047335445972,1.0174448434413603,0.6315888797967427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456622689250649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.663685997526,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2071281448358,261.2071281448358,-11.942871855164185,245.84876148962533,276.56549480004173,121474.34559347568,121816.5456165753,-342.20002309964343,0.0,nan,276.56549480004173,3.415494800041756,270.4221481379725,-2.727851862027478,264.278801475833,-8.87119852416697,258.13545481381476,-15.014545186185217,251.99210815172754,-21.157891848272442,245.84876148962533,-27.301238510374645,1.0,1.0,26022.012520719443,26022.012520719443,275.7298703728685,2.579870372868527,275.7298703728685,275.7298703728685,77134.8999440778,77131.85785519387,3.0420888839289546,0.0,8546.071908451686,8546.071908451686,0.8845846532076709,3957.947795167055,275.7298703728685,2.579870372868527,1.0,0.002,0.12758604507487686,0.0049296633553901174,0.0001971016617795326,0.0018028983360672218,0.0985508308897663,0.0985508308897663,0.0,-2.1532454638761855e-12,1.0,1.0023799583439783,1.1776994731787909,0.09210222452422528,0.0,0.00021858303483696128,280.7031327384663,0.0,1600209.9932399215,266.70775634339276,0.0033024052880250565,1.0,1284194.5073543321,2587.8712094583984,,,,,,,,,,,,,,,,,,,3.0,15319.551393036465,1542.2204985370433,0.37031444042912126,6.173730061729009,2.905828570743845
1512.0,-29.030947518421403,5.135076104104698,35.03307559612384,24.611093673761957,5.122774907683975,-25.615575275717667,-39.14430878413839,1.7074026647420224,-6.442170805738044,-6.4453041547479435,40.0776313596931,41953.162967863864,25637.58836117984,25637.58836117984,67590.7513290437,77146.8144293661,77130.82224737019,25637.58836117984,102768.41060855004,102768.41060855004,102768.41060855004,130098.20501033627,125581.3688398039,4516.836170532383,0.0,90666.96933708625,55474.55803447286,39102.67922512599,27329.794401786232,66432.47362691222,20746.191268874118,1542.2466927900894,0.0,0.8790598969060399,2.7342821236855754,0.001494314320929203,1.0,1.0,-5.298557762649239,335113.90246436204,1557883.1921192138,4.648816956452256,1557883.1921192138,4.648816956452256,0.7591052813598254,0.09211029877212015,3.9382465909169975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382465909169975,1.283700735425733,1.2840322201448406,3.067885280607008,6500.480773463819,15319.500494110107,6459.242074010896,0.0003214087881667887,23022.16665309802,2347.6076594043857,19307.106811698162,1968.7769841585214,0.8386311810969393,0.8386311810969393,35581.680352450436,35405.22815468563,1.0062336127803848,0.8,4294.3318651562,4273.035954225843,1.0062336127803848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.597289582094,4632.441516551485,6.187278002531356,5.135076104104698,-3.642280413489622,8.77735651759432,2.906346360569154,3.5,0.8303846744483298,0.6,0.00025821241152534805,1.0004293493561973,0.0002581015957713701,198.12471579126654,0.0,2.2015522698592168e-05,62.3919913278102,0.07167538521650764,8.684288337925455e-05,0.0001713695281460935,0.0006748954600084071,0.09211029582857302,0.09211029582857302,0.09211029582857302,0.09232224288596044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.5898956194,595.7377132985655,0.0,0.09211029582857302,0.09211029877212015,0.09211029877212015,0.3703410601568762,0.3703410601568762,0.5,10.059395560745097,1.2767390125197267,1.2767390125197267,7.389644451905042e-12,0.003133349009885933,1.1467463920986916,7.389644451905042e-12,27329.794401786232,20746.191268874118,0.7591052813598254,1.0174354143221644,0.631515893920716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456870426488402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.366298417495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20508915391525,261.20508915391525,-11.944910846084724,245.84475732840852,276.56542097942514,121490.029015416,121830.92865391225,-340.8996384962122,0.0,nan,276.56542097942514,3.415420979425164,270.4212882492191,-2.7287117507808603,264.27715551899,-8.872844481009963,258.13302278882554,-15.016977211174435,251.98889005862281,-21.161109941377163,245.84475732840852,-27.305242671591458,1.0,1.0,26022.012520719443,26022.012520719443,275.7299911006186,2.5799911006185994,275.7299911006186,275.7299911006186,77133.83219170851,77130.82224737019,3.0099443383223843,0.0,8546.071908451686,8546.071908451686,0.884585281036825,3957.9378238715826,275.7299911006186,2.5799911006185994,1.0,0.002,0.12737315625858475,0.004930606783039651,0.00019677287776267023,0.0018032271212931647,0.09838643888133511,0.09838643888133511,0.0,-9.441653188446697e-13,1.0,1.0023175824948987,1.146746392091302,0.09211029877212015,0.0,0.00021288829553475322,273.3898039460804,0.0,1600209.836646718,266.70782919426193,0.0031333490024962884,1.0,1284193.681288836,2588.253083807343,,,,,,,,,,,,,,,,,,,3.0,15319.500494110107,1542.2466927900894,0.3703410601568762,6.173730061729009,2.906346360569154
