time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1513.0,-29.035091384220216,5.135969476514428,35.03349220065384,24.610876792017393,5.122852025243044,-25.61929704332572,-39.147915586922295,1.7070576833119628,-6.442133043688216,-6.445111353975435,40.07817500595771,41950.115308233864,25642.7953090591,25642.7953090591,67592.91061729296,77145.50384902352,77130.06620234183,25642.7953090591,102772.86151140093,102772.86151140093,102772.86151140093,130103.56647091503,125583.58321548211,4519.983255432918,0.0,90667.30396708185,55473.1511310726,39104.614262232506,27330.7049595141,66435.31922174661,20746.889514656632,1542.279942657972,0.0,0.8790588761877502,2.734303821071403,0.001494314320929203,1.0,1.0,-5.327473488170597,335116.4516309762,1557906.6708739724,4.6488516552732815,1557906.6708739724,4.6488516552732815,0.7591055388212526,0.0921182401953437,3.9382399079594417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382399079594417,1.2837025752677014,1.2840339182000289,3.067875677618055,6500.460425882555,15319.449652961404,6459.231986810397,0.00032141249648638806,23022.29068976658,2347.6203076245797,19307.076660380833,1968.773909579809,0.8386253531653494,0.8386253531653494,35581.632048537635,35405.22815468563,1.00623190526503,0.8,4294.3260353856585,4273.035954225843,1.00623190526503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.030252435852,4632.441516551485,6.187888057522341,5.135969476514428,-3.641641037963872,8.777610514478301,2.9068525165143573,3.5,0.8305292904326735,0.6,0.0002581015957713701,1.0004279920915207,0.00025799117758768046,198.12811413113255,0.0,2.195533976207191e-05,62.22143288571179,0.07169734055626971,8.680770173729799e-05,0.00017129389403407213,0.0006745964494747586,0.09211823764384847,0.09211823764384847,0.09211823764384847,0.09232485871422352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.3402941887,595.7465983427253,0.0,0.09211823764384847,0.0921182401953437,0.0921182401953437,0.37036705963129185,0.37036705963129185,0.5,10.065594235429273,1.2448383435589676,1.2448383435589676,-1.574562702444382e-11,0.0029783102872329437,1.117637865804852,-1.574562702444382e-11,27330.7049595141,20746.889514656632,0.7591055388212526,1.0174243370711076,0.6314429703906972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44571175880943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41122.1957399754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20305118423386,261.20305118423386,-11.94694881576612,245.84076613893285,276.5653362295222,121504.94366081351,121845.67255851034,-340.7288976968123,0.0,nan,276.5653362295222,3.415336229522211,270.42042221143873,-2.729577788561244,264.2755081932452,-8.874491806754804,258.13059417519537,-15.019405824804608,251.98568015706897,-21.164319842931008,245.84076613893285,-27.309233861067128,1.0,1.0,26022.012520719443,26022.012520719443,275.73009543442794,2.5800954344279603,275.73009543442794,275.73009543442794,77132.61355799249,77130.06620234183,2.5473556506622117,0.0,8546.071908451686,8546.071908451686,0.8845857039239977,3957.931107499239,275.73009543442794,2.5800954344279603,1.0,0.002,0.12716562449729832,0.004931518631358842,0.00019645234945325443,0.0018035476504742463,0.09822617472662722,0.09822617472662722,0.0,-7.24992982314987e-14,1.0,1.0022589145744139,1.1176378658205977,0.0921182401953437,0.0,0.00020753120707370384,266.510128160406,0.0,1600209.6590074862,266.70786695631176,0.0029783103029785707,1.0,1284193.0229112774,2588.612107111933,,,,,,,,,,,,,,,,,,,3.0,15319.449652961404,1542.279942657972,0.37036705963129185,6.173730061729009,2.9068525165143573
1514.0,-29.03922172654132,5.136820835191237,35.03389795307306,24.610637209285073,5.122902133237603,-25.623009340641197,-39.151513239461906,1.7066897460259347,-6.442095619657948,-6.444923397072892,40.07869498614132,41947.090761576925,25647.8369525768,25647.8369525768,67594.92771415372,77144.2143817817,77129.22440828723,25647.8369525768,102777.06136086403,102777.06136086403,102777.06136086403,130108.61143013606,125585.56133020793,4523.050099928132,0.0,90667.64435516736,55471.75191980704,39106.54715040036,27331.550069272038,66438.0972196724,20747.539418353284,1542.3103278103888,0.0,0.879057919053091,2.7343249653698654,0.001494314320929203,1.0,1.0,-5.356262705846234,335118.93676817487,1557929.1277981775,4.648884192646821,1557929.1277981775,4.648884192646821,0.7591058452875331,0.09212598454716174,3.9382334254777227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382334254777227,1.2837045215082956,1.2840357231912762,3.0678659765492404,6500.439870481833,15319.398939265953,6459.222107518726,0.00032141626228808127,23022.415016999414,2347.632985474083,19307.04713051691,1968.770898371708,0.8386195417058058,0.8386195417058058,35581.585193633386,35405.22815468563,1.0062302489718422,0.8,4294.320380495097,4273.035954225843,1.0062302489718422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.453324806747,4632.441516551485,6.188472867835407,5.136820835191237,-3.641021819786893,8.77784265497813,2.9073471440314673,3.5,0.8306706125804192,0.6,0.00025799117758768046,1.0004266094441354,0.00025788116304805954,198.1315014815773,0.0,2.1876946500217224e-05,61.99926638161561,0.07171921750276992,8.677262247188089e-05,0.00017121855511579957,0.0006742986368190417,0.09212598276192156,0.09212598276192156,0.09212598276192156,0.09232729107994261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.7448681286,595.7552693864823,0.0,0.09212598276192156,0.09212598454716174,0.09212598454716174,0.37039247903703265,0.37039247903703265,0.5,10.0716335173321,1.2135245292956824,1.2135245292956824,-6.139089236967266e-12,0.0028277774149501056,1.0886606912266643,-6.139089236967266e-12,27331.550069272038,20747.539418353284,0.7591058452875331,1.0174121557192757,0.6313710433771474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457363968190884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.9735734713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20101282405284,261.20101282405284,-11.948987175947138,245.8367876530185,276.56523799506783,121519.60205642387,121860.39623200973,-340.794175585869,0.0,nan,276.56523799506783,3.415237995067855,270.41954792671834,-2.73045207328164,264.2738578582228,-8.876142141777166,258.12816778985103,-15.021832210148943,251.98247772143873,-21.16752227856125,245.8367876530185,-27.313212346981487,1.0,1.0,26022.012520719443,26022.012520719443,275.73018489063173,2.580184890631756,275.73018489063173,275.73018489063173,77131.37035648155,77129.22440828723,2.1459481943165883,0.0,8546.071908451686,8546.071908451686,0.8845861141252618,3957.9245926051112,275.73018489063173,2.580184890631756,1.0,0.002,0.1269634284603201,0.004932407060412499,0.00019614006185571025,0.001803859935660646,0.09807003092785513,0.09807003092785513,0.0,-2.483643499195942e-12,1.0,1.0022005031166934,1.0886606912328034,0.09212598454716174,0.0,0.00020219554508164877,259.6579784809184,0.0,1600209.4874189368,266.70790438034203,0.002827777421089195,1.0,1284192.381073805,2588.969818248756,,,,,,,,,,,,,,,,,,,3.0,15319.398939265953,1542.3103278103888,0.37039247903703265,6.173730061729009,2.9073471440314673
1515.0,-29.043338467049328,5.13763139161515,35.0342930092414,24.610388720780634,5.122936049556981,-25.626711015308327,-39.1550979000516,1.7063085968833132,-6.442063787720258,-6.4447469692833765,40.07919776513965,41944.060871546055,25652.733222949246,25652.733222949246,67596.7940944953,77142.93425841165,77128.36100665106,25652.733222949246,102781.0942296003,102781.0942296003,102781.0942296003,130113.45817775541,125587.41969323908,4526.038484516329,0.0,90667.97887996807,55470.33214188715,39108.49637564547,27332.3639481551,66440.86032380056,20748.165313336725,1542.3396437153351,0.0,0.8790569649226047,2.734344856615756,0.001494314320929203,1.0,1.0,-5.384636978962305,335121.2694817035,1557950.8420699043,4.648916627940153,1557950.8420699043,4.648916627940153,0.7591061407162771,0.09213354635447633,3.9382259485441335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382259485441335,1.283706528626896,1.2840375895939873,3.0678553553487165,6500.417365432432,15319.34835836198,6459.213669373135,0.0003214205365303965,23022.543669310242,2347.646104358802,19307.021908335057,1968.7683264249317,0.8386137598718907,0.8386137598718907,35581.53115088451,35405.22815468563,1.0062283385932704,0.8,4294.31385810784,4273.035954225843,1.0062283385932704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4144.866802270152,4632.441516551485,6.189036812690625,5.13763139161515,-3.640427345458748,8.778058737073898,2.907830586359829,3.5,0.8308087389599511,0.6,0.00025788116304805954,1.0004252185650604,0.0002577715537978402,198.13487777737296,0.0,2.179734591989638e-05,61.77367833698634,0.07174101484868982,8.673768291653061e-05,0.00017114348013152895,0.0006740016943781347,0.09213354453939422,0.09213354453939422,0.09213354453939422,0.09232961746368376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.82360285526,595.7637202631887,0.0,0.09213354453939422,0.09213354635447633,0.09213354635447633,0.3704173183886185,0.3704173183886185,0.5,10.077515739898551,1.1827679220399432,1.1827679220399432,-4.945377440890297e-11,0.002683181563099879,1.0601099903210525,-4.945377440890297e-11,27332.3639481551,20748.165313336725,0.7591061407162771,1.017397935021631,0.631299183471301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457609552171733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.74798542667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1989739089865,261.1989739089865,-11.951026091013489,245.8328217631379,276.5651260548257,121534.1097952924,121874.9967439912,-340.8869486988211,0.0,nan,276.5651260548257,3.4151260548257483,270.41866519652206,-2.731334803477921,264.27220433814034,-8.877795661859636,258.12574347981376,-15.024256520186213,251.97928262147903,-21.170717378520948,245.8328217631379,-27.317178236862077,1.0,1.0,26022.012520719443,26022.012520719443,275.7302602893584,2.5802602893584208,275.7302602893584,275.7302602893584,77130.13120482664,77128.36100665106,1.7701981755817542,0.0,8546.071908451686,8546.071908451686,0.8845865872537452,3957.917078286854,275.7302602893584,2.5802602893584208,1.0,0.002,0.12676649207970933,0.004933271193156095,0.0001958358947830426,0.0018041641057467603,0.0979179473915213,0.0979179473915213,0.0,5.298027641598146e-13,1.0,1.0021429431730131,1.0601099903705062,0.09213354635447633,0.0,0.0001969359376617216,252.90351205717602,0.0,1600209.3177747417,266.7079362122797,0.0026831816125536534,1.0,1284191.7786056416,2589.3224991609923,,,,,,,,,,,,,,,,,,,3.0,15319.34835836198,1542.3396437153351,0.3704173183886185,6.173730061729009,2.907830586359829
1516.0,-29.047441619376947,5.138402293113624,35.03467757961801,24.610121233295672,5.122956575874852,-25.630401799947137,-39.15867704255504,1.7059167549902698,-6.442038693422035,-6.444583445780998,40.079685225650394,41941.090962197224,25657.491812434357,25657.491812434357,67598.58277463158,77141.67652228178,77127.49283448739,25657.491812434357,102784.98464692174,102784.98464692174,102784.98464692174,130118.13962936177,125589.1897957344,4528.949833627362,0.0,90668.33293110193,55468.96948988537,39110.40382357396,27333.154982440028,66443.55880601399,20748.773202586817,1542.3683194902342,0.0,0.8790559992397255,2.7343633516850847,0.001494314320929203,1.0,1.0,-5.412518118111734,335123.43158875615,1557971.8949769489,4.64894945599865,1557971.8949769489,4.64894945599865,0.7591064118253712,0.09214093032206741,3.9382207463708894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382207463708894,1.2837085848552203,1.2840395056389409,3.0678463888399183,6500.398366476241,15319.297912269585,6459.202818657223,0.00032142390731025496,23022.663982117745,2347.658372850846,19306.989474819064,1968.7650191267217,0.8386079686440833,0.8386079686440833,35581.49354993094,35405.22815468563,1.006227009422672,0.8,4294.309320071089,4273.035954225843,1.006227009422672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.2709393998475,4632.441516551485,6.189581377797477,5.138402293113624,-3.639858218183973,8.778260511297598,2.9083031389396945,3.5,0.8309437539827699,0.6,0.0002577715537978402,1.0004238289555645,0.00025766234903356103,198.13824302871737,0.0,2.171741539547458e-05,61.54715523077496,0.07176273226408529,8.670281011853413e-05,0.0001710687436793061,0.0006737064754134473,0.09214092876771417,0.09214092876771417,0.09214092876771417,0.09233185718870987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487362.57249641727,595.7719523791118,0.0,0.09214092876771417,0.09214093032206741,0.09214093032206741,0.37044158552402623,0.37044158552402623,0.5,10.083243617116674,1.1525587772137555,1.1525587772137555,2.6716406864579767e-11,0.0025447523589718912,1.0320653276692724,2.6716406864579767e-11,27333.154982440028,20748.773202586817,0.7591064118253712,1.0173835355807739,0.6312288461948101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457854335301539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.52146232046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1969345579223,261.1969345579223,-11.953065442077673,245.82886840446133,276.5650007113711,121548.60162499723,121889.56146649263,-340.9598414954194,0.0,nan,276.5650007113711,3.4150007113711354,270.41777424999043,-2.7322257500095475,264.27054778860594,-8.879452211394039,258.1233213272566,-15.026678672743401,251.97609486584847,-21.17390513415151,245.82886840446133,-27.321131595538645,1.0,1.0,26022.012520719443,26022.012520719443,275.730322225585,2.5803222255850073,275.730322225585,275.730322225585,77128.90467206972,77127.49283448739,1.411837582330918,0.0,8546.071908451686,8546.071908451686,0.8845869164389221,3957.9118501027438,275.730322225585,2.5803222255850073,1.0,0.002,0.12657472445353538,0.00493411112797465,0.0001955397072825091,0.001804460289700357,0.09776985364125454,0.09776985364125454,0.0,-3.0171338517848145e-12,1.0,1.0020863955287236,1.032065327642556,0.09214093032206741,0.0,0.00019176721706598297,246.26577647876329,0.0,1600209.1490615916,266.70796130657794,0.0025447523322554844,1.0,1284191.2202022963,2589.6691379741005,,,,,,,,,,,,,,,,,,,3.0,15319.297912269585,1542.3683194902342,0.37044158552402623,6.173730061729009,2.9083031389396945
1517.0,-29.051531270830015,5.139134647917598,35.03505188603315,24.609844490792625,5.122964142746516,-25.63408172953211,-39.16224312325937,1.705514600013704,-6.442020581600445,-6.444432942678309,40.08015811986093,41938.12360041635,25662.11741612673,25662.11741612673,67600.24101654308,77140.42974838873,77126.62413500868,25662.11741612673,102788.7415511354,102788.7415511354,102788.7415511354,130122.66704437326,125590.88145357821,4531.7855907950425,0.0,90668.686789482,55467.5982634496,39112.32058448044,27333.925493237846,66446.24607771829,20749.36478031937,1542.3964642264768,0.0,0.8790550185245554,2.7343804404106673,0.001494314320929203,1.0,1.0,-5.4398940511509295,335125.42154840665,1557992.3189866103,4.64898279512218,1557992.3189866103,4.64898279512218,0.7591066561388179,0.0921481409721085,3.938215344990277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938215344990277,1.2837106884221432,1.2840414695535103,3.067837154048226,6500.37879906079,15319.247601169052,6459.192434289751,0.0003214274291415518,23022.785410863777,2347.670755136951,19306.958435249766,1968.761853971516,0.8386021973752741,0.8386021973752741,35581.454509109586,35405.22815468563,1.0062256293540037,0.8,4294.304608257551,4273.035954225843,1.0062256293540037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4145.665975837842,4632.441516551485,6.190107347213471,5.139134647917598,-3.6393141057538188,8.778448753671416,2.9087650798777593,3.5,0.8310757371079313,0.6,0.00025766234903356103,1.0004224482282464,0.00025755354599437714,198.1415973062392,0.0,2.163764012464398e-05,61.32107211324104,0.07178436990420993,8.66680774735958e-05,0.00017099427155996524,0.0006734122641628896,0.09214813930170439,0.09214813930170439,0.09214813930170439,0.0923340160736054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487337.9816742594,595.7799689935791,0.0,0.09214813930170439,0.0921481409721085,0.0921481409721085,0.3704652898292522,0.3704652898292522,0.5,10.088819947613747,1.122891276781047,1.122891276781047,-1.057287590811029e-11,0.0024123610778588045,1.0045388915273747,-1.057287590811029e-11,27333.925493237846,20749.36478031937,0.7591066561388179,1.01736734589152,0.6311586594578087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458098318313377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.29537920293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1948948993833,261.1948948993833,-11.955105100616663,245.8249275126944,276.56486228607685,121563.00374434631,121904.01499694373,-341.0112525974513,0.0,nan,276.56486228607685,3.4148622860768683,270.4168753313683,-2.7331246686316604,264.26888837673323,-8.881111623266747,258.1209014220592,-15.029098577940772,251.97291446736824,-21.177085532631736,245.8249275126944,-27.32507248730559,1.0,1.0,26022.012520719443,26022.012520719443,275.7303710797093,2.580371079709323,275.7303710797093,275.7303710797093,77127.68873819722,77126.62413500868,1.0646031885407865,0.0,8546.071908451686,8546.071908451686,0.8845872582295484,3957.906421715228,275.7303710797093,2.580371079709323,1.0,0.002,0.12638803231049558,0.004934927271029525,0.00019525135524825311,0.0018047486444655828,0.09762567762412655,0.09762567762412655,0.0,-2.8616432140582404e-13,1.0,1.0020308851851745,1.0045388915379476,0.0921481409721085,0.0,0.00018669177243244933,239.7478390931793,0.0,1600208.9808090315,266.70797941839953,0.0024123610884316804,1.0,1284190.7062611836,2590.009564968544,,,,,,,,,,,,,,,,,,,3.0,15319.247601169052,1542.3964642264768,0.3704652898292522,6.173730061729009,2.9087650798777593
1518.0,-29.05560750982977,5.139829536403322,35.035416146732146,24.60955356890338,5.122959402673449,-25.63775081865033,-39.1657960723154,1.70510270999342,-6.442009206737168,-6.444295022854336,40.08061678398456,41935.17382738275,25666.613372544838,25666.613372544838,67601.78719992758,77139.20003411578,77125.75497960632,25666.613372544838,102792.36835215116,102792.36835215116,102792.36835215116,130127.04439855838,125592.49733242027,4534.547066138115,0.0,90669.05181811326,55466.23876761478,39114.2367227761,27334.67604640722,66448.91276918331,20749.940493020946,1542.424092266398,0.0,0.8790540238615955,2.7343961698599175,0.001494314320929203,1.0,1.0,-5.466765137128505,335127.24514021043,1558012.1285994446,4.649016608445559,1558012.1285994446,4.649016608445559,0.7591068742791356,0.09215518044083403,3.938211191374795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938211191374795,1.2837128366340658,1.2840434786398456,3.0678287845908785,6500.361065184978,15319.197423764297,6459.180818551758,0.0003214304803306825,23022.902381845473,2347.682682857599,19306.923715031582,1968.758313494576,0.8385964286699101,0.8385964286699101,35581.42448704468,35405.22815468563,1.0062245680930046,0.8,4294.300984912371,4273.035954225843,1.0062245680930046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.052142674587,4632.441516551485,6.190615189896647,5.139829536403322,-3.638794268780694,8.778623805184017,2.909216677398814,3.5,0.8312047649710897,0.6,0.00025755354599437714,1.0004210764999453,0.0002574451418951,198.14494068149355,0.0,2.1558407975669177e-05,61.09652820304645,0.0718059283121856,8.663348551596524e-05,0.0001709200604784119,0.0006731192950065385,0.09215517918029423,0.09215517918029423,0.09215517918029423,0.09233609667722341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487314.03939795477,595.7877739508027,0.0,0.09215517918029423,0.09215518044083403,0.09215518044083403,0.3704884410555035,0.3704884410555035,0.5,10.094247499693799,1.0937604051275684,1.0937604051275684,1.1368683772161603e-11,0.0022858161171939173,0.9775298857258576,1.1368683772161603e-11,27334.67604640722,20749.940493020946,0.7591068742791356,1.0173497862146954,0.6310889385511634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458341506321666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.07083529273,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19285508974764,261.19285508974764,-11.957144910252339,245.82099902597955,276.56471115351826,121577.36585760168,121918.40237082857,-341.0365132268532,0.0,nan,276.56471115351826,3.414711153518283,270.4159687279688,-2.7340312720311886,264.26722630246013,-8.882773697539847,258.1184838770504,-15.031516122949597,251.96974145150844,-21.180258548491537,245.82099902597955,-27.32900097402043,1.0,1.0,26022.012520719443,26022.012520719443,275.73040729720594,2.5804072972059657,275.73040729720594,275.73040729720594,77126.48495736816,77125.75497960632,0.729977761831833,0.0,8546.071908451686,8546.071908451686,0.8845875210635652,3957.902247331669,275.73040729720594,2.5804072972059657,1.0,0.002,0.12620632238684568,0.004935720073199981,0.00019497069480687296,0.0018050293060923991,0.09748534740343648,0.09748534740343648,0.0,8.992719763289969e-13,1.0,1.001976410966433,0.977529885714489,0.09215518044083403,0.0,0.00018170958630344796,233.34967638931653,0.0,1600208.8130304294,266.7079907932628,0.0022858161058252335,1.0,1284190.2352891366,2590.343777538916,,,,,,,,,,,,,,,,,,,3.0,15319.197423764297,1542.424092266398,0.3704884410555035,6.173730061729009,2.909216677398814
1519.0,-29.05967042920643,5.140488010709281,35.0357705778977,24.609253357071452,5.1229428531941785,-25.64140910097405,-39.16934357313437,1.7046815235643422,-6.442004422469893,-6.444169322050291,40.081061597971754,41932.25954314231,25670.983073295356,25670.983073295356,67603.24261643767,77137.98179717494,77124.88574288452,25670.983073295356,102795.86881617988,102795.86881617988,102795.86881617988,130131.27618487619,125594.04053373759,4537.235651138605,0.0,90669.41865154733,55464.905121162534,39116.12614487199,27335.407368696317,66451.53351356831,20750.50090119189,1542.4512269751806,0.0,0.8790530157746204,2.734410580000856,0.001494314320929203,1.0,1.0,-5.493138324916913,335128.90717720275,1558031.3402107283,4.64905087816523,1558031.3402107283,4.64905087816523,0.7591070665716413,0.09216205261088033,3.938207116168245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938207116168245,1.2837150274485076,1.2840455308513528,3.0678203744298025,6500.343245062849,15319.147378733975,6459.169327205946,0.0003214335576903596,23023.01935297042,2347.694610592855,19306.88936662995,1968.7548109323723,0.8385906761677192,0.8385906761677192,35581.395031708314,35405.22815468563,1.0062235268657185,0.8,4294.297429965322,4273.035954225843,1.0062235268657185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.429665299005,4632.441516551485,6.191105395596814,5.140488010709281,-3.638298033486585,8.778786044195865,2.9096581931718704,3.5,0.8313309123348201,0.6,0.0002574451418951,1.000419714227857,0.000257337133838672,198.14827322966346,0.0,2.1479723820895303e-05,60.87353730841729,0.0718274080360065,8.659895933448366e-05,0.00017084618256061636,0.0006728276519303985,0.09216205152026886,0.09216205152026886,0.09216205152026886,0.09233810180016146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487290.7342099094,595.7953710052578,0.0,0.09216205152026886,0.09216205261088033,0.09216205261088033,0.3705110488590589,0.3705110488590589,0.5,10.0995290274836,1.065160713948103,1.065160713948103,7.617018127348274e-12,0.002164899580407109,0.9510309971333868,7.617018127348274e-12,27335.407368696317,20750.50090119189,0.7591070665716413,1.0173315654579167,0.6310201936059223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445858390450805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.84784439811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19081529377536,261.19081529377536,-11.959184706224619,245.81708288216427,276.5645477054037,121591.65462580558,121932.68885245513,-341.0342266495626,0.0,nan,276.5645477054037,3.41454770540372,270.4150547406847,-2.734945259315282,264.2655617760984,-8.884438223901554,258.11606881148305,-15.03393118851693,251.96657584681822,-21.18342415318176,245.81708288216427,-27.332917117835706,1.0,1.0,26022.012520719443,26022.012520719443,275.7304312861673,2.580431286167311,275.7304312861673,275.7304312861673,77125.29256951278,77124.88574288452,0.40682662825565785,0.0,8546.071908451686,8546.071908451686,0.8845877789359498,3957.898151749086,275.7304312861673,2.580431286167311,1.0,0.002,0.12602950264077173,0.0049364899820604075,0.00019469758394101717,0.0018053024142948768,0.09734879197050858,0.09734879197050858,0.0,-1.7641062222129023e-12,1.0,1.0019229585397826,0.9510309971257698,0.09216205261088033,0.0,0.0001768194353380832,227.06971637138668,0.0,1600208.64558572,266.7079955775301,0.002164899572790091,1.0,1284189.8060426654,2590.671852752395,,,,,,,,,,,,,,,,,,,3.0,15319.147378733975,1542.4512269751806,0.3705110488590589,6.173730061729009,2.9096581931718704
1520.0,-29.06372005196119,5.141111095157734,35.03611539411991,24.608948674891167,5.122915099685188,-25.645056536806926,-39.17287801215423,1.7042515830445975,-6.442006081612135,-6.444055500903593,40.08149294880323,41929.337750654464,25675.22985652859,25675.22985652859,67604.56760718305,77136.7695518821,77124.01716476632,25675.22985652859,102799.24702129491,102799.24702129491,102799.24702129491,130135.36708429159,125595.51438130332,4539.852702988273,0.0,90669.77813296889,55463.55063331994,39118.0305551655,27336.120062996684,66454.15061816218,20751.04647817319,1542.477885630053,0.0,0.8790519946269804,2.734423707931548,0.001494314320929203,1.0,1.0,-5.519016198018278,335130.4121441076,1558049.9705171213,4.649085591931157,1558049.9705171213,4.649085591931157,0.7591072335924759,0.09216876071621452,3.9382019783853104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382019783853104,1.2837172583389456,1.284047623657128,3.0678110407903305,6500.323468200814,15319.097464665467,6459.159281145738,0.00032143714528727195,23023.140669424,2347.706981428317,19306.859338283703,1968.7517488932208,0.8385849530913164,0.8385849530913163,35581.35789612806,35405.22815468563,1.006222214147034,0.8,4294.292948094202,4273.035954225843,1.006222214147034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4146.798763264942,4632.441516551485,6.191578449375598,5.141111095157734,-3.6378247553381065,8.77893585049584,2.9100898821481733,3.5,0.8314542520423353,0.6,0.000257337133838672,1.0004183541982017,0.0002572295207887486,198.1515949686653,0.0,2.1401609876109965e-05,60.65216238889564,0.07184880964588261,8.65645729246672e-05,0.00017077256091400478,0.0006725368372454595,0.09216875945322435,0.09216875945322435,0.09216875945322435,0.09234003376500628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487268.05472872994,595.8027638864155,0.0,0.09216875945322435,0.09216876071621452,0.09216876071621452,0.37053312286571793,0.37053312286571793,0.5,10.104667276560072,1.0370872698676408,1.0370872698676408,-6.0992988437647e-11,0.0020494192914384257,0.9250393028852955,-6.0992988437647e-11,27336.120062996684,20751.04647817319,0.7591072335924759,1.017311439215152,0.6309513756571138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445882551831729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.626469478586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18877569926195,261.18877569926195,-11.961224300738024,245.81317903189787,276.5643723666216,121605.83892780398,121946.83947928401,-341.00055148000433,0.0,nan,276.5643723666216,3.414372366621649,270.41413369965096,-2.7358663003490165,264.2638950327218,-8.886104967278186,258.1136563658334,-15.036343634166599,251.96341769884626,-21.18658230115372,245.81317903189787,-27.336820968102103,1.0,1.0,26022.012520719443,26022.012520719443,275.73044347253636,2.5804434725363876,275.73044347253636,275.73044347253636,77124.1109074527,77124.01716476632,0.0937426863820292,0.0,8546.071908451686,8546.071908451686,0.884588104046364,3957.892988277237,275.73044347253636,2.5804434725363876,1.0,0.002,0.1258574814559567,0.0049372374664634795,0.00019443188127861048,0.0018055681182003395,0.09721594063930523,0.09721594063930523,0.0,-5.210502168617737e-13,1.0,1.0018705224143665,0.9250393029462884,0.09216876071621452,0.0,0.00017202090289863517,220.90742306767729,0.0,1600208.4783725236,266.70799391838784,0.002049419352431414,1.0,1284189.4173631268,2590.993813851391,,,,,,,,,,,,,,,,,,,3.0,15319.097464665467,1542.477885630053,0.37053312286571793,6.173730061729009,2.9100898821481733
1521.0,-29.06775658367884,5.141699790017153,35.03645080931885,24.608634423371427,5.122878957548755,-25.648693029628397,-39.176399319525785,1.7038154018354146,-6.442013840810716,-6.443953059777376,40.08191124210222,41926.42857410294,25679.35660535995,25679.35660535995,67605.7851794629,77135.57045048503,77123.15090277283,25679.35660535995,102802.50750813278,102802.50750813278,102802.50750813278,130139.32239465663,125596.92287300178,4542.399521654848,0.0,90670.14540611811,55462.20347502012,39119.93547899777,27336.81488652385,66456.75036552163,20751.57781383469,1542.50408995629,0.0,0.8790509615775055,2.734435606627587,0.001494314320929203,1.0,1.0,-5.544393821650999,335131.7666481868,1558068.0370205988,4.649120710350985,1558068.0370205988,4.649120710350985,0.759107375894934,0.09217530682481026,3.9381977558485293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381977558485293,1.2837195175689429,1.2840497453163748,3.0678023524223828,6500.305058591708,15319.047681541973,6459.1483318449955,0.0003214403828358007,23023.25861403631,2347.719008431657,19306.82661009106,1968.7484115463546,0.8385792356222113,0.8385792356222113,35581.327375883666,35405.22815468563,1.0062211352764396,0.8,4294.289264624035,4273.035954225843,1.0062211352764396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.159650364446,4632.441516551485,6.192034734689629,5.141699790017153,-3.637373677778539,8.779073467795692,2.9105119926413057,3.5,0.8315748550403731,0.6,0.0002572295207887486,1.0004170152787288,0.0002571222968624551,198.15490606619278,0.0,2.132369748176121e-05,60.431358663311265,0.07187013334336437,8.65303268215291e-05,0.0001706991939672195,0.0006722471826068567,0.09217530605709803,0.09217530605709803,0.09217530605709803,0.09234189578056147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487245.9896774436,595.8099562901607,0.0,0.09217530605709803,0.09217530682481026,0.09217530682481026,0.37055467269322917,0.37055467269322917,0.5,10.109664989735691,1.009536955998385,1.009536955998385,5.684341886080801e-13,0.0019392189666405102,0.8995592381263577,5.684341886080801e-13,27336.81488652385,20751.57781383469,0.759107375894934,1.0172899638881139,0.6308829177397569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44590663490423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.405665753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1867366969976,261.1867366969976,-11.96326330300235,245.80928742488805,276.56418596911226,121620.00765971553,121960.90918481538,-340.9015250998569,0.0,nan,276.56418596911226,3.414185969112282,270.4132062601916,-2.736793739808377,264.262226551427,-8.887773448573,258.1112468426364,-15.038753157363601,251.96026713373064,-21.18973286626934,245.80928742488805,-27.340712575111922,1.0,1.0,26022.012520719443,26022.012520719443,275.7304445499012,2.5804445499012445,275.7304445499012,275.7304445499012,77122.94751211719,77123.15090277283,-0.20339065564621706,0.0,8546.071908451686,8546.071908451686,0.8845883712414635,3957.8887446277718,275.7304445499012,2.5804445499012445,1.0,0.002,0.12569016627124016,0.004937962998484055,0.0001941734440500353,0.0018058265572803319,0.09708672202501765,0.09708672202501765,0.0,1.3303672399822553e-12,1.0,1.0018191119377906,0.8995592381257893,0.09217530682481026,0.0,0.0001673149295002602,214.86400330108825,0.0,1600208.311569263,266.70798615918926,0.001939218966072076,1.0,1284189.0675437548,2591.309595892055,,,,,,,,,,,,,,,,,,,3.0,15319.047681541973,1542.50408995629,0.37055467269322917,6.173730061729009,2.9105119926413057
1522.0,-29.07177995533667,5.142255058866256,35.03677704382049,24.608305957540892,5.122830657919453,-25.652318894050858,-39.17991517866028,1.7033695946825467,-6.442028119633278,-6.443862240616832,40.082317095835464,41923.567057198496,25683.36772660028,25683.36772660028,67606.93478379877,77134.38837908792,77122.28909094815,25683.36772660028,102805.65681754843,102805.65681754843,102805.65681754843,130143.1509127202,125598.27333259278,4544.877580127418,0.0,90670.52407687725,55460.898328065305,39121.806387568824,27337.494095171776,66459.3004827406,20752.09653874631,1542.5299507058435,0.0,0.8790499129762497,2.7344462537684335,0.001494314320929203,1.0,1.0,-5.569272244637602,335132.9674863136,1558085.566398983,4.649156357506407,1558085.566398983,4.649156357506407,0.7591074904854375,0.09218169606212066,3.9381948085472502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381948085472502,1.2837218209619905,1.284051911649094,3.067794551934983,6500.288530294942,15318.998025688164,6459.136114335809,0.00032144313717065405,23023.371997771854,2347.7305703549996,19306.790091138504,1968.7446876495546,0.8385735196828236,0.8385735196828236,35581.306072961655,35405.22815468563,1.006220382232275,0.8,4294.286693587033,4273.035954225843,1.006220382232275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.512535563003,4632.441516551485,6.192475009147596,5.142255058866256,-3.6369446180799456,8.779199676946202,2.9109247674158265,3.5,0.8316927906902362,0.6,0.0002571222968624551,1.0004156690955066,0.00025701546347722034,198.1582064646966,0.0,2.1246947042731596e-05,60.21384791910134,0.0718913802904071,8.649614619747193e-05,0.0001706261506649832,0.0006719590207512378,0.09218169510980793,0.09218169510980793,0.09218169510980793,0.09234369333749287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487224.52859992813,595.8169516554501,0.0,0.09218169510980793,0.09218169606212066,0.09218169606212066,0.3705757079744053,0.3705757079744053,0.5,10.114524952694579,0.9825073894010643,0.9825073894010643,-5.343281372915953e-12,0.0018341209835739392,0.8745899959792496,-5.343281372915953e-12,27337.494095171776,20752.09653874631,0.7591074904854375,1.0172682272115732,0.6308156533800111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445930640883514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41120.188155008786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1846982704913,261.1846982704913,-11.965301729508667,245.80540799767476,276.56398854331053,121634.12423581573,121974.92950151686,-340.8052657011009,0.0,nan,276.56398854331053,3.413988543310552,270.4122724341226,-2.7377275658773783,264.26055632509417,-8.889443674905806,258.1088402159669,-15.041159784033084,251.95712410677876,-21.192875893221213,245.80540799767476,-27.344592002325214,1.0,1.0,26022.012520719443,26022.012520719443,275.7304345260272,2.5804345260272044,275.7304345260272,275.7304345260272,77121.79115695614,77122.28909094815,-0.4979339920100756,0.0,8546.071908451686,8546.071908451686,0.8845885577417559,3957.8857825899863,275.7304345260272,2.5804345260272044,1.0,0.002,0.12552746454901548,0.004938666912062566,0.00019392212922399226,0.0018060778703667024,0.09696106461199612,0.09696106461199612,0.0,-4.0930540207151367e-13,1.0,1.0017687258652652,0.8745899959845929,0.09218169606212066,0.0,0.00016270148738820758,208.93942091806483,0.0,1600208.1444306793,266.7079718803667,0.0018341209889172205,1.0,1284188.757411498,2591.619188706177,,,,,,,,,,,,,,,,,,,3.0,15318.998025688164,1542.5299507058435,0.3705757079744053,6.173730061729009,2.9109247674158265
1523.0,-29.07579019780216,5.142777851565709,35.037094293051815,24.607968201767676,5.122770450404276,-25.65593413291954,-39.18341804584486,1.7029143840035887,-6.442048247171442,-6.443782082547424,40.08271022806516,41920.70926891031,25687.264863981138,25687.264863981138,67607.97413289145,77133.21765528726,77121.42540891226,25687.264863981138,102808.6902728934,102808.6902728934,102808.6902728934,130146.84528557622,125599.55724130345,4547.288044272758,0.0,90670.90435286939,55459.58718405207,39123.68574313035,27338.155012682826,66461.84075581317,20752.60078879646,1542.5553144224311,0.0,0.8790488550771294,2.734455751084413,0.001494314320929203,1.0,1.0,-5.5936800480761235,335134.02736408164,1558102.546459105,4.649192320797731,1558102.546459105,4.649192320797731,0.759107583491601,0.09218792925509593,3.938191909092208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938191909092208,1.2837241674767998,1.2840541216155377,3.067786685696545,6500.271862679613,15318.948498923164,6459.124057140152,0.00032144593131468223,23023.4855095647,2347.7421453365523,19306.75405137382,1968.7410126163186,0.8385678199485986,0.8385678199485986,35581.285115866354,35405.22815468563,1.006219641412965,0.8,4294.28416428765,4273.035954225843,1.006219641412965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4147.857619710895,4632.441516551485,6.192899375791866,5.142777851565709,-3.6365364905134845,8.779314342079193,2.9113284398353345,3.5,0.8318081256672384,0.6,0.00025701546347722034,1.0004143259707152,0.0002569090193983726,198.16149618856798,0.0,2.1169912008675926e-05,59.995530632587574,0.07191255020241578,8.6462104288994e-05,0.00017055335918822635,0.0006716718592235702,0.09218792845658706,0.09218792845658706,0.09218792845658706,0.09234542133938613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487203.65764045436,595.8237544815909,0.0,0.09218792845658706,0.09218792925509593,0.09218792925509593,0.37059623854007606,0.37059623854007606,0.5,10.119249754028923,0.9559903126569225,0.9559903126569225,6.30961949354969e-11,0.001733835376001025,0.8501020344713197,6.30961949354969e-11,27338.155012682826,20752.60078879646,0.759107583491601,1.0172449839493505,0.6307485437084235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459545693517475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.969837722274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1826604261189,261.1826604261189,-11.967339573881077,245.80154069530423,276.56378015694224,121648.15361608459,121988.86156280019,-340.7079467156177,0.0,nan,276.56378015694224,3.4137801569422663,270.41133226457214,-2.738667735427839,264.25888437233743,-8.891115627662543,258.10643647995937,-15.043563520040607,251.953988587598,-21.196011412401987,245.80154069530423,-27.34845930469575,1.0,1.0,26022.012520719443,26022.012520719443,275.73041362222335,2.580413622223375,275.73041362222335,275.73041362222335,77120.64104267412,77121.42540891226,-0.7843662381346803,0.0,8546.071908451686,8546.071908451686,0.8845887412143969,3957.882868637669,275.73041362222335,2.580413622223375,1.0,0.002,0.12536928912125278,0.004939349765187546,0.00019367780254291828,0.00180632219725831,0.09683890127145914,0.09683890127145914,0.0,-1.9877198845219546e-13,1.0,1.001719304962911,0.8501020344082235,0.09218792925509593,0.0,0.0001581752145715348,203.12678895712187,0.0,1600207.9773276164,266.70795175282854,0.00173383531290483,1.0,1284188.4836847032,2591.922954206226,,,,,,,,,,,,,,,,,,,3.0,15318.948498923164,1542.5553144224311,0.37059623854007606,6.173730061729009,2.9113284398353345
1524.0,-29.079787529340507,5.143269098436955,35.03740275121091,24.607625626400136,5.1227031736104855,-25.659538458972776,-39.18690778138114,1.7024541013837606,-6.442073779587815,-6.443711968684336,40.08309099590938,41917.85302112882,25691.05036291683,25691.05036291683,67608.90338404565,77132.05487822351,77120.56136853926,25691.05036291683,102811.6117314561,102811.6117314561,102811.6117314561,130150.40987937353,125600.77767312656,4549.6322062469735,0.0,90671.28448925048,55458.26956053911,39125.57214301263,27338.79814791744,66464.37029093006,20753.090979916575,1542.5801884441362,0.0,0.8790477898532123,2.7344641636769627,0.001494314320929203,1.0,1.0,-5.61762039411758,335134.95443448157,1558118.9926133244,4.649228533151813,1558118.9926133244,4.649228533151813,0.7591076559997741,0.09219400965769944,3.938188955354094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938188955354094,1.2837265368852595,1.284056354980801,3.06777872249134,6500.254989603343,15318.899101067262,6459.112206906724,0.00032144878238418413,23023.599303426,2347.753749081083,19306.718630233085,1968.7374006651696,0.8385621368662445,0.8385621368662445,35581.26376641295,35405.22815468563,1.0062188867241701,0.8,4294.2815876348,4273.035954225843,1.0062188867241701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.195101419314,4632.441516551485,6.193308109863631,5.143269098436955,-3.6361484761324934,8.779417574569448,2.911723240731113,3.5,0.8319209259231751,0.6,0.0002569090193983726,1.0004130052714744,0.00025680295842281375,198.1647754159386,0.0,2.1093117924881844e-05,59.77789619911515,0.07193364332034066,8.642820231106022e-05,0.0001704808170873124,0.0006713856709529951,0.09219400888951569,0.09219400888951569,0.09219400888951569,0.0923470826293557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487183.36604144593,595.8303682916953,0.0,0.09219400888951569,0.09219400965769944,0.09219400965769944,0.3706162734573566,0.3706162734573566,0.5,10.123841980703043,0.9299784908920969,0.9299784908920969,5.6274984672199935e-12,0.0016381890965249113,0.8260915745667603,5.6274984672199935e-12,27338.79814791744,20753.090979916575,0.7591076559997741,1.017220250310139,0.6306815642372687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445978420485181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.7522032888,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1806235890229,261.1806235890229,-11.969376410977077,245.7976854790389,276.5635616990272,121662.14567241367,122002.68520530673,-340.53953289308936,0.0,nan,276.5635616990272,3.413561699027241,270.4103864550124,-2.7396135449876056,264.25721121105977,-8.892788788940209,258.1040359669833,-15.045964033016674,251.95086072301598,-21.199139276984,245.7976854790389,-27.352314520961073,1.0,1.0,26022.012520719443,26022.012520719443,275.7303826322832,2.5803826322832037,275.7303826322832,275.7303826322832,77119.5086046779,77120.56136853926,-1.0527638613566523,0.0,8546.071908451686,8546.071908451686,0.8845889281219572,3957.8799001308644,275.7303826322832,2.5803826322832037,1.0,0.002,0.12521555340922688,0.004940012031091453,0.00019344033051971722,0.0018065596698751492,0.0967201652598586,0.0967201652598586,0.0,3.948664312192207e-13,1.0,1.0016708419608122,0.8260915745611328,0.09219400965769944,0.0,0.0001537355194259415,197.4253467716205,0.0,1600207.8105327245,266.70792622041216,0.0016381890908974128,1.0,1284188.2442575383,2592.2209323342922,,,,,,,,,,,,,,,,,,,3.0,15318.899101067262,1542.5801884441362,0.3706162734573566,6.173730061729009,2.911723240731113
1525.0,-29.083771969299264,5.143729688028637,35.03770263042147,24.60727369124072,5.122625133746081,-25.66313225899697,-39.19039206868035,1.7019854213466867,-6.442105424857459,-6.443652540270405,40.08346030394308,41915.03319873375,25694.729235802886,25694.729235802886,67609.76243453663,77130.90393815025,77119.70266190171,25694.729235802886,102814.4318977046,102814.4318977046,102814.4318977046,130153.85916324801,125601.94770585727,4551.911457390739,0.0,90671.66821180277,55456.980122371395,39127.4312104793,27339.427265543403,66466.8584760227,20753.569811563546,1542.6047647442979,0.0,0.8790467104154936,2.7344714271274793,0.001494314320929203,1.0,1.0,-5.641071078922323,335135.7402201626,1558134.943921191,4.649265228762521,1558134.943921191,4.649265228762521,0.7591077022202222,0.09219994125033011,3.938186323596716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938186323596716,1.283728944732447,1.284058627285986,3.0677709182739568,6500.238453403188,15318.849828185517,6459.100178561111,0.00032145154989235756,23023.712125685564,2347.7652537498093,19306.68267670311,1968.7337344254265,0.8385564661036703,0.8385564661036703,35581.24474421554,35405.22815468563,1.0062182143024025,0.8,4294.279291857095,4273.035954225843,1.0062182143024025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.525175542927,4632.441516551485,6.193702134744827,5.143729688028637,-3.635780721724322,8.779510409752959,2.9121093966232148,3.5,0.8320312561780614,0.6,0.00025680295842281375,1.0004116864436265,0.00025669727963267315,198.16804416177357,0.0,2.1017549402014113e-05,59.563735005308,0.07195466086974267,8.639436551880763e-05,0.00017040859290400612,0.0006711007899979173,0.0921999406748343,0.0921999406748343,0.0921999406748343,0.09234868579884407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487163.6450767979,595.8367959749736,0.0,0.0921999406748343,0.09219994125033011,0.09219994125033011,0.37063582181148835,0.37063582181148835,0.5,10.128304347466598,0.9044711688227949,0.9044711688227949,-5.059064278611913e-12,0.0015471154129613751,0.8025814613480975,-5.059064278611913e-12,27339.427265543403,20753.569811563546,0.7591077022202222,1.0171950951905788,0.6306155302022317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460021955747209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.538042094995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17858776961384,261.17858776961384,-11.971412230386136,245.7938422802946,276.5633332589435,121676.06427482284,122016.43366375043,-340.3693889276263,0.0,nan,276.5633332589435,3.41333325894351,270.4094350632078,-2.7405649367921683,264.25553686745957,-8.894463132540409,258.10163867175123,-15.048361328248745,251.94774047602624,-21.202259523973737,245.7938422802946,-27.35615771970538,1.0,1.0,26022.012520719443,26022.012520719443,275.73034158100927,2.580341581009293,275.73034158100927,275.73034158100927,77118.38315285191,77119.70266190171,-1.3195090498047648,0.0,8546.071908451686,8546.071908451686,0.8845890946551014,3957.8772552146997,275.73034158100927,2.580341581009293,1.0,0.002,0.1250661664908146,0.004940653972937469,0.00019320957245554663,0.0018067904279261211,0.09660478622777331,0.09660478622777331,0.0,3.816677876522512e-13,1.0,1.0016233833097097,0.8025814613531566,0.09219994125033011,0.0,0.0001493867430789501,191.8406689936116,0.0,1600207.6431210327,266.7078945751425,0.0015471154180204394,1.0,1284188.0413192008,2592.5128165493556,,,,,,,,,,,,,,,,,,,3.0,15318.849828185517,1542.6047647442979,0.37063582181148835,6.173730061729009,2.9121093966232148
