time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1526.0,-29.087736335410998,5.144160287254108,35.03799399065787,24.606754851434403,5.122373407153145,-25.666725361153294,-39.19387237457556,1.7013624329742207,-6.442155066064686,-6.443614437465379,40.083814187499456,41912.340826745974,25698.328100386007,25698.328100386007,67610.66892713198,77129.88677103381,77118.75655725456,25698.328100386007,102817.08465764056,102817.08465764056,102817.08465764056,130157.11857889326,125602.9922122862,4554.126366607058,0.0,90672.12776285209,55455.75807521781,39129.29965292698,27340.033921252703,66469.33357417968,20754.030549794057,1542.6288931794431,0.0,0.8790455743813592,2.734476474135749,0.001494314320929203,1.0,1.0,-5.664334679515889,335136.2440310691,1558150.2291245451,4.649303848437519,1558150.2291245451,4.649303848437519,0.7591077103112505,0.09220572625822962,3.93818914706002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93818914706002,1.283732072517843,1.2840616202043331,3.0677656431344493,6500.227276015571,15318.800680320699,6459.084423886834,0.0003214529340349343,23023.81230991448,2347.77546969806,19306.635584927393,1968.7289324007072,0.8385507719159784,0.8385507719159784,35581.26515205272,35405.22815468563,1.0062189357055993,0.8,4294.281754866842,4273.035954225843,1.0062189357055993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4148.848027422827,4632.441516551485,6.194087595044845,5.144160287254108,-3.635441009525935,8.779601296780044,2.912487122980767,3.5,0.8321391779945049,0.6,0.00025669727963267315,1.0004096252033443,0.0002565921730116267,198.17129653274404,0.0,2.0942159151546204e-05,59.35007903548194,0.07197560302889422,8.63605796136771e-05,0.00017033670001899605,0.0006708181433608285,0.09220572565447388,0.09220572565447388,0.09220572565447388,0.0923501813595367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487144.469950976,595.8430454043311,0.0,0.09220572565447388,0.09220572625822962,0.09220572625822962,0.3706548932247089,0.3706548932247089,0.5,10.13263801940888,0.879412980746622,0.879412980746622,-1.3073986337985843e-11,0.0014593714006991831,0.7792797579494959,-1.3073986337985843e-11,27340.033921252703,20754.030549794057,0.7591077103112505,1.0171708559659105,0.6305515426895603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460258947282918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.32438612517,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17653881802227,261.17653881802227,-11.973461181977711,245.79001080237003,276.56306683368354,121688.27860967086,122030.84357071726,-342.5649610464143,0.0,nan,276.56306683368354,3.4130668336835583,270.40845562741544,-2.741544372584542,264.2538444211382,-8.896155578861794,258.0992332148921,-15.050766785107896,251.9446220086344,-21.205377991365566,245.79001080237003,-27.359989197629943,1.0,1.0,26022.012520719443,26022.012520719443,275.73026897743864,2.5802689774386636,275.73026897743864,275.73026897743864,77116.8605502961,77118.75655725456,-1.896006958457292,0.0,8546.071908451686,8546.071908451686,0.8845889159911305,3957.8800927953203,275.73026897743864,2.5802689774386636,1.0,0.002,0.12492109152173222,0.004941273785569925,0.00019298546722681096,0.0018070145278016381,0.09649273361340548,0.09649273361340548,0.0,-4.971550948695835e-12,1.0,1.0015763397991708,0.7792797579625699,0.09220572625822962,0.0,0.00014507483153904945,186.30334488244864,0.0,1600207.459394086,266.7078449339353,0.0014593714137731695,1.0,1284187.911204307,2592.8020650000294,,,,,,,,,,,,,,,,,,,3.0,15318.800680320699,1542.6288931794431,0.3706548932247089,6.173730061729009,2.912487122980767
1527.0,-29.091694032261792,5.144562561347073,35.038276358354935,24.606495920475595,5.122392763358161,-25.670285352698325,-39.19732110863549,1.7009840825557345,-6.442168452229964,-6.443541469513181,40.08413736324974,41909.46791442068,25701.727100272936,25701.727100272936,67611.19501469361,77128.67611429385,77117.6735530209,25701.727100272936,102819.40065329384,102819.40065329384,102819.40065329384,130159.90914765061,125603.63583262662,4556.273315023991,0.0,90672.4722967722,55454.43792599444,39131.149300864185,27340.508494356774,66471.65779522096,20754.39717684658,1542.6460182062042,0.0,0.8790447428901739,2.7344850540440073,0.001494314320929203,1.0,1.0,-5.687876208032208,335137.2088452638,1558164.1880705298,4.649332115163464,1558164.1880705298,4.649332115163464,0.7591079434799246,0.09221131376679137,3.938184344494231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938184344494231,1.283734056516544,1.2840634697763744,3.0677571608411074,6500.209303053826,15318.751801787284,6459.073599983976,0.00032145608510260733,23023.927872634158,2347.787253815947,19306.603231557416,1968.725633275116,0.8385451578183977,0.8385451578183977,35581.230439370076,35405.22815468563,1.0062177086358837,0.8,4294.277565413794,4273.035954225843,1.0062177086358837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.163786459217,4632.441516551485,6.19443541470945,5.144562561347073,-3.635086280802737,8.779648842149811,2.912856569893832,3.5,0.8322447342553805,0.6,0.0002565921730116267,1.0004089491682648,0.0002564872827506753,198.1745435250557,0.0,2.082911536694825e-05,59.029712949931344,0.07199643214426117,8.632711224574083e-05,0.00017026506076588588,0.0006705351967225707,0.09221131332589098,0.09221131332589098,0.09221131332589098,0.09235140896997877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487125.7768846996,595.8491365672787,0.0,0.09221131332589098,0.09221131376679137,0.09221131376679137,0.3706734911317105,0.3706734911317105,0.5,10.136840897558288,0.8546309336398394,0.8546309336398394,-5.684341886080801e-13,0.0013730172832424614,0.7556652614809991,-5.684341886080801e-13,27340.508494356774,20754.39717684658,0.7591079434799246,1.0171432044463704,0.6304862749704702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460494752171869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41119.00402003962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1745043720984,261.1745043720984,-11.97549562790158,245.78619253057974,276.5628162136008,121703.50922131371,122043.64897092235,-340.13974960865096,0.0,nan,276.5628162136008,3.41281621360082,270.4074914770431,-2.742508522956882,264.25216674035687,-8.897833259643107,258.09684200381173,-15.053157996188247,251.94151726719792,-21.208482732802054,245.78619253057974,-27.363807469420237,1.0,1.0,26022.012520719443,26022.012520719443,275.73021522000806,2.5802152200080855,275.73021522000806,275.73021522000806,77116.0746688757,77117.6735530209,-1.598884145190823,0.0,8546.071908451686,8546.071908451686,0.884589219889339,3957.875266216702,275.73021522000806,2.5802152200080855,1.0,0.002,0.12478038827329373,0.004941881541150854,0.00019276812947423286,0.001807231870692716,0.09638406473711643,0.09638406473711643,0.0,1.6694891996626993e-13,1.0,1.0015286598369062,0.7556652614815675,0.09221131376679137,0.0,0.0001407031284344898,180.68922154465358,0.0,1600207.3201249293,266.70783154777,0.0013730172838108956,1.0,1284187.6620304217,2593.0959054185896,,,,,,,,,,,,,,,,,,,3.0,15318.751801787284,1542.6460182062042,0.3706734911317105,6.173730061729009,2.912856569893832
1528.0,-29.095639714066035,5.144936395959523,35.03855135525427,24.60615219259637,5.122315009485143,-25.673844241927178,-39.20076966807244,1.700519534810881,-6.44223107169671,-6.443528592087972,40.084489362526604,41906.65472673739,25705.139833949717,25705.139833949717,67611.7945606871,77127.53116980124,77117.00205924059,25705.139833949717,102822.1418931903,102822.1418931903,102822.1418931903,130163.32037279767,125604.9546970962,4558.365675701466,0.0,90672.84233201048,55453.13570857655,39133.00735937103,27341.178479607355,66474.18583897839,20754.901102278443,1542.6739908462623,0.0,0.8790434778790871,2.734487368896626,0.001494314320929203,1.0,1.0,-5.709113412183797,335137.3791172423,1558179.3921022012,4.649375119559844,1558179.3921022012,4.649375119559844,0.7591077728327862,0.09221684065139031,3.938180410267306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938180410267306,1.2837364426736382,1.284065721887309,3.0677483939501293,6500.190727063842,15318.70292471586,6459.06320262412,0.0003214593920994426,23024.044834415297,2347.7991805983997,19306.572153153014,1968.7224641598318,0.8385395481985175,0.8385395481985175,35581.2020029869,35405.22815468563,1.0062167034293075,0.8,4294.2741334436005,4273.035954225843,1.0062167034293075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.472840327588,4632.441516551485,6.194796501408208,5.144936395959523,-3.6347882591795466,8.77972465513907,2.913218189723967,3.5,0.8323480542068477,0.6,0.0002564872827506753,1.0004077205478838,0.00025638275023528144,198.1777807522463,0.0,2.0786579584266743e-05,58.90916654181195,0.07201721872384544,8.629365855867467e-05,0.00017019362419200065,0.0006702531967453328,0.09221684018376948,0.09221684018376948,0.09221684018376948,0.09235302884602009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487107.7881680629,595.8550001433064,0.0,0.09221684018376948,0.09221684065139031,0.09221684065139031,0.37069160589095157,0.37069160589095157,0.5,10.140926568207773,0.8305775572845846,0.8305775572845846,6.24140739091672e-11,0.0012975203912901634,0.7344151799042038,6.24140739091672e-11,27341.178479607355,20754.901102278443,0.7591077728327862,1.0171135412544108,0.6304199772863504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460730167660092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.8834736315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1724740585451,261.1724740585451,-11.977525941454871,245.7823862563267,276.5625618607621,121717.51080224408,122056.9596575664,-339.44885532233025,0.0,nan,276.5625618607621,3.412561860762139,270.4065267398775,-2.743473260122471,264.2504916189258,-8.899508381074156,258.094456498142,-15.055543501857983,251.93842137723632,-21.211578622763653,245.7823862563267,-27.367613743673274,1.0,1.0,26022.012520719443,26022.012520719443,275.7301495240504,2.580149524050398,275.7301495240504,275.7301495240504,77115.04591801805,77117.00205924059,-1.9561412225448294,0.0,8546.071908451686,8546.071908451686,0.8845894688404946,3957.8713123186426,275.7301495240504,2.580149524050398,1.0,0.002,0.12464361959854689,0.004942461667567815,0.00019255684622868414,0.0018074431542466944,0.09627842311434207,0.09627842311434207,0.0,4.753784171862563e-13,1.0,1.001485748580825,0.7344151798417897,0.09221684065139031,0.0,0.0001367685309004135,175.63645392200073,0.0,1600207.1387227576,266.70776892830327,0.0012975203288760895,1.0,1284187.6180558559,2593.3598095902757,,,,,,,,,,,,,,,,,,,3.0,15318.70292471586,1542.6739908462623,0.37069160589095157,6.173730061729009,2.913218189723967
1529.0,-29.099573080344765,5.145282877091839,35.038818696753474,24.605780594889097,5.122213594719088,-25.677394412854042,-39.20420921696348,1.700034925353696,-6.442286472394414,-6.443510040192079,40.084818406240146,41903.88203691365,25708.422249789848,25708.422249789848,67612.3042867035,77126.41432368121,77116.20206675483,25708.422249789848,102824.62431654468,102824.62431654468,102824.62431654468,130166.39174583051,125605.9942618897,4560.397483940809,0.0,90673.2340512135,55451.86749816108,39134.85172561379,27341.767429285836,66476.61915489963,20755.34625274699,1542.6980618045604,0.0,0.8790423305098617,2.734490241215642,0.001494314320929203,1.0,1.0,-5.730507901107956,335137.6244176831,1558193.6047053875,4.649414124757911,1558193.6047053875,4.649414124757911,0.7591077023980493,0.09222220872129232,3.938178751636534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938178751636534,1.2837389218027673,1.2840680674528915,3.067741177548867,6500.175436375512,15318.654156422639,6459.05053615031,0.0003214618519030141,23024.15399847802,2347.8103122348634,19306.534292215154,1968.7186034186145,0.8385339280431926,0.8385339280431926,35581.1900144901,35405.22815468563,1.006216279644256,0.8,4294.272686559043,4273.035954225843,1.006216279644256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4149.775120205307,4632.441516551485,6.195136243555757,5.145282877091839,-3.634496899337406,8.779779776429244,2.9135719007676344,3.5,0.8324491145050384,0.6,0.00025638275023528144,1.0004064607524445,0.0002562785830495797,198.18100796694452,0.0,2.071602191720907e-05,58.709206113370506,0.07203793474576264,8.62603042159942e-05,0.00017012244601928724,0.0006699726020895903,0.09222220831092223,0.09222220831092223,0.09222220831092223,0.09235444633123857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487090.25981287897,595.8607128996972,0.0,0.09222220831092223,0.09222220872129232,0.09222220872129232,0.37070929073134196,0.37070929073134196,0.5,10.144893717817373,0.8070504149386011,0.8070504149386011,-3.240074875066057e-11,0.0012235677976377701,0.7130021390840966,-3.240074875066057e-11,27341.767429285836,20755.34625274699,0.7591077023980493,1.0170839784911079,0.6303551920904983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460964875713367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.68351320306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1704460946773,261.1704460946773,-11.979553905322689,245.77859171034092,276.56230047901886,121731.30561344668,122070.36163288869,-339.05601944201646,0.0,nan,276.56230047901886,3.4123004790188816,270.40555872527915,-2.7444412747208276,264.2488169715433,-8.901183028456671,258.09207521780615,-15.057924782193822,251.93533346407548,-21.214666535924493,245.77859171034092,-27.37140828965906,1.0,1.0,26022.012520719443,26022.012520719443,275.73007446656715,2.5800744665671687,275.73007446656715,275.73007446656715,77113.98437523226,77116.20206675483,-2.2176915225718403,0.0,8546.071908451686,8546.071908451686,0.8845895737958032,3957.869645394717,275.73007446656715,2.5800744665671687,1.0,0.002,0.12451081728401105,0.004943026076973565,0.00019235169268446974,0.0018076483078569108,0.09617584634223486,0.09617584634223486,0.0,5.413803086384839e-13,1.0,1.0014425038932688,0.7130021391164973,0.09222220872129232,0.0,0.00013280219352662182,170.54292416433444,0.0,1600206.9679868778,266.70771352760556,0.0012235678300385189,1.0,1284187.554704411,2593.626011394394,,,,,,,,,,,,,,,,,,,3.0,15318.654156422639,1542.6980618045604,0.37070929073134196,6.173730061729009,2.9135719007676344
1530.0,-29.103493916362417,5.145602840053873,35.039078470191974,24.605395167041593,5.122096767444291,-25.68093484801809,-39.20763968545941,1.6995376967194245,-6.442344826209251,-6.443497634677305,40.085134660385705,41901.130714647916,25711.604429517283,25711.604429517283,67612.7351441652,77125.31255240376,77115.37630692807,25711.604429517283,102826.98073644534,102826.98073644534,102826.98073644534,130169.31148635961,125606.9408782256,4562.3706081340015,0.0,90673.63134461326,55450.61109081299,39136.68917088918,27342.33074991427,66479.01992080345,20755.771960989106,1542.7211637905223,0.0,0.8790411984589197,2.734492445052964,0.001494314320929203,1.0,1.0,-5.75158819179353,335137.7884497553,1558207.2649726863,4.649452609269983,1558207.2649726863,4.649452609269983,0.7591076324411073,0.09222743790800188,3.9381775434253954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381775434253954,1.2837414591274205,1.284070471697408,3.0677341729714307,6500.16059451645,15318.60550332772,6459.037607756453,0.0003214641988661768,23024.26194471315,2347.8213196874726,19306.49564838075,1968.7146628441672,0.8385283182905207,0.8385283182905207,35581.181281602316,35405.22815468563,1.0062159709427487,0.8,4294.271632592004,4273.035954225843,1.0062159709427487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.070866529431,4632.441516551485,6.195461537026489,5.145602840053873,-3.6342208017597497,8.779823641813623,2.9139179832358155,3.5,0.832547995210233,0.6,0.0002562785830495797,1.000405178641059,0.00025617478649771295,198.1842249921066,0.0,2.0643957859455295e-05,58.504976573696304,0.0720585787036221,8.622704979712907e-05,0.0001700515332524506,0.0006696931294798579,0.09222743757801492,0.09222743757801492,0.09222743757801492,0.0923557848392856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487073.2322891306,595.866262188244,0.0,0.09222743757801492,0.09222743790800188,0.09222743790800188,0.37072653926995003,0.37072653926995003,0.5,10.148744143733003,0.7840126203062141,0.7840126203062141,1.1254996934439987e-11,0.0011528084680776374,0.691909442883798,1.1254996934439987e-11,27342.33074991427,20755.771960989106,0.7591076324411073,1.0170537295031177,0.630291041663442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461198858391229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.479283663386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1684197911623,261.1684197911623,-11.98158020883767,245.77480878440736,276.56203079793227,121744.95720717638,122083.73562118322,-338.77841400684713,0.0,nan,276.56203079793227,3.412030797932289,270.4045863951867,-2.7454136048132796,264.2471419925031,-8.902858007496889,258.08969758982613,-15.060302410173847,251.93225318711822,-21.217746812881757,245.77480878440736,-27.375191215592622,1.0,1.0,26022.012520719443,26022.012520719443,275.7299902475934,2.5799902475934005,275.7299902475934,275.7299902475934,77112.91282270817,77115.37630692807,-2.4634842199011473,0.0,8546.071908451686,8546.071908451686,0.8845896502493259,3957.8684311425222,275.7299902475934,2.5799902475934005,1.0,0.002,0.12438192331345291,0.004943572851494304,0.0001921525745380254,0.0018078474260714492,0.0960762872690127,0.0960762872690127,0.0,6.094747102836084e-13,1.0,1.001399901742096,0.691909442872543,0.09222743790800188,0.0,0.0001288938621431753,165.52388818171997,0.0,1600206.7983616246,266.7076551737907,0.0011528084568226404,1.0,1284187.5123414025,2593.8883444981925,,,,,,,,,,,,,,,,,,,3.0,15318.60550332772,1542.7211637905223,0.37072653926995003,6.173730061729009,2.9139179832358155
1531.0,-29.107386343377165,5.145896639810948,35.039330548954304,24.604676209297054,5.121635659600234,-25.68448414309729,-39.21107507832346,1.6987334604517115,-6.442432660667407,-6.443516343106505,40.08543212475054,41898.640909444744,25714.74403745809,25714.74403745809,67613.38494690284,77124.47463152715,77114.36245067739,25714.74403745809,102829.10648813548,102829.10648813548,102829.10648813548,130171.96934394467,125607.68444407609,4564.284899868584,0.0,90674.18384365772,55449.502877644925,39138.53440668088,27342.862855809188,66481.39726249006,20756.17271695532,1542.7436233145181,0.0,0.8790399697479765,2.7344914579150688,0.001494314320929203,1.0,1.0,-5.772836894693853,335137.54107816634,1558220.1137191772,4.649494379848491,1558220.1137191772,4.649494379848491,0.7591075165176246,0.09223253281529555,3.93818763953463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93818763953463,1.2837454296461313,1.2840743099784446,3.067732549295388,6500.1571541417525,15318.556970143489,6459.01668091241,0.0003214635981711961,23024.343211430263,2347.829606586374,19306.433096643483,1968.7082843421028,0.838522641855814,0.838522641855814,35581.254255742635,35405.22815468563,1.0062185505284185,0.8,4294.280439797651,4273.035954225843,1.0062185505284185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.360256595708,4632.441516551485,6.195786015585632,5.145896639810948,-3.6339786825545106,8.77987532236546,2.9142566435245154,3.5,0.8326447552927186,0.6,0.00025617478649771295,1.0004022550932983,0.00025607178031982934,198.18741879789357,0.0,2.057083918855994e-05,58.29775826037886,0.07207914954281067,8.619375951667745e-05,0.0001699810269810355,0.0006694171794121164,0.09223253279013377,0.09223253279013377,0.09223253279013377,0.09235696695422523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487056.67984484305,595.8716560904235,0.0,0.09223253279013377,0.09223253281529555,0.09223253281529555,0.3707433575845053,0.3707433575845053,0.5,10.152477168654102,0.7613478902241013,0.7613478902241013,7.617018127348274e-12,0.0010836824391162736,0.6706794484126704,7.617018127348274e-12,27342.862855809188,20756.17271695532,0.7591075165176246,1.01702713437179,0.6302310516130604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461432102852028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.272065350066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16636613058625,261.16636613058625,-11.983633869413723,245.7710371430184,276.56169511816904,121755.20550312557,122098.55775703605,-343.35225391047743,0.0,nan,276.56169511816904,3.411695118169064,270.40356352314296,-2.7464364768570135,264.2454319280856,-8.904568071914355,258.08730033304204,-15.06269966695794,251.92916873805964,-21.220831261940333,245.7710371430184,-27.378962856981587,1.0,1.0,26022.012520719443,26022.012520719443,275.7298529049821,2.579852904982147,275.7298529049821,275.7298529049821,77111.01853057723,77114.36245067739,-3.343920100160176,0.0,8546.071908451686,8546.071908451686,0.8845890113847839,3957.878577732303,275.7298529049821,2.579852904982147,1.0,0.002,0.12425696472367233,0.004944097302169581,0.0001919595237108584,0.0018080404758690984,0.0959797618554292,0.0959797618554292,0.0,-4.200433403878101e-13,1.0,1.0013570175860258,0.6706794484050533,0.09223253281529555,0.0,0.00012495858947059621,160.47026814108006,0.0,1600206.596540703,266.70756733933257,0.0010836824314992555,1.0,1284187.5762277234,2594.1521524876703,,,,,,,,,,,,,,,,,,,4.0,15318.556970143489,1542.7436233145181,0.3707433575845053,6.173730061729009,2.9142566435245154
1532.0,-29.11128003862621,5.146166681123764,35.039573738516154,24.604500468727224,5.121734821894492,-25.687978552566303,-39.21446056393904,1.6984333351615466,-6.442439683310965,-6.443452678158994,40.08567972463779,41895.75524785144,25717.595037073504,25717.595037073504,67613.35028492495,77123.22347537562,77113.06305703524,25717.595037073504,102830.65809410874,102830.65809410874,102830.65809410874,130173.80053579499,125607.66888048369,4566.1316553113,0.0,90674.4846498902,55448.16911791564,39140.350591082846,27343.142441686246,66483.4930327691,20756.39503653644,1542.7522091473338,0.0,0.879039374570773,2.734498882087987,0.001494314320929203,1.0,1.0,-5.795184641557455,335138.3828856622,1558230.8086680598,4.649514613190919,1558230.8086680598,4.649514613190919,0.7591078853062654,0.0922373888362077,3.9381800684251664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381800684251664,1.283747043979093,1.2840757924842188,3.0677227939068215,6500.136483643994,15318.508875391748,6459.008139087278,0.0003214674705396531,23024.463857527444,2347.8419090645066,19306.407564556543,1968.7056807938025,0.8385171391621635,0.8385171391621634,35581.199532169805,35405.22815468563,1.0062166160876331,0.8,4294.273835242153,4273.035954225843,1.0062166160876331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.643345022623,4632.441516551485,6.196050322635786,5.146166681123764,-3.6336839496281583,8.779850630751922,2.914587944517989,3.5,0.8327394127194255,0.6,0.00025607178031982934,1.0004023989680157,0.0002559687787474171,198.19061373407533,0.0,2.0414528514989824e-05,57.85477381148116,0.07209956407132566,8.616096447820322e-05,0.0001699108158416261,0.000669139388357351,0.09223738858177416,0.09223738858177416,0.09223738858177416,0.09235766916684504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487040.48696598306,595.8769306298418,0.0,0.09223738858177416,0.0922373888362077,0.0922373888362077,0.37075974184770066,0.37075974184770066,0.5,10.156085590204832,0.7387038073582062,0.7387038073582062,-3.75734998669941e-11,0.0010129948480539497,0.6482680366015643,-3.75734998669941e-11,27343.142441686246,20756.39503653644,0.7591078853062654,1.0169945530930355,0.6301677805527067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461663664382565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.82908090117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1643409053196,261.1643409053196,-11.985659094680386,245.76727960872455,276.561402201923,121771.57104683944,122110.16919486204,-338.5981480226143,0.0,nan,276.561402201923,3.4114022019230106,270.4025776832862,-2.7474223167137666,264.2437531646644,-8.906246835335594,258.0849286459626,-15.0650713540374,251.92610412735687,-21.223895872643112,245.76727960872455,-27.382720391275427,1.0,1.0,26022.012520719443,26022.012520719443,275.7297645242113,2.5797645242113276,275.7297645242113,275.7297645242113,77110.60619381399,77113.06305703524,-2.456863221246749,0.0,8546.071908451686,8546.071908451686,0.8845894904716791,3957.870968767292,275.7297645242113,2.5797645242113276,1.0,0.002,0.12413616228155436,0.004944619282118591,0.00019177292604198078,0.0018082270739985295,0.09588646302099038,0.09588646302099038,0.0,4.051012997274839e-14,1.0,1.0013117431387613,0.6482680366391378,0.0922373888362077,0.0,0.00012080238536159988,155.13289619693316,0.0,1600206.487146667,266.707560316689,0.0010129948856274495,1.0,1284187.3588221886,2594.4319957559646,,,,,,,,,,,,,,,,,,,3.0,15318.508875391748,1542.7522091473338,0.37075974184770066,6.173730061729009,2.914587944517989
1533.0,-29.115162843834657,5.146411776174915,35.03981112024054,24.6041546802968,5.121651347411157,-25.691481424690217,-39.21785488547755,1.697969926519867,-6.442542357801528,-6.443499918270719,40.085998479514615,41892.996429040635,25720.58858112597,25720.58858112597,67613.5850101666,77122.10389305507,77112.59843719247,25720.58858112597,102833.18701831844,102833.18701831844,102833.18701831844,130177.02253893073,125609.08587027325,4567.936668657478,0.0,90674.85478176046,55446.89635925338,39142.176025007866,27343.835520612298,66486.01154562016,20756.909514102856,1542.7832278217475,0.0,0.8790379111738296,2.734494806789302,0.001494314320929203,1.0,1.0,-5.813351104654259,335137.7582554839,1558244.5772009962,4.649564362166281,1558244.5772009962,4.649564362166281,0.7591074594658056,0.09224227999583332,3.9381766728033933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381766728033933,1.2837494209633495,1.2840780378420926,3.0677144686445987,6500.118843412348,15318.460625485479,6458.997381261668,0.0003214705535981277,23024.57769554902,2347.853517312132,19306.37540869588,1968.7024018085565,0.8385115967806905,0.8385115967806905,35581.17498879106,35405.22815468563,1.0062157484962608,0.8,4294.270873116352,4273.035954225843,1.0062157484962608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4150.920715238257,4632.441516551485,6.196357469971489,5.146411776174915,-3.6334829398451474,8.779894716020063,2.9149125680470407,3.5,0.8328321622991545,0.6,0.0002559687787474171,1.0004012860311968,0.0002558661032543244,198.19379982396586,0.0,2.0413944851953926e-05,57.853119710437426,0.07211997801617762,8.612809542449917e-05,0.00016984068332291793,0.0006688626171553037,0.09224227970913983,0.09224227970913983,0.09224227970913983,0.09235923471311461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487025.11893894663,595.8819405315003,0.0,0.09224227970913983,0.09224227999583332,0.09224227999583332,0.3707756620633341,0.3707756620633341,0.5,10.159594247438045,0.7170055066673626,0.7170055066673626,4.689582056016661e-11,0.0009575604692031447,0.6301488136164721,4.689582056016661e-11,27343.835520612298,20756.909514102856,0.7591074594658056,1.016959559437142,0.6301024148560221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461895308416177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.827426800126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16232333197314,261.16232333197314,-11.987676668026836,245.76353383727238,276.5611128266692,121785.63908969962,122122.95791561519,-337.3188259155834,0.0,nan,276.5611128266692,3.411112826669239,270.40159702882744,-2.7484029711725384,264.24208123090995,-8.907918769090031,258.08256543300837,-15.067434566991608,251.92304963515124,-21.226950364848733,245.76353383727238,-27.3864661627276,1.0,1.0,26022.012520719443,26022.012520719443,275.72966291762015,2.579662917620169,275.72966291762015,275.72966291762015,77109.70353466892,77112.59843719247,-2.894902523548808,0.0,8546.071908451686,8546.071908451686,0.8845897053407864,3957.8675561674104,275.72966291762015,2.579662917620169,1.0,0.002,0.12401871985191261,0.004945106760496506,0.00019159147538271848,0.0018084085250955324,0.09579573769135924,0.09579573769135924,0.0,4.782506855816049e-13,1.0,1.0012751349655094,0.6301488135695763,0.09224227999583332,0.0,0.00011744233298218279,150.8179783517739,0.0,1600206.287537608,266.70745764219845,0.0009575604223073242,1.0,1284187.5201393906,2594.657050408061,,,,,,,,,,,,,,,,,,,3.0,15318.460625485479,1542.7832278217475,0.3707756620633341,6.173730061729009,2.9149125680470407
1534.0,-29.119033901368518,5.146633171816894,35.040041924050634,24.603758670296543,5.121520381096994,-25.694978472991707,-39.22124445727093,1.6974649506679047,-6.442625180580592,-6.443526449046331,40.08628339303092,41890.29858645341,25723.43250769533,25723.43250769533,67613.73109414874,77121.02881315516,77111.87351645008,25723.43250769533,102835.30602414541,102835.30602414541,102835.30602414541,130179.68976195592,125610.00315150879,4569.6866104471255,0.0,90675.25567344096,55445.670588122586,39143.98342813153,27344.383737810513,66488.36716594204,20757.320043536667,1542.806922475172,0.0,0.8790366878192909,2.7344928523289296,0.001494314320929203,1.0,1.0,-5.832314327829522,335137.4074524995,1558256.8840439764,4.649605950851175,1558256.8840439764,4.649605950851175,0.7591072537076209,0.09224700593711653,3.9381760970085447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381760970085447,1.2837519914341682,1.284080477154175,3.0677078776009807,6500.104877781825,15318.412463953182,6458.984069369555,0.00032147268803244,23024.68285821913,2347.8642409201034,19306.335618559522,1968.6983443438405,0.8385060388211919,0.8385060388211919,35581.17082697521,35405.22815468563,1.0062156013789796,0.8,4294.270370829269,4273.035954225843,1.0062156013789796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.192028030064,4632.441516551485,6.196637576388464,5.146633171816894,-3.6332758615718164,8.77990903338871,2.915230116189344,3.5,0.8329228903398126,0.6,0.0002558661032543244,1.0004000843313132,0.0002557637761749593,198.19697636304906,0.0,2.0349646124841897e-05,57.670897117801935,0.07214032766230245,8.609528393012638e-05,0.00016977081932419803,0.000668587382632113,0.09224700574771924,0.09224700574771924,0.09224700574771924,0.0923604586494062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487010.09375245,595.8868373025389,0.0,0.09224700574771924,0.09224700593711653,0.09224700593711653,0.37079121663748066,0.37079121663748066,0.5,10.162997839577319,0.695852200864465,0.695852200864465,-1.4495071809506044e-11,0.0009012684657250247,0.6112121212167949,-1.4495071809506044e-11,27344.383737810513,20757.320043536667,0.7591072537076209,1.016925726652273,0.6300395147605802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462126311606103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.64520420749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16030876975145,261.16030876975145,-11.989691230248525,245.75979928735268,276.56081825215546,121799.19548403508,122136.01087012935,-336.81538609427247,0.0,nan,276.56081825215546,3.4108182521554795,270.40061445920935,-2.7493855407906267,264.24041066619145,-8.909589333808526,258.08020687326353,-15.069793126736442,251.92000308033604,-21.229996919663932,245.75979928735268,-27.3902007126473,1.0,1.0,26022.012520719443,26022.012520719443,275.729551561822,2.5795515618220293,275.729551561822,275.729551561822,77108.69883708049,77111.87351645008,-3.1746793695929227,0.0,8546.071908451686,8546.071908451686,0.8845897417760915,3957.8669774935875,275.729551561822,2.5795515618220293,1.0,0.002,0.12390479054429293,0.004945583187577371,0.00019141546018805453,0.0018085845402201343,0.09570773009402726,0.09570773009402726,0.0,4.081886738338536e-13,1.0,1.0012368720232923,0.61121212123129,0.09224700593711653,0.0,0.00011392923205493947,146.30650830584463,0.0,1600206.1099553085,266.7073748194194,0.0009012684802200965,1.0,1284187.6107379715,2594.8927235879833,,,,,,,,,,,,,,,,,,,3.0,15318.412463953182,1542.806922475172,0.37079121663748066,6.173730061729009,2.915230116189344
1535.0,-29.122892699989137,5.1468316848867675,35.040266074986704,24.603344220109307,5.1213707496395315,-25.69846635494807,-39.224621176812775,1.696944402086304,-6.442706715227985,-6.443553622993094,40.086552988043564,41887.61100394668,25726.178415360126,25726.178415360126,67613.7894193068,77119.97281329863,77111.08028094286,25726.178415360126,102837.25869630298,102837.25869630298,102837.25869630298,130182.14780973704,125610.76424970225,4571.383560034802,0.0,90675.66660081783,55444.44588520963,39145.80079512022,27344.889113434063,66490.68990855428,20757.699046254253,1542.8286883517383,0.0,0.8790355190650447,2.734490806698034,0.001494314320929203,1.0,1.0,-5.851190234108742,335137.04814594815,1558268.5292710443,4.649645683435264,1558268.5292710443,4.649645683435264,0.7591070843310299,0.09225160004927006,3.9381764477685763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381764477685763,1.2837546339327124,1.284082988959179,3.067701836217866,6500.092076815951,15318.364408339126,6458.969985285061,0.00032147452404600145,23024.78515207105,2347.8746719900323,19306.293520288462,1968.6940515148867,0.8385004851414166,0.8385004851414166,35581.17336225088,35405.22815468563,1.0062156909992017,0.8,4294.270676810183,4273.035954225843,1.0062156909992017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.45757001658,4632.441516551485,6.196902649605395,5.1468316848867675,-3.633078510037285,8.779910194924053,2.9155409235016325,3.5,0.8330116924290378,0.6,0.0002557637761749593,1.0003988296674788,0.00025566181066002675,198.20014293099166,0.0,2.028091773022279e-05,57.47612084745139,0.07216060858003268,8.606260833474936e-05,0.00016970116784020996,0.000668313142347137,0.09225159986871778,0.09225159986871778,0.09225159986871778,0.09236156977103094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486995.49816898396,595.8915936589768,0.0,0.09225159986871778,0.09225160004927006,0.09225160004927006,0.3708063833664147,0.3708063833664147,0.5,10.166296940893329,0.6751602232741902,0.6751602232741902,-4.32578417530749e-11,0.0008469077650943291,0.5923633888843369,-4.32578417530749e-11,27344.889113434063,20757.699046254253,0.7591070843310299,1.0168910792217247,0.629977084935581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446235662286744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.45042793714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1582960888636,261.1582960888636,-11.99170391113637,245.7560758664762,276.5605163112651,121812.57596725308,122149.07681816131,-336.50085090818874,0.0,nan,276.5605163112651,3.4105163112650985,270.3996282223195,-2.7503717776804706,264.2387401332995,-8.911259866700505,258.0778520443611,-15.072147955638854,251.91696395546015,-21.23303604453983,245.7560758664762,-27.393924133523768,1.0,1.0,26022.012520719443,26022.012520719443,275.7294315691492,2.5794315691492216,275.7294315691492,275.7294315691492,77107.67284824367,77111.08028094286,-3.4074326991831185,0.0,8546.071908451686,8546.071908451686,0.8845897195806016,3957.8673300074192,275.7294315691492,2.5794315691492216,1.0,0.002,0.12379435914994033,0.004946044719424416,0.00019124484854302607,0.0018087551518769993,0.09562242427151303,0.09562242427151303,0.0,4.2002512579131235e-13,1.0,1.001198783361778,0.5923633889275948,0.09225160004927006,0.0,0.0001104313293647983,141.81455525504973,0.0,1600205.9366459316,266.707293284772,0.0008469078083521708,1.0,1284187.703532756,2595.1274458409675,,,,,,,,,,,,,,,,,,,3.0,15318.364408339126,1542.8286883517383,0.3708063833664147,6.173730061729009,2.9155409235016325
1536.0,-29.126726053476595,5.147007589526213,35.04048340281462,24.602605774439894,5.1208803164738965,-25.7019654164439,-39.22801074860615,1.6961196806050287,-6.442816200937386,-6.443609846107351,40.08680436508023,41885.185205136964,25728.891451185384,25728.891451185384,67614.07665632234,77119.16940365572,77110.09154880914,25728.891451185384,102838.98299999452,102838.98299999452,102838.98299999452,130184.34464191273,125611.31714318784,4573.02749872489,0.0,90676.21784021868,55443.36681381746,39147.612251556915,27345.36164191821,66492.97389347512,20758.052090605626,1542.8496743711376,0.0,0.8790342626203077,2.734485787538071,0.001494314320929203,1.0,1.0,-5.870302279825353,335136.3047401157,1558279.387627956,4.649688397192112,1558279.387627956,4.649688397192112,0.7591068775183146,0.09225607206738114,3.9381863002370907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381863002370907,1.2837586964327796,1.2840869215924093,3.0676998030706644,6500.087768821002,15318.316469276715,6458.94995597257,0.0003214741650196474,23024.867522077282,2347.8830713931143,19306.233651333067,1968.6879465804395,0.8384948852722552,0.8384948852722552,35581.244575373436,35405.22815468563,1.0062182083339493,0.8,4294.2792714796415,4273.035954225843,1.0062182083339493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.717518704173,4632.441516551485,6.197168120247219,5.147007589526213,-3.6329122235507603,8.779919813076972,2.915845196897406,3.5,0.8330986276849731,0.6,0.00025566181066002675,1.0003962116789984,0.00025556055458360945,198.20328870576878,0.0,2.0209579633666157e-05,57.27394868180989,0.07218081815966634,8.602981989918438e-05,0.00016963199076084238,0.0006680423820962942,0.09225607204695355,0.09225607204695355,0.09225607204695355,0.09236252455074626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486981.32314958796,595.8962124008756,0.0,0.09225607204695355,0.09225607206738114,0.09225607206738114,0.3708211635520682,0.3708211635520682,0.5,10.169490516992585,0.6548061762304087,0.6548061762304087,5.684341886080802e-14,0.0007936451699492864,0.5733075662819829,5.684341886080802e-14,27345.36164191821,20758.052090605626,0.7591068775183146,1.0168604695684582,0.6299189636522952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462586211719248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.2482557715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15625627843247,261.15625627843247,-11.993743721567512,245.75236284804734,276.56014970881716,121822.52102020652,122163.55766748496,-341.0366472784327,0.0,nan,276.56014970881716,3.410149708817187,270.39859233667823,-2.751407663321743,264.237034964455,-8.912965035544971,258.0754775923687,-15.074522407631264,251.91392022022825,-21.23607977977173,245.75236284804734,-27.397637151952637,1.0,1.0,26022.012520719443,26022.012520719443,275.72925965169674,2.579259651696759,275.72925965169674,275.72925965169674,77105.82794126481,77110.09154880914,-4.263607544329716,0.0,8546.071908451686,8546.071908451686,0.8845890961332588,3957.8772317382764,275.72925965169674,2.579259651696759,1.0,0.002,0.12368746537292077,0.004946485983662893,0.00019107969062439448,0.001808920309460779,0.09553984531219724,0.09553984531219724,0.0,8.517318794698525e-14,1.0,1.0011602724633317,0.573307566281926,0.09225607206738114,0.0,0.00010689377701488831,137.27169454952295,0.0,1600205.7321666407,266.7071837990626,0.0007936451698924429,1.0,1284187.8955255137,2595.3645088568655,,,,,,,,,,,,,,,,,,,4.0,15318.316469276715,1542.8496743711376,0.3708211635520682,6.173730061729009,2.915845196897406
1537.0,-29.13055822717362,5.147163183156343,35.04069270148827,24.60240611052143,5.120946837791021,-25.7054077206515,-39.23134646667165,1.6957963304689263,-6.442844399052433,-6.443583278207664,40.087007287176654,41882.36316620832,25731.3287579768,25731.3287579768,67613.69192418511,77117.95837884818,77108.8176541495,25731.3287579768,102840.14641212631,102840.14641212631,102840.14641212631,130185.73127894156,125611.12155400228,4574.609724939276,0.0,90676.52246847695,55442.05965651571,39149.403124401375,27345.58486681524,66494.98799121662,20758.229106554518,1542.856919337062,0.0,0.8790336366378366,2.734489221441496,0.001494314320929203,1.0,1.0,-5.890540024438849,335136.65603214374,1558288.1529894231,4.649709677952877,1558288.1529894231,4.649709677952877,0.7591071541404589,0.09226031874578429,3.93817900168494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93817900168494,1.283760415664523,1.2840885112684075,3.067690009468308,6500.067017352809,15318.268911338517,6458.941728691666,0.0003214780739082219,23024.987546193614,2347.8953104468515,19306.209059439872,1968.6854389052198,0.8384894463333374,0.8384894463333374,35581.191821827015,35405.22815468563,1.0062163435323608,0.8,4294.272904685462,4273.035954225843,1.0062163435323608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4151.971912861412,4632.441516551485,6.1973754394315135,5.147163183156343,-3.632691701994859,8.779854885151202,2.91614298093845,3.5,0.8331837088395571,0.6,0.00025556055458360945,1.0003961021040628,0.0002554593665910002,198.20643359941042,0.0,2.0069287347352462e-05,56.87636034239688,0.0722008874470137,8.599756368037494e-05,0.00016956299090323452,0.0006677694102380127,0.0922603186376678,0.0922603186376678,0.0922603186376678,0.09236300848299954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486967.45796441427,595.9007280348347,0.0,0.0922603186376678,0.09226031874578429,0.09226031874578429,0.37083555205186514,0.37083555205186514,0.5,10.172571214236044,0.6344399412773214,0.6344399412773214,-7.503331289626658e-12,0.0007388791552216389,0.5530432537688057,-7.503331289626658e-12,27345.58486681524,20758.229106554518,0.7591071541404589,1.0168238835251202,0.62985744386841,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462814293513413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.85066743208,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1542450105748,261.1542450105748,-11.995754989425166,245.74866360767845,276.5598264134791,121838.56843135289,122174.83303216191,-336.264600809018,0.0,nan,276.5598264134791,3.409826413479095,270.3975938523348,-2.7524061476651696,264.23536129112324,-8.914638708876737,258.07312872997693,-15.076871270023048,251.91089616885637,-21.23910383114361,245.74866360767845,-27.401336392321525,1.0,1.0,26022.012520719443,26022.012520719443,275.729137157586,2.5791371575860467,275.729137157586,275.729137157586,77105.45512081991,77108.8176541495,-3.362533329593134,0.0,8546.071908451686,8546.071908451686,0.8845895579731696,3957.869896693365,275.729137157586,2.5791371575860467,1.0,0.002,0.12358433504064006,0.004946926515603146,0.0001909203792346176,0.0018090796207651677,0.0954601896173088,0.0954601896173088,0.0,-2.1467203015212988e-16,1.0,1.0011193162005996,0.553043253776309,0.09226031874578429,0.0,0.00010313029965912062,132.43867312765744,0.0,1600205.6207546522,266.70715560094754,0.0007388791627249702,1.0,1284187.8048004378,2595.6179645554066,,,,,,,,,,,,,,,,,,,3.0,15318.268911338517,1542.856919337062,0.37083555205186514,6.173730061729009,2.91614298093845
1538.0,-29.134372489652783,5.147296974746173,35.040896876189386,24.60186470942574,5.120659540454652,-25.708869286638357,-39.23469625934956,1.6951563374717613,-6.442981900786833,-6.443678097061886,40.08727800019323,41879.79369363076,25733.945013272543,25733.945013272543,67613.7387069033,77117.0135387424,77108.27963429183,25733.945013272543,102842.22464756438,102842.22464756438,102842.22464756438,130188.43826930632,125612.28312827062,4576.1551410357015,0.0,90676.98452293214,55440.89138042176,39151.21460278931,27346.213621741954,66497.42822453126,20758.69194530214,1542.8864572648115,0.0,0.8790320985986749,2.7344801303467627,0.001494314320929203,1.0,1.0,-5.906947279328506,335135.40229812905,1558299.8466881276,4.64976196487263,1558299.8466881276,4.64976196487263,0.7591066255987147,0.09226461254067059,3.938182857652542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938182857652542,1.2837636137530977,1.2840915802661041,3.067685370937738,6500.057188863139,15318.221249257003,6458.925732911041,0.00032147915194963284,23025.082328701857,2347.9049755728875,19306.161246981148,1968.6805633912854,0.838483918162373,0.838483918162373,35581.21969255802,35405.22815468563,1.0062173287434495,0.8,4294.276268387431,4273.035954225843,1.0062173287434495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.221313015835,4632.441516551485,6.197633284286939,5.147296974746173,-3.6325716120415104,8.779868586787684,2.9164349309994164,3.5,0.8332671231426904,0.6,0.0002554593665910002,1.0003942626984916,0.00025535868818551293,198.2095638805406,0.0,2.0056111138160275e-05,56.83901896554622,0.07222094355815185,8.596518260986467e-05,0.00016949418398113554,0.0006674990898263141,0.09226461234201598,0.09226461234201598,0.09226461234201598,0.09236430808290717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486954.3534419528,595.9049997566467,0.0,0.09226461234201598,0.09226461254067059,0.09226461254067059,0.37084951837621266,0.37084951837621266,0.5,10.17556208135735,0.6149289433705007,0.6149289433705007,3.979039320256561e-13,0.0006961962750438033,0.5367308177333712,3.979039320256561e-13,27346.213621741954,20758.69194530214,0.7591066255987147,1.0167872730145708,0.6297956900261156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44630423119495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.813326055235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15222655872344,261.15222655872344,-11.997773441276536,245.74497551752978,276.5594775999244,121850.6506968214,122188.11639529643,-337.46569847505805,0.0,nan,276.5594775999244,3.4094775999244007,270.39657718345717,-2.753422816542809,264.23367676693516,-8.916323233064816,258.0707763504697,-15.079223649530263,251.90787593402433,-21.242124065975645,245.74497551752978,-27.405024482470196,1.0,1.0,26022.012520719443,26022.012520719443,275.7289793835094,2.57897938350942,275.7289793835094,275.7289793835094,77104.16623459695,77108.27963429183,-4.113399694877444,0.0,8546.071908451686,8546.071908451686,0.8845893139741445,3957.873771940805,275.7289793835094,2.57897938350942,1.0,0.002,0.12348423415670129,0.004947331999199052,0.00019076570028607999,0.0018092342954129155,0.09538285014303999,0.09538285014303999,0.0,-4.3010044310787254e-12,1.0,1.0010863431653125,0.5367308177329733,0.09226461254067059,0.0,0.00010010083626572371,128.54830559452185,0.0,1600205.398599632,266.70701809921314,0.0006961962746458994,1.0,1284188.1285914797,2595.8205256254564,,,,,,,,,,,,,,,,,,,3.0,15318.221249257003,1542.8864572648115,0.37084951837621266,6.173730061729009,2.9164349309994164
