time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1539.0,-29.13818145515881,5.147410968835728,35.041094438545315,24.60155632523822,5.120615735376805,-25.712301736100642,-39.23802272239698,1.694736014759866,-6.443054327005598,-6.443704904152617,40.08749550720754,41877.080407787966,25736.320698886397,25736.320698886397,67613.40110667437,77115.89523896173,77107.3332381889,25736.320698886397,102843.6539370753,102843.6539370753,102843.6539370753,130190.23043023402,125612.58521998214,4577.64521025188,0.0,90677.34419506976,55439.654086915405,39152.989009060395,27346.576493158715,66499.5655022191,20758.966074077864,1542.901778602569,0.0,0.8790311292862588,2.7344780059472256,0.001494314320929203,1.0,1.0,-5.924965040903828,335135.0478449955,1558309.2421505845,4.649794917514337,1558309.2421505845,4.649794917514337,0.7591065769885722,0.0922686974010084,3.938179965473189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938179965473189,1.2837657847516526,1.2840936225650688,3.0676779302347885,6500.041422906449,15318.173818257766,6458.914043534994,0.00032148177383937315,23025.19056773844,2347.9160128829353,19306.12630665389,1968.677000469466,0.8384784590536468,0.8384784590536468,35581.198788038295,35405.22815468563,1.0062165897830992,0.8,4294.273745433363,4273.035954225843,1.0062165897830992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.46530663439,4632.441516551485,6.197841233680507,5.147410968835728,-3.6324082649348868,8.779819233770615,2.916720563434276,3.5,0.8333487324097931,0.6,0.00025535868818551293,1.000393727316421,0.00025525818606491913,198.2126899006119,0.0,1.995542284382189e-05,56.553668339391244,0.07224089898099567,8.593303820903257e-05,0.00016942564997648036,0.000667228700374648,0.09226869730850201,0.09226869730850201,0.09226869730850201,0.09236505167955755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486941.4748370597,595.9091954163601,0.0,0.09226869730850201,0.0922686974010084,0.0922686974010084,0.37086315386452035,0.37086315386452035,0.5,10.178452714378128,0.5956973170578408,0.5956973170578408,4.905587047687732e-11,0.0006505771470415311,0.5187398632488112,4.905587047687732e-11,27346.576493158715,20758.966074077864,0.7591065769885722,1.0167495170238081,0.629734647008942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463269271439083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.52797542908,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15022484625507,261.15022484625507,-11.999775153744906,245.7412996787739,276.5591500137283,121865.37223424757,122200.03927094305,-334.667036695458,0.0,nan,276.5591500137283,3.409150013728322,270.3955799467937,-2.7544200532062746,264.23200987973354,-8.917990120266438,258.06843981272897,-15.081560187271009,251.90486974577203,-21.245130254227945,245.7412996787739,-27.408700321226064,1.0,1.0,26022.012520719443,26022.012520719443,275.7288418359389,2.578841835938931,275.7288418359389,275.7288418359389,77103.52744721228,77107.3332381889,-3.8057909766212106,0.0,8546.071908451686,8546.071908451686,0.8845894969863036,3957.8708653005547,275.7288418359389,2.578841835938931,1.0,0.002,0.12338747596897133,0.004947735844633805,0.00019061621204615468,0.0018093837880680372,0.09530810602307734,0.09530810602307734,0.0,1.1419164225312528e-13,1.0,1.001049974972935,0.5187398631997553,0.0922686974010084,0.0,9.675815292047884e-05,124.25568018232254,0.0,1600205.2484705474,266.7069456729944,0.0006505770979856607,1.0,1284188.2201331672,2596.045131991892,,,,,,,,,,,,,,,,,,,3.0,15318.173818257766,1542.901778602569,0.37086315386452035,6.173730061729009,2.916720563434276
1540.0,-29.14197721411595,5.147504267956787,35.041286392897945,24.600982723664515,5.120294479203858,-25.715750044733237,-39.24136277111245,1.6940673093381229,-6.443210134336709,-6.443819616714135,40.08772877771747,41874.56368101938,25738.80409982609,25738.80409982609,67613.36778084547,77114.9815281468,77106.47812509385,25738.80409982609,102845.28222491994,102845.28222491994,102845.28222491994,130192.38002909953,125613.28741447425,4579.092614625275,0.0,90677.82086676673,55438.52344342864,39154.774914820104,27347.097804179586,66501.87271899969,20759.349191514077,1542.9268298962056,0.0,0.8790296258342224,2.7344668674149926,0.001494314320929203,1.0,1.0,-5.941827411474492,335133.53107409074,1558319.3185832917,4.649846028802117,1558319.3185832917,4.649846028802117,0.7591061157627237,0.09227274594265432,3.9381850516437806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381850516437806,1.2837691155629078,1.2840968251986844,3.0676739328761333,6500.032952983129,15318.126366232475,6458.89718835163,0.0003214825062325219,23025.281869098108,2347.9253230306076,19306.075925382866,1968.6718630095768,0.8384729461789245,0.8384729461789245,35581.23555060884,35405.22815468563,1.006217889314678,0.8,4294.278182286164,4273.035954225843,1.006217889314678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.704379835589,4632.441516551485,6.198082441121206,5.147504267956787,-3.6323196699710496,8.779823937927837,2.917000446609202,3.5,0.8334286990312005,0.6,0.00025525818606491913,1.0003923740843714,0.00025515806865136206,198.21580516761279,0.0,1.992079566361361e-05,56.455534910680974,0.07226081977665928,8.59007737040436e-05,0.00016935741236087553,0.0006669608297446717,0.0922727458737286,0.0922727458737286,0.0922727458737286,0.09236601714139582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486929.1182113786,595.9132221879336,0.0,0.0922727458737286,0.09227274594265432,0.09227274594265432,0.3708764159462642,0.3708764159462642,0.5,10.181250856480181,0.5769946243382265,0.5769946243382265,3.83124643121846e-11,0.0006094823773992175,0.5019922052396169,3.83124643121846e-11,27347.097804179586,20759.349191514077,0.7591061157627237,1.016713740777532,0.6296749545378706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463495922504204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.42984200037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14821280742126,261.14821280742126,-12.001787192578718,245.73763362275173,276.5587919920743,121877.04308981668,122213.43659852677,-336.3935087100923,0.0,nan,276.5587919920743,3.4087919920743275,270.39456031829116,-2.755439681708822,264.2303286443464,-8.919671355653577,258.06609697044723,-15.083903029552744,251.9018652966167,-21.248134703383272,245.73763362275173,-27.412366377248247,1.0,1.0,26022.012520719443,26022.012520719443,275.72862706418016,2.578627064180182,275.72862706418016,275.72862706418016,77102.34267667617,77106.47812509385,-4.135448417684529,0.0,8546.071908451686,8546.071908451686,0.88458917514212,3957.8759769019994,275.72862706418016,2.578627064180182,1.0,0.002,0.12329383006239182,0.004948110423385495,0.00019047149743040503,0.001809528503488344,0.09523574871520252,0.09523574871520252,0.0,9.187490178363955e-13,1.0,1.0010161165211853,0.5019922052013044,0.09227274594265432,0.0,9.364587110023492e-05,120.25896121442317,0.0,1600205.0071455506,266.70678986566327,0.0006094823390867532,1.0,1284188.6118577789,2596.2531088073765,,,,,,,,,,,,,,,,,,,3.0,15318.126366232475,1542.9268298962056,0.3708764159462642,6.173730061729009,2.917000446609202
1541.0,-29.14576643410826,5.147579123666457,35.041471963773446,24.600642977189295,5.120210502559292,-25.719168740552558,-39.244675718341,1.6936128069117136,-6.4432823055825565,-6.443850776816731,40.087928450709505,41871.876654845604,25741.017302790013,25741.017302790013,67612.89395763562,77113.89222548401,77105.53500550576,25741.017302790013,102846.55230829578,102846.55230829578,102846.55230829578,130193.97717846314,125613.48967520717,4580.487503255979,0.0,90678.18478054022,55437.28729289152,39156.55276405412,27347.424870167364,66503.97763422149,20759.596333253972,1542.9407117557776,0.0,0.8790287006357039,2.7344642383913866,0.001494314320929203,1.0,1.0,-5.959138758804954,335133.1190645534,1558327.943765505,4.649877481865167,1558327.943765505,4.649877481865167,0.7591060742212736,0.09227660496533506,3.938181855115828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938181855115828,1.283771445071689,1.284099026767555,3.0676658763787272,6500.015882231878,15318.079051812862,6458.88647662593,0.00032148546907472756,23025.392964711944,2347.9366516304694,19306.043907317922,1968.6685980755838,0.8384675100618613,0.8384675100618613,35581.21244627591,35405.22815468563,1.0062170725923638,0.8,4294.275393837947,4273.035954225843,1.0062170725923638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4152.938273756181,4632.441516551485,6.1982662890648275,5.147579123666457,-3.632175575385706,8.779754699052162,2.9172742767921145,3.5,0.8335069362263184,0.6,0.00025515806865136206,1.00039171013388,0.0002550581597854453,198.21891515312447,0.0,1.9844853739513402e-05,56.24031549778098,0.0722806646303988,8.586878205715615e-05,0.00016928928659420593,0.000666691996730805,0.09227660492832693,0.09227660492832693,0.09227660492832693,0.09236666214403885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486917.0639051121,595.9171490372032,0.0,0.09227660492832693,0.09227660496533506,0.09227660496533506,0.37088933471330554,0.37088933471330554,0.5,10.183952576283062,0.5585461488332157,0.5585461488332157,9.43600753089413e-12,0.0005684712341462728,0.48471201801174857,9.43600753089413e-12,27347.424870167364,20759.596333253972,0.7591060742212736,1.016674436069272,0.6296146207245693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446372179443974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.21462258747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1462144850116,261.1462144850116,-12.003785514988351,245.73397885728377,276.5584501127174,121891.289052616,122225.389300605,-334.100247989015,0.0,nan,276.5584501127174,3.4084501127174462,270.3935558617277,-2.756444138272286,264.2286616105254,-8.921338389474556,258.0637673594396,-15.086232640560354,251.8988731083759,-21.251126891624068,245.73397885728377,-27.416021142716204,1.0,1.0,26022.012520719443,26022.012520719443,275.7284855469921,2.5784855469921126,275.7284855469921,275.7284855469921,77101.60370585488,77105.53500550576,-3.931299650881556,0.0,8546.071908451686,8546.071908451686,0.8845893774129542,3957.872764391407,275.7284855469921,2.5784855469921126,1.0,0.002,0.12320339646319355,0.004948486739243853,0.00019033177813922953,0.0018096682230604388,0.09516588906961476,0.09516588906961476,0.0,1.1996684028126037e-12,1.0,1.0009811793463683,0.48471201800231256,0.09227660496533506,0.0,9.043357323293702e-05,116.13377449808168,0.0,1600204.8639102136,266.7067176944174,0.0005684712247102652,1.0,1284188.7182644722,2596.4690250936656,,,,,,,,,,,,,,,,,,,3.0,15318.079051812862,1542.9407117557776,0.37088933471330554,6.173730061729009,2.9172742767921145
1542.0,-29.1495288578397,5.147634899444325,35.04165227826906,24.599952028971188,5.119763624264522,-25.722599609636017,-39.24799788566304,1.6928343767980185,-6.443420744761966,-6.44395301360553,40.08814788752486,41869.46677627931,25743.306910299416,25743.306910299416,67612.77368657873,77113.07987547472,77104.78189524822,25743.306910299416,102848.08880554764,102848.08880554764,102848.08880554764,130196.00221404737,125614.16004117216,4581.842172875219,0.0,90678.71194314519,55436.20863512106,39158.337008915696,27347.913408499735,66506.25041741543,20759.95565983579,1542.9640661350081,0.0,0.8790273169390631,2.7344543056686472,0.001494314320929203,1.0,1.0,-5.975014320101707,335131.76725900907,1558337.4227180206,4.649924522116843,1558337.4227180206,4.649924522116843,0.759105652769238,0.09228042923348416,3.938190437290877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938190437290877,1.283775287204016,1.2841027416130735,3.0676633804565707,6500.010593672331,15318.031741865212,6458.867441247895,0.0003214853818550913,23025.47664645797,2347.945184793785,19305.987009299126,1968.6627960923583,0.8384619917203314,0.8384619917203314,35581.2744777693,35405.22815468563,1.0062192653633866,0.8,4294.282880382036,4273.035954225843,1.0062192653633866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.167539648049,4632.441516551485,6.198475420156293,5.147634899444325,-3.632092906367323,8.779727805811648,2.9175426987111264,3.5,0.833583628203179,0.6,0.0002550581597854453,1.0003889515228992,0.0002549589930968035,198.22200322994746,0.0,1.9803827016198765e-05,56.124045763907304,0.072300468457415,8.583671243413799e-05,0.0001692214473513073,0.00066642628574344,0.09228042921730388,0.09228042921730388,0.09228042921730388,0.09236757931402041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486905.5254921239,595.9209091800014,0.0,0.09228042921730388,0.09228042923348416,0.09228042923348416,0.370901893521815,0.370901893521815,0.5,10.18656707772965,0.5406587145816957,0.5406587145816957,2.523847797419876e-11,0.0005322688435853706,0.4689386935038442,2.523847797419876e-11,27347.913408499735,20759.95565983579,0.759105652769238,1.0166378838412689,0.6295568689182228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463947283957626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.098352853594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1441968301653,261.1441968301653,-12.005803169834678,245.73033465891618,276.55805900138967,121901.74922462938,122239.08167722683,-337.33245259744245,0.0,nan,276.55805900138967,3.408059001389688,270.39251413297774,-2.7574858670222397,264.2269692643926,-8.92303073560737,258.06142439590366,-15.08857560409632,251.8958795274115,-21.254120472588482,245.73033465891618,-27.4196653410838,1.0,1.0,26022.012520719443,26022.012520719443,275.72829518664594,2.57829518664596,275.72829518664594,275.72829518664594,77099.97178620042,77104.78189524822,-4.810109047801234,0.0,8546.071908451686,8546.071908451686,0.8845888343475027,3957.881389477331,275.72829518664594,2.57829518664596,1.0,0.002,0.12311589553295325,0.00494883763230861,0.00019019656162773827,0.0018098034374611888,0.09509828081386913,0.09509828081386913,0.0,-9.110728664551981e-13,1.0,1.0009492856684872,0.46893869347860573,0.09228042923348416,0.0,8.750092945025992e-05,112.36773698613769,0.0,1600204.649931866,266.706579255238,0.0005322688183468927,1.0,1284189.0673860025,2596.665211085346,,,,,,,,,,,,,,,,,,,4.0,15318.031741865212,1542.9640661350081,0.370901893521815,6.173730061729009,2.9175426987111264
1543.0,-29.153280192682065,5.1476734533831445,35.041825729271196,24.59947558762508,5.1195411209970585,-25.725998061319807,-39.251288620848186,1.692258990305398,-6.443497297381043,-6.443990382763858,40.08831042809877,41866.91179355222,25745.37353194574,25745.37353194574,67612.28532549797,77112.10943763904,77103.54718527992,25745.37353194574,102848.92071722567,102848.92071722567,102848.92071722567,130197.0465625801,125613.90452217105,4583.142040409052,0.0,90679.14454490162,55435.05302625479,39160.10168738536,27348.125845354425,66508.22753273978,20760.118632616483,1542.9728051419427,0.0,0.8790264990094803,2.734451019914702,0.001494314320929203,1.0,1.0,-5.992734616537746,335131.2731526439,1558344.4439678073,4.649952328555207,1558344.4439678073,4.649952328555207,0.7591057153242903,0.0922840426331488,3.9381929415833437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381929415833437,1.2837781794167884,1.284105507248908,3.067658420064779,6500.000083197356,15317.984842428656,6458.852293110402,0.0003214866588221154,23025.571852364406,2347.9548930944215,19305.941730502444,1968.6581789400504,0.8384565583990042,0.8384565583990041,35581.29257865362,35405.22815468563,1.0062199052174936,0.8,4294.285064967012,4273.035954225843,1.0062199052174936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.391987771157,4632.441516551485,6.198638030734376,5.1476734533831445,-3.6319683656763866,8.779641819059531,2.9178054896102275,3.5,0.8336587113172078,0.6,0.0002549589930968035,1.0003878168473628,0.00025486015403534707,198.22508228892724,0.0,1.9657019676263184e-05,55.70799376252986,0.07232012547709127,8.58049571460105e-05,0.000169154035950793,0.0006661612304217481,0.09228404262840598,0.09228404262840598,0.09228404262840598,0.09236790552503998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486894.1873203662,595.9246014358821,0.0,0.09228404262840598,0.0922840426331488,0.0922840426331488,0.37091412835691306,0.37091412835691306,0.5,10.189082967261951,0.5227886179077359,0.5227886179077359,-5.968558980384842e-11,0.0004930853828000181,0.4512557662260974,-5.968558980384842e-11,27348.125845354425,20760.118632616483,0.7591057153242903,1.0166003189938373,0.6294997378022522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464171185495736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.68230085222,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1421847636319,261.1421847636319,-12.00781523636806,245.72670306147688,276.5576664657657,121914.86404158628,122251.2621795057,-336.3981379194421,0.0,nan,276.5576664657657,3.4076664657657147,270.39147378497194,-2.7585262150280414,264.2252811040469,-8.924718895953049,258.0590884231933,-15.090911576806661,251.8928957423367,-21.257104257663286,245.72670306147688,-27.423296938523094,1.0,1.0,26022.012520719443,26022.012520719443,275.7281133405886,2.5781133405886294,275.7281133405886,275.7281133405886,77098.97559477619,77103.54718527992,-4.5715905037359335,0.0,8546.071908451686,8546.071908451686,0.8845886758800959,3957.8839062912602,275.7281133405886,2.5781133405886294,1.0,0.002,0.12303168366568769,0.004949186529123054,0.00019006645165699757,0.001809933549428679,0.09503322582849878,0.09503322582849878,0.0,1.0856766874400847e-12,1.0,1.0009135285106687,0.451255766285783,0.0922840426331488,0.0,8.421186896544314e-05,108.14397221581443,0.0,1600204.5041801194,266.70650270261893,0.0004930854424856079,1.0,1284189.1949956839,2596.886339645525,,,,,,,,,,,,,,,,,,,4.0,15317.984842428656,1542.9728051419427,0.37091412835691306,6.173730061729009,2.9178054896102275
1544.0,-29.157028763353733,5.147694900627326,35.04199385538965,24.599232931528263,5.119558725612957,-25.729370014493924,-39.254556445498,1.6918999755762656,-6.443594929625249,-6.444055231100759,40.08850364761485,41864.193918836456,25747.42632317405,25747.42632317405,67611.62024201051,77110.96318466791,77102.7863931789,25747.42632317405,102850.21271635295,102850.21271635295,102850.21271635295,130198.722831884,125614.32047049307,4584.402361390939,0.0,90679.46875747234,55433.80439908781,39161.84928709392,27348.510115531055,66510.35940262498,20760.403880386653,1542.9904697047991,0.0,0.8790254164670954,2.7344448501531926,0.001494314320929203,1.0,1.0,-6.008136139016187,335130.4157125332,1558352.7904822836,4.649989130855258,1558352.7904822836,4.649989130855258,0.7591054793364025,0.09228761373332241,3.9381877416271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381877416271,1.2837800602975227,1.2841072617149925,3.067649875099637,6499.981977441587,15317.938039725384,6458.842558428641,0.0003214899047672136,23025.68458049368,2347.9663881645292,19305.912632887215,1968.6552118090497,0.8384511898179268,0.8384511898179268,35581.25499366138,35405.22815468563,1.0062185766133454,0.8,4294.280528856625,4273.035954225843,1.0062185766133454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.612070202903,4632.441516551485,6.198803809311036,5.147694900627326,-3.631871582398169,8.779566483025494,2.9180631782141786,3.5,0.8337323366326225,0.6,0.00025486015403534707,1.0003875428920186,0.0002547614230566809,198.22815916245628,0.0,1.9592381090556723e-05,55.524808010637756,0.07233971785818183,8.577343368746653e-05,0.00016908672034788053,0.0006658952493459526,0.0922876136645395,0.0922876136645395,0.0922876136645395,0.09236864082224008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486883.40745207353,595.9281137459863,0.0,0.0922876136645395,0.09228761373332241,0.09228761373332241,0.37092599270520665,0.37092599270520665,0.5,10.191513783617218,0.5054353524542989,0.5054353524542989,1.6370904631912708e-11,0.00046030147552755807,0.435919092084589,1.6370904631912708e-11,27348.510115531055,20760.403880386653,0.7591054793364025,1.0165577340022924,0.6294386963902678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464394433699197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.49911510033,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1401993486274,261.1401993486274,-12.009800651372586,245.723084434132,276.5573142631042,121930.34624374109,122262.2884992668,-331.9422555256938,0.0,nan,276.5573142631042,3.40731426310424,270.39046829736407,-2.759531702635911,264.2236223315135,-8.926377668486452,258.05677636572216,-15.09322363427782,251.88993039992852,-21.26006960007146,245.723084434132,-27.426915565867972,1.0,1.0,26022.012520719443,26022.012520719443,275.7279594698202,2.5779594698202004,275.7279594698202,275.7279594698202,77098.59162681075,77102.7863931789,-4.1947663681494305,0.0,8546.071908451686,8546.071908451686,0.8845890049245454,3957.8786803352355,275.7279594698202,2.5779594698202004,1.0,0.002,0.12295032472452315,0.004949518328802678,0.00018994073833930903,0.001810059262045984,0.09497036916965451,0.09497036916965451,0.0,3.852929260361737e-13,1.0,1.0008825130953958,0.4359190920682181,0.09228761373332241,0.0,8.135892077546072e-05,104.48026499295163,0.0,1600204.3428948054,266.70640507037473,0.00046030145915665344,1.0,1284189.4164415307,2597.0777914077917,,,,,,,,,,,,,,,,,,,3.0,15317.938039725384,1542.9904697047991,0.37092599270520665,6.173730061729009,2.9180631782141786
1545.0,-29.160765151484274,5.147698233469596,35.042157610438124,24.598666454572253,5.119240789323009,-25.732764557349487,-39.25784264048559,1.6912401946191502,-6.443778198520363,-6.444209213981067,40.08871374605816,41861.713012461805,25749.60005348771,25749.60005348771,67611.31306594951,77110.06635130622,77102.11272027776,25749.60005348771,102851.71277376547,102851.71277376547,102851.71277376547,130200.76319199601,125615.13597220747,4585.627219788548,0.0,90679.9404368336,55432.688026429954,39163.61378933738,27349.05041823055,66512.66420756793,20760.796484106188,1543.0177424951269,0.0,0.8790237889017413,2.7344295548074387,0.001494314320929203,1.0,1.0,-6.022454007984038,335128.3797186831,1558361.8661568335,4.650044461961024,1558361.8661568335,4.650044461961024,0.759104837887435,0.09229116637112254,3.9381929039736345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381929039736345,1.2837833458376475,1.2841104213367294,3.0676460453722654,6499.973862708841,15317.891167353173,6458.825729898552,0.0003214905619649027,23025.774167978816,2347.9755235456364,19305.862331284618,1968.6500824730788,0.8384457430374976,0.8384457430374976,35581.292306812786,35405.22815468563,1.006219895608102,0.8,4294.285032158704,4273.035954225843,1.006219895608102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4153.827792557633,4632.441516551485,6.199005192180324,5.147698233469596,-3.631849493698087,8.779547727167683,2.9183157705551452,3.5,0.8338045058728987,0.6,0.0002547614230566809,1.0003862949680644,0.0002546630480026855,198.23122611932828,0.0,1.957126015330568e-05,55.4649512744683,0.07235928911833514,8.57417438118835e-05,0.0001690196792447974,0.0006656321014337609,0.09229116632286814,0.09229116632286814,0.09229116632286814,0.0923695857552537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486873.0862104741,595.9314778278267,0.0,0.09229116632286814,0.09229116637112254,0.09229116637112254,0.3709375399114241,0.3709375399114241,0.5,10.193866367656224,0.4887525274247082,0.4887525274247082,4.320099833421409e-12,0.0004310154607196637,0.4217552059970444,4.320099833421409e-12,27349.05041823055,20760.796484106188,0.759104837887435,1.0165178898104728,0.6293795852444399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464617523949979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.43925836415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1382063432207,261.1382063432207,-12.011793656779275,245.71947547257795,276.55693721384864,121942.04862378737,122275.25992118118,-333.2112973938339,0.0,nan,276.55693721384864,3.406937213848664,270.38944486564054,-2.7605551343594357,264.22195251733683,-8.928047482663146,258.05446016908667,-15.09553983091331,251.88696782083363,-21.263032179166345,245.71947547257795,-27.430524527422023,1.0,1.0,26022.012520719443,26022.012520719443,275.7277266585719,2.577726658571919,275.7277266585719,275.7277266585719,77097.49602289716,77102.11272027776,-4.616697380595724,0.0,8546.071908451686,8546.071908451686,0.884588678259975,3957.8838684935026,275.7277266585719,2.577726658571919,1.0,0.002,0.12287160097694694,0.004949822656003363,0.00018981906126506985,0.0018101809387571386,0.09490953063253492,0.09490953063253492,0.0,2.220836362032408e-14,1.0,1.000853866760339,0.4217552059927243,0.09229116637112254,0.0,7.872372680206519e-05,101.09621817696724,0.0,1600204.0863021433,266.7062218014796,0.00043101545639956385,1.0,1284189.942266747,2597.2533975664796,,,,,,,,,,,,,,,,,,,3.0,15317.891167353173,1543.0177424951269,0.3709375399114241,6.173730061729009,2.9183157705551452
1546.0,-29.164479875153397,5.147685425297324,35.042315638335715,24.598036903794878,5.118852328783606,-25.736146654819713,-39.261119335982926,1.6905191092560274,-6.443890606587104,-6.444290389687593,40.08887596504207,41859.29959016319,25751.53698685261,25751.53698685261,67610.8365770158,77109.22428577804,77101.09819024891,25751.53698685261,102852.63517710153,102852.63517710153,102852.63517710153,130201.97770840385,125615.17440727999,4586.803301123852,0.0,90680.43484641924,55431.60431520181,39165.36725690826,27349.342531302318,66514.70978821057,20761.013489722933,1543.0315229967118,0.0,0.8790227357708063,2.7344217013826433,0.001494314320929203,1.0,1.0,-6.038176531256852,335127.3064004298,1558368.8735961935,4.6500802645253945,1558368.8735961935,4.6500802645253945,0.7591046646171182,0.09229452746625363,3.9381993569469027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381993569469027,1.283786917013576,1.284113867123321,3.067642538458161,6499.9664319786725,15317.844414085514,6458.8084750300795,0.00032149104552779397,23025.861980923033,2347.984477973929,19305.810755328057,1968.6448231891684,0.8384403055713161,0.8384403055713161,35581.33894852813,35405.22815468563,1.0062215443617937,0.8,4294.290661319622,4273.035954225843,1.0062215443617937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.038871334256,4632.441516551485,6.199156479867351,5.147685425297324,-3.631779148781238,8.779464574078562,2.9185629341302755,3.5,0.8338751240372215,0.6,0.0002546630480026855,1.0003840663887662,0.00025456527803564507,198.2342753753378,0.0,1.950100757305787e-05,55.265855462046005,0.0723787901259082,8.571015631767059e-05,0.00016895289168501493,0.0006653701693882455,0.09229452744180328,0.09229452744180328,0.09229452744180328,0.09237003473821877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486862.9545902679,595.9347779233814,0.0,0.09229452744180328,0.09229452746625363,0.09229452746625363,0.37094879659393876,0.37094879659393876,0.5,10.196131585013955,0.4722516209234868,0.4722516209234868,-1.3642420526593924e-12,0.00039978310047672494,0.40611385843072867,-1.3642420526593924e-12,27349.342531302318,20761.013489722933,0.7591046646171182,1.0164794643515005,0.6293239453866272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464839895689958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41115.24016255173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13620268570577,261.13620268570577,-12.013797314294209,245.71587752030587,276.5565278510781,121953.2067258445,122288.19895688638,-334.9922310418614,0.0,nan,276.5565278510781,3.406527851078124,270.3883977849705,-2.761602215029484,264.22026771875954,-8.929732281240433,258.0521376526531,-15.097862347346904,251.88400758646776,-21.265992413532217,245.71587752030587,-27.43412247969411,1.0,1.0,26022.012520719443,26022.012520719443,275.72752676984265,2.5775267698426774,275.72752676984265,275.72752676984265,77096.08247178466,77101.09819024891,-5.0157184642594075,0.0,8546.071908451686,8546.071908451686,0.8845882699266286,3957.8903537316373,275.72752676984265,2.5775267698426774,1.0,0.002,0.12279578837916832,0.004950128027289421,0.00018970190997510237,0.0018102980889456496,0.09485095498755118,0.09485095498755118,0.0,-1.0792482359189837e-12,1.0,1.0008222306591927,0.4061138584320929,0.09229452746625363,0.0,7.581259675538203e-05,97.35779526571206,0.0,1600203.909929218,266.7061093934129,0.000399783101840967,1.0,1284190.2194677233,2597.4486464689676,,,,,,,,,,,,,,,,,,,4.0,15317.844414085514,1543.0315229967118,0.37094879659393876,6.173730061729009,2.9185629341302755
1547.0,-29.168193499364587,5.147657625415048,35.04246798530615,24.59780682055282,5.118877460603005,-25.739486403474636,-39.26435181694103,1.6901703634553225,-6.443969854717409,-6.444340286060597,40.08902806296868,41856.5777612507,25753.33597887718,25753.33597887718,67609.91374012789,77108.08028079708,77100.14549748265,25753.33597887718,102853.48147635983,102853.48147635983,102853.48147635983,130203.06875110613,125615.13332670748,4587.935424398649,0.0,90680.74729407174,55430.33821881118,39167.121194733954,27349.587274746307,66516.70846948026,20761.197596819824,1543.0423962037544,0.0,0.8790218898111449,2.7344170090290376,0.001494314320929203,1.0,1.0,-6.053487841569108,335126.64666315145,1558375.4438550132,4.650109024071117,1558375.4438550132,4.650109024071117,0.759104603234361,0.09229776580649916,3.938193233743313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938193233743313,1.283788747745403,1.284115572798874,3.067633394247761,6499.947056494109,15317.79797028296,6458.79980977148,0.00032149463067344936,23025.977119938903,2347.9962188860522,19305.78485429022,1968.642182018347,0.8384349881757134,0.8384349881757134,35581.29469036921,35405.22815468563,1.0062199798652272,0.8,4294.285319828712,4273.035954225843,1.0062199798652272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.245789590886,4632.441516551485,6.1992807559452086,5.147657625415048,-3.631691414479184,8.779349039894232,2.9188052340540893,3.5,0.8339443525868827,0.6,0.00025456527803564507,1.0003839643353634,0.0002544675715636581,198.23732381066037,0.0,1.9381358569732127e-05,54.92677018662085,0.07239817148447793,8.567900559259364e-05,0.00016888627244305144,0.000665106775407355,0.09229776579358547,0.09229776579358547,0.09229776579358547,0.09237043823060738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486853.18390315404,595.9379602181347,0.0,0.09229776579358547,0.09229776580649916,0.09229776580649916,0.37095972538322697,0.37095972538322697,0.5,10.19831175865449,0.45598733164683836,0.45598733164683836,-6.178879630169831e-11,0.0003704313431853734,0.39085244449148604,-6.178879630169831e-11,27349.587274746307,20761.197596819824,0.759104603234361,1.0164350476113715,0.6292641161048382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465060984513227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.90107727631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13422801205365,261.13422801205365,-12.015771987946323,245.712292525446,276.55616349865073,121968.7575694728,122298.90397522006,-330.1464057472885,0.0,nan,276.55616349865073,3.4061634986507556,270.38738930401416,-2.7626106959858134,264.2186151093848,-8.931384890615163,258.0498409147415,-15.100159085258497,251.88106672008487,-21.268933279915103,245.712292525446,-27.437707474553974,1.0,1.0,26022.012520719443,26022.012520719443,275.72736539619956,2.577365396199582,275.72736539619956,275.72736539619956,77095.75581133127,77100.14549748265,-4.389686151378555,0.0,8546.071908451686,8546.071908451686,0.8845886573927044,3957.8841999120295,275.72736539619956,2.577365396199582,1.0,0.002,0.12272281682779529,0.004950427136318799,0.00018958915992656552,0.0018104108402425378,0.09479457996328276,0.09479457996328276,0.0,1.6910344652343312e-13,1.0,1.0007913609284462,0.39085244455327484,0.09229776580649916,0.0,7.297153998081821e-05,93.70935037631035,0.0,1600203.7750910036,266.70603014528257,0.0003704314049741697,1.0,1284190.3898553248,2597.639659092813,,,,,,,,,,,,,,,,,,,3.0,15317.79797028296,1543.0423962037544,0.37095972538322697,6.173730061729009,2.9188052340540893
1548.0,-29.17189501226968,5.147613194100073,35.04261648124821,24.597234825510554,5.1185513385365216,-25.74285037722233,-39.267610491346545,1.6895067027949984,-6.444163769141312,-6.444510165998815,40.08922161283764,41854.137789523564,25755.331752399125,25755.331752399125,67609.46954192269,77107.20076275327,77099.52532486114,25755.331752399125,102854.85707726027,102854.85707726027,102854.85707726027,130204.97534466359,125615.93733976904,4589.038004894551,0.0,90681.22045710625,55429.24698150093,39168.85941733924,27350.11826740332,66518.97768474257,20761.581436499982,1543.0698186899976,0.0,0.8790202391672712,2.7344000247959124,0.001494314320929203,1.0,1.0,-6.066606226758836,335124.40049594623,1558383.804766449,4.650165140050134,1558383.804766449,4.650165140050134,0.7591038997898686,0.09230103863863354,3.9381987391885973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381987391885973,1.2837920493357045,1.2841187497883673,3.067629793490628,6499.939426921824,15317.75142468209,6458.782794878951,0.00032149517169213407,23026.06507760694,2348.0051880720675,19305.733995637816,1968.6369958791042,0.8384295766805948,0.8384295766805948,35581.33448340771,35405.22815468563,1.0062213865227256,0.8,4294.29012242689,4273.035954225843,1.0062213865227256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.448820834524,4632.441516551485,6.1994581864232785,5.147613194100073,-3.6317010743666134,8.779314268466686,2.919042990131765,3.5,0.83401228289479,0.6,0.0002544675715636581,1.0003827234499345,0.00025437021811622004,198.2403623854747,0.0,1.9369069525681335e-05,54.891943035780905,0.07241754055400361,8.564761303855173e-05,0.00016881995852510636,0.0006648465478134452,0.09230103857312215,0.09230103857312215,0.09230103857312215,0.09237133260438243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486843.9574479555,595.9409676805317,0.0,0.09230103857312215,0.09230103863863354,0.09230103863863354,0.3709703347612049,0.3709703347612049,0.5,10.200420580382138,0.4404299258072797,0.4404299258072797,-4.013145371573046e-11,0.0003463968574806131,0.3779039392399568,-4.013145371573046e-11,27350.11826740332,20761.581436499982,0.7591038997898686,1.0163936953804125,0.6292059686768703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465282014326157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.866250125466,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1322462213397,261.1322462213397,-12.017753778660278,245.70871703087928,276.5557754117932,121980.35683826313,122311.69314792806,-331.33630966495474,0.0,nan,276.5557754117932,3.405775411793229,270.386363735623,-2.7636362643769985,264.2169520594614,-8.933047940538586,258.0475403832326,-15.102459616767362,251.8781287070488,-21.271871292951175,245.70871703087928,-27.441282969120692,1.0,1.0,26022.012520719443,26022.012520719443,275.72712294811214,2.5771229481121622,275.72712294811214,275.72712294811214,77094.67944798309,77099.52532486114,-4.845876878054696,0.0,8546.071908451686,8546.071908451686,0.8845883090173448,3957.88973288454,275.72712294811214,2.5771229481121622,1.0,0.002,0.12265225591365231,0.0049506940584790075,0.0001894800872452031,0.0018105199129099872,0.09474004362260155,0.09474004362260155,0.0,1.5519009688436114e-13,1.0,1.0007651670421216,0.37790393928008825,0.09230103863863354,0.0,7.056090058669691e-05,90.61367136604822,0.0,1600203.5135437977,266.70583623085867,0.0003463968976120668,1.0,1284190.969965198,2597.8000441615104,,,,,,,,,,,,,,,,,,,3.0,15317.75142468209,1543.0698186899976,0.3709703347612049,6.173730061729009,2.919042990131765
1549.0,-29.17558660141292,5.147554485896227,35.04275990835579,24.596878454927378,5.118446556418804,-25.74618328546569,-39.27083808286113,1.6890432389245025,-6.4442624667279915,-6.444583614242304,40.08937231292499,41851.53969865064,25757.044971350442,25757.044971350442,67608.58467000109,77106.16235769268,77098.69731094963,25757.044971350442,102855.74228230008,102855.74228230008,102855.74228230008,130206.14223615215,125616.04650147568,4590.0957346764735,0.0,90681.59440927613,55428.057941086714,39170.59607576602,27350.399953852073,66520.9960296181,20761.790343976136,1543.0831185492352,0.0,0.8790192713941797,2.7343928790512635,0.001494314320929203,1.0,1.0,-6.080772489191759,335123.4293618821,1558390.31468891,4.6501980409316195,1558390.31468891,4.6501980409316195,0.7591037198361705,0.09230412291288578,3.9381972729667845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9381972729667845,1.2837944150782503,1.2841209911446303,3.0676229984430505,6499.92502903139,15317.70499792358,6458.770619905259,0.0003214974683756889,23026.168605556537,2348.0157449849376,19305.697603826702,1968.633284947123,0.838424226563162,0.838424226563162,35581.32388564275,35405.22815468563,1.0062210118987305,0.8,4294.288843388933,4273.035954225843,1.0062210118987305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.647521724762,4632.441516551485,6.1995740521105995,5.147554485896227,-3.6316439367278006,8.779198422624027,2.9192756827274393,3.5,0.8340787664935541,0.6,0.00025437021811622004,1.0003817086907185,0.0002542731598412922,198.24339289481887,0.0,1.929938269959383e-05,54.69445057064891,0.0724368399367032,8.561653040213466e-05,0.0001687536877140854,0.0006645853127586995,0.09230412290814437,0.09230412290814437,0.09230412290814437,0.09237178566886353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486834.9042802417,595.9439167170686,0.0,0.09230412290814437,0.09230412291288578,0.09230412291288578,0.3709806788155477,0.3709806788155477,0.5,10.202450467722816,0.4251305343200329,0.4251305343200329,6.622258297284134e-11,0.00032114751428480304,0.3638111250505176,6.622258297284134e-11,27350.399953852073,20761.790343976136,0.7591037198361705,1.0163495543557217,0.6291478209378657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465502329684805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.668757660336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1302796315581,261.1302796315581,-12.019720368441881,245.70515303554896,276.55540622757064,121994.35864950503,122323.15351141566,-328.7948619106012,0.0,nan,276.55540622757064,3.4054062275706656,270.3853555891917,-2.7646444108082733,264.2153049508396,-8.934695049160382,258.0452543122862,-15.104745687713773,251.87520367391147,-21.274796326088506,245.70515303554896,-27.444846964451017,1.0,1.0,26022.012520719443,26022.012520719443,275.72695261162335,2.576952611623369,275.72695261162335,275.72695261162335,77094.00750676391,77098.69731094963,-4.689804185720277,0.0,8546.071908451686,8546.071908451686,0.8845884017974137,3957.8882593316184,275.72695261162335,2.576952611623369,1.0,0.002,0.12258431950210476,0.004950967578425915,0.00018937510666567324,0.0018106248957914016,0.09468755333283661,0.09468755333283661,0.0,2.4570749081187504e-12,1.0,1.0007366571727139,0.363811124984295,0.09230412291288578,0.0,6.79364032681311e-05,87.24333264812874,0.0,1600203.3617936962,266.705737533272,0.00032114744806222006,1.0,1284191.2207774254,2597.976222097057,,,,,,,,,,,,,,,,,,,3.0,15317.70499792358,1543.0831185492352,0.3709806788155477,6.173730061729009,2.9192756827274393
1550.0,-29.179255509009792,5.147480770606514,35.04289924371065,24.596152861509495,5.117959024595938,-25.749534055629745,-39.274083241447784,1.6882375720656175,-6.444426772905899,-6.444725765255594,40.089541076354344,41849.236980882444,25758.845838858582,25758.845838858582,67608.08281974103,77105.41134941264,77098.01514313056,25758.845838858582,102856.86098198914,102856.86098198914,102856.86098198914,130207.69206797927,125616.57096716881,4591.121100810459,0.0,90682.13647060629,55427.04125367498,39172.328018812565,27350.831085990125,66523.15910480269,20762.1029368018,1543.1052487215084,0.0,0.8790178643523634,2.7343786943293105,0.001494314320929203,1.0,1.0,-6.093739766497549,335121.54984062177,1558397.6049334635,4.650245875487898,1558397.6049334635,4.650245875487898,0.7591031830633015,0.0923071865117983,3.938207761208029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938207761208029,1.2837983786840432,1.2841248311489561,3.067621697142885,6499.922271732492,15317.658646587333,6458.750254790583,0.0003214967535625376,23026.244923855902,2348.0235272856585,19305.636731136103,1968.6270776601698,0.8384188040636563,0.8384188040636563,35581.399694015665,35405.22815468563,1.0062236916752847,0.8,4294.297992656428,4273.035954225843,1.0062236916752847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4154.842475507238,4632.441516551485,6.199716593518709,5.147480770606514,-3.6316448706167503,8.779125641223265,2.919503994409446,3.5,0.8341439984026989,0.6,0.0002542731598412922,1.0003793743820057,0.00025417673170078297,198.24640486447507,0.0,1.9241161730217378e-05,54.52945234343605,0.07245608109843342,8.558528910109593e-05,0.00016868787074019625,0.0006643278817706976,0.09230718649815312,0.09230718649815312,0.09230718649815312,0.09237248337364962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486826.2804993698,595.9467270979812,0.0,0.09230718649815312,0.0923071865117983,0.0923071865117983,0.370990726464603,0.370990726464603,0.5,10.204409373729893,0.41035104424838664,0.41035104424838664,-4.1950443119276315e-11,0.00029899234971253463,0.3509859987580626,-4.1950443119276315e-11,27350.831085990125,20762.1029368018,0.7591031830633015,1.0163089626159985,0.6290927482104666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465722060735955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.50375943312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1282927454335,261.1282927454335,-12.02170725456648,245.70159888684555,276.55498660402657,122004.31971353244,122336.50792995763,-332.18821642520857,0.0,nan,276.55498660402657,3.4049866040265897,270.38430906063667,-2.76569093936331,264.21363151721135,-8.936368482788623,258.04295397362836,-15.10704602637162,251.87227643025244,-21.277723569747536,245.70159888684555,-27.448401113154432,1.0,1.0,26022.012520719443,26022.012520719443,275.7267306382277,2.5767306382277297,275.7267306382277,275.7267306382277,77092.39175439635,77098.01514313056,-5.623388734209584,0.0,8546.071908451686,8546.071908451686,0.8845877381188934,3957.898800014069,275.7267306382277,2.5767306382277297,1.0,0.002,0.12251877183202894,0.0049512183940595145,0.0001892737896416884,0.001810726210024689,0.0946368948208442,0.0946368948208442,0.0,-3.3362288626159753e-13,1.0,1.0007107097570809,0.350985998800013,0.0923071865117983,0.0,6.554766982133626e-05,84.17577394514785,0.0,1600203.1376188104,266.7055732270941,0.00029899239166297775,1.0,1284191.7061977389,2598.1355883790475,,,,,,,,,,,,,,,,,,,4.0,15317.658646587333,1543.1052487215084,0.370990726464603,6.173730061729009,2.919503994409446
1551.0,-29.18292310857878,5.147394177186994,35.04303292944088,24.59589916924017,5.117953637955788,-25.752835433938316,-39.2772832076065,1.6878659623826713,-6.444506068066687,-6.444780853689939,40.089656693524425,41846.58319301602,25760.391202379287,25760.391202379287,67606.97439539531,77104.30139583036,77096.94532156551,25760.391202379287,102857.3365239448,102857.3365239448,102857.3365239448,130208.31718942878,125616.21740381594,4592.099785612842,0.0,90682.45383936784,55425.814018364916,39174.0442455588,27350.98066548397,66525.02491104277,20762.216623709657,1543.1119605651706,0.0,0.8790171286727221,2.734373404838631,0.001494314320929203,1.0,1.0,-6.108359493745013,335120.8214647498,1558402.5993804063,4.650270886090942,1558402.5993804063,4.650270886090942,0.7591031882052729,0.09231005043947911,3.938201969929055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938201969929055,1.2838003134771387,1.2841266426331213,3.0676125629402136,6499.902917453105,15317.612626585094,6458.741777806878,0.0003215003455577545,23026.3593720668,2348.035197755278,19305.61139286453,1968.6244938755367,0.8384135364570096,0.8384135364570096,35581.357835006755,35405.22815468563,1.006222211986436,0.8,4294.292940717508,4273.035954225843,1.006222211986436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.033474132856,4632.441516551485,6.199803530525206,5.147394177186994,-3.631585526290506,8.7789797034775,2.9197276811068766,3.5,0.834207908887679,0.6,0.00025417673170078297,1.0003792504602458,0.00025408037160291316,198.2494158401389,0.0,1.9116532183716245e-05,54.17625220865184,0.07247519763061713,8.555449318734434e-05,0.00016862223851343863,0.000664068431887471,0.09231005043336103,0.09231005043336103,0.09231005043336103,0.09237262915459102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486817.79280850344,595.9494906387481,0.0,0.09231005043336103,0.09231005043947911,0.09231005043947911,0.3710005088445716,0.3710005088445716,0.5,10.206286735377518,0.3955829620243776,0.3955829620243776,2.2509993868879974e-11,0.00027478562327587497,0.3364213599449499,2.2509993868879974e-11,27350.98066548397,20762.216623709657,0.7591031882052729,1.016263796756173,0.6290352126733249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465940448026127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.15055929834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12633320349556,261.12633320349556,-12.023666796504415,245.69805740356782,276.55460900343417,122019.47108174594,122347.08761390866,-327.6165321627337,0.0,nan,276.55460900343417,3.4046090034341887,270.3832986835135,-2.7667013164864898,264.21198836357286,-8.93801163642712,258.0406780433926,-15.109321956607403,251.86936772349242,-21.28063227650756,245.69805740356782,-27.45194259643216,1.0,1.0,26022.012520719443,26022.012520719443,275.72655036695187,2.576550366951892,275.72655036695187,275.72655036695187,77092.05326999756,77096.94532156551,-4.892051567949238,0.0,8546.071908451686,8546.071908451686,0.8845881045814619,3957.8929797787005,275.72655036695187,2.576550366951892,1.0,0.002,0.12245593779068975,0.004951473718439772,0.0001891766987043319,0.0018108233014634142,0.09458834935216595,0.09458834935216595,0.0,1.6774602540348127e-13,1.0,1.0006812417064967,0.33642135992243993,0.09231005043947911,0.0,6.28340348484329e-05,80.69095823942814,0.0,1600203.0100886999,266.7054939319333,0.0002747856007658811,1.0,1284191.894314433,2598.3181237473473,,,,,,,,,,,,,,,,,,,3.0,15317.612626585094,1543.1119605651706,0.3710005088445716,6.173730061729009,2.9197276811068766
