time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1552.0,-29.186566568737614,5.147293555753519,35.04316359059027,24.595285090059065,5.11758196957953,-25.75615171489558,-39.28049284787846,1.687167115886982,-6.444667796573299,-6.444925111743569,40.089836773707695,41844.214310349606,25762.0745753388,25762.0745753388,67606.28888568841,77103.47715522377,77096.61286945487,25762.0745753388,102858.68744479367,102858.68744479367,102858.68744479367,130210.17675216122,125617.12149832792,4593.055253833293,0.0,90682.94859719866,55424.75667025387,39175.768807716435,27351.48930736755,66527.25811508398,20762.584548867377,1543.1379570191104,0.0,0.8790156673326672,2.734358943341587,0.001494314320929203,1.0,1.0,-6.119414667156889,335118.91409670026,1558410.3785332206,4.6503205667571885,1558410.3785332206,4.6503205667571885,0.7591025232865346,0.09231297234560054,3.9382095887884545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382095887884545,1.283803776703341,1.2841299830257429,3.06761022225789,6499.897957828136,15317.566510490095,6458.723081717759,0.00032150020771723903,23026.440455419295,2348.0434659561924,19305.55550900301,1968.618795307573,0.8384081571956307,0.8384081571956307,35581.412903652235,35405.22815468563,1.0062241586274707,0.8,4294.299586919618,4273.035954225843,1.0062241586274707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.22104496781,4632.441516551485,6.199928787552235,5.147293555753519,-3.63159931090106,8.77889286665458,2.919947360042999,3.5,0.8342706742979997,0.6,0.00025408037160291316,1.000376765082983,0.00025398467904423665,198.25240707719274,0.0,1.9103333112988555e-05,54.138846042209565,0.07249430096373012,8.552361446019719e-05,0.00016855675714271597,0.0006638118372345309,0.09231297233494566,0.09231297233494566,0.09231297233494566,0.0923735432199158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486809.9069872216,595.9520617564232,0.0,0.09231297233494566,0.09231297234560054,0.09231297234560054,0.3710099829267371,0.3710099829267371,0.5,10.208103861815566,0.3816188400881515,0.3816188400881515,-2.864908310584724e-11,0.000257315170244965,0.325510444586655,-2.864908310584724e-11,27351.48930736755,20762.584548867377,0.7591025232865346,1.0162193783597369,0.6289784893579149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446615876372692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41114.1131531319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1243649302004,261.1243649302004,-12.025635069799591,245.69452712258976,276.5542027378141,122030.63204516549,122359.70837109727,-329.07632593175987,0.0,nan,276.5542027378141,3.404202737814103,270.38226761481906,-2.7677323851809206,264.21033249177106,-8.939667508228922,258.03839736860266,-15.111602631397318,251.8664622456058,-21.28353775439419,245.69452712258976,-27.455472877410216,1.0,1.0,26022.012520719443,26022.012520719443,275.7263672077383,2.576367207738315,275.7263672077383,275.7263672077383,77090.65169840769,77096.61286945487,-5.96117104717996,0.0,8546.071908451686,8546.071908451686,0.8845876224726046,3957.900636732397,275.7263672077383,2.576367207738315,1.0,0.002,0.12239513653854936,0.004951704099433498,0.0001890827134868581,0.0018109172862944387,0.09454135674342905,0.09454135674342905,0.0,-2.1870309382943098e-13,1.0,1.0006591642009484,0.3255104446153041,0.09231297234560054,0.0,6.0801252069258766e-05,78.08050502310297,0.0,1600202.7956375987,266.7053322034267,0.0002573151988940481,1.0,1284192.3869291604,2598.4535067182887,,,,,,,,,,,,,,,,,,,4.0,15317.566510490095,1543.1379570191104,0.3710099829267371,6.173730061729009,2.919947360042999
1553.0,-29.190217553139185,5.1471798450872726,35.04328905256309,24.594845808483683,5.117387630722493,-25.75945703475301,-39.28369305850936,1.6866271120548664,-6.444810122959609,-6.445045990123855,40.08994804346725,41841.705225409954,25763.64527638644,25763.64527638644,67605.35050179639,77102.5136729809,77095.47042789245,25763.64527638644,102859.11570427888,102859.11570427888,102859.11570427888,130210.81486582287,125616.84828972857,4593.96657609431,0.0,90683.35453083797,55423.61883903501,39177.48410200329,27351.699161544,66529.18326354728,20762.737381818057,1543.1492196106335,0.0,0.8790145930671323,2.7343469161228198,0.001494314320929203,1.0,1.0,-6.1334467870032086,335117.3158606432,1558415.185209263,4.650357088254197,1558415.185209263,4.650357088254197,0.7591022868155152,0.09231571351804252,3.9382106003437363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382106003437363,1.2838064965895644,1.2841325807459478,3.0676045111203316,6499.8858566129675,15317.520755734626,6458.709606270888,0.000321501929732428,23026.537616582238,2348.053373637505,19305.515229990535,1968.6146879913667,0.8384028702642615,0.8384028702642615,35581.42021510978,35405.22815468563,1.006224417082827,0.8,4294.300469335086,4273.035954225843,1.006224417082827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.40487382745,4632.441516551485,6.200032501924687,5.1471798450872726,-3.6316009614194025,8.778780806506674,2.9201626628725457,3.5,0.8343321893921559,0.6,0.00025398467904423665,1.0003775545432283,0.000253888822165953,198.25540457058213,0.0,1.897128009699346e-05,53.76460779487947,0.07251327224382711,8.549283670765433e-05,0.00016849184233658232,0.000663556359561374,0.09231571349701084,0.09231571349701084,0.09231571349701084,0.09237369820322505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486802.06245826726,595.9546160723787,0.0,0.09231571349701084,0.09231571351804252,0.09231571351804252,0.37101923337403037,0.37101923337403037,0.5,10.20984340324414,0.3676568129246789,0.3676568129246789,2.8421709430404007e-11,0.0002358671642355148,0.31159920312063605,2.8421709430404007e-11,27351.699161544,20762.737381818057,0.7591022868155152,1.016175867272953,0.6289225746190077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446637564872414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.73891488457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12240494994353,261.12240494994353,-12.027595050056448,245.6910063196038,276.5538035802908,122043.66964582285,122371.3594573296,-327.6898115067536,0.0,nan,276.5538035802908,3.4038035802907984,270.38124412819013,-2.7687558718098444,264.20868467607943,-8.941315323920549,258.03612522379143,-15.113874776208547,251.86356577170557,-21.28643422829441,245.6910063196038,-27.45899368039619,1.0,1.0,26022.012520719443,26022.012520719443,275.7261126490456,2.5761126490456263,275.7261126490456,275.7261126490456,77090.01918606732,77095.47042789245,-5.45124182512518,0.0,8546.071908451686,8546.071908451686,0.8845875584630436,3957.901653345455,275.7261126490456,2.5761126490456263,1.0,0.002,0.12233692812978544,0.004951927814888759,0.00018899274297560294,0.001811007257162594,0.09449637148780146,0.09449637148780146,0.0,1.3819674571369234e-13,1.0,1.0006310144347905,0.31159920309221434,0.09231571351804252,0.0,5.820840451497022e-05,74.75081396049632,0.0,1600202.598221118,266.70518987704037,0.00023586713581380536,1.0,1284192.7997059543,2598.6270628010466,,,,,,,,,,,,,,,,,,,3.0,15317.520755734626,1543.1492196106335,0.37101923337403037,6.173730061729009,2.9201626628725457
1554.0,-29.19385151020343,5.147053456816273,35.04341072856532,24.594483989663445,5.117268992123011,-25.76273945997674,-39.28687112694604,1.686156939613515,-6.444952079333575,-6.445170707360309,40.09008970089978,41839.1480296982,25765.166580256944,25765.166580256944,67604.31460995514,77101.50061217834,77094.84140135329,25765.166580256944,102860.00798161024,102860.00798161024,102860.00798161024,130212.06188581556,125617.21412177247,4594.847764043087,0.0,90683.72415495833,55422.43894674155,39179.20578690753,27352.053904205324,66531.25969111285,20762.994537566465,1543.1675321965126,0.0,0.8790133828539309,2.7343344419971145,0.001494314320929203,1.0,1.0,-6.145214773592386,335115.66687206604,1558421.3046011995,4.6503982315937,1558421.3046011995,4.6503982315937,0.7591018433308292,0.09231842155695369,3.9382087241808006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382087241808006,1.2838088906305736,1.284134852326719,3.067597329261721,6499.870639116371,15317.474728794823,6458.698201875804,0.0003215044499690187,23026.642442325538,2348.064062888503,19305.481141490447,1968.6112119317452,0.838397573152255,0.8383975731522552,35581.40665432255,35405.22815468563,1.0062239377176665,0.8,4294.298832691731,4273.035954225843,1.0062239377176665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.585182870664,4632.441516551485,6.200129571753467,5.147053456816273,-3.631610849138085,8.778664305954358,2.9203738494144837,3.5,0.8343925284041382,0.6,0.000253888822165953,1.0003758045618458,0.0002537934454313933,198.25838816292173,0.0,1.900414418499573e-05,53.8577446202779,0.07253227638801212,8.546228203718704e-05,0.000168426540128766,0.000663298869718694,0.09231842159024799,0.09231842159024799,0.09231842159024799,0.09237424580938929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486794.67714954115,595.9570226511377,0.0,0.09231842159024799,0.09231842155695369,0.09231842155695369,0.371028190048347,0.371028190048347,0.5,10.211518131239908,0.3541600410216006,0.3541600410216006,-6.514255801448599e-11,0.00021862802674377235,0.29995593376793295,-6.514255801448599e-11,27352.053904205324,20762.994537566465,0.7591018433308292,1.0161285826215256,0.6288645100655896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466592987824451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.832051709964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12046018463826,261.12046018463826,-12.029539815361716,245.68749690055128,276.5534234687168,122057.40527669904,122382.55128781432,-325.1460111152622,0.0,nan,276.5534234687168,3.4034234687168237,270.3802381551423,-2.769761844857669,264.207052841492,-8.942947158507991,258.0338675277637,-15.116132472236302,251.86068221416363,-21.289317785836346,245.68749690055128,-27.462503099448696,1.0,1.0,26022.012520719443,26022.012520719443,275.725914327638,2.5759143276380314,275.725914327638,275.725914327638,77089.42038431992,77094.84140135329,-5.421017033368116,0.0,8546.071908451686,8546.071908451686,0.8845876771835585,3957.8997678017045,275.725914327638,2.5759143276380314,1.0,0.002,0.12228088999152958,0.004952141657823911,0.00018890612376911426,0.001811093877237072,0.09445306188455713,0.09445306188455713,0.0,1.0061860199195305e-12,1.0,1.000607452438608,0.2999559338330755,0.09231842155695369,0.0,5.60381311048735e-05,71.96378833971157,0.0,1600202.4072617574,266.7050479206664,0.00021862809188633037,1.0,1284193.2255919408,2598.7720630329013,,,,,,,,,,,,,,,,,,,3.0,15317.474728794823,1543.1675321965126,0.371028190048347,6.173730061729009,2.9203738494144837
1555.0,-29.197467343915708,5.146914219179459,35.04352892200009,24.59384693009781,5.116865787814898,-25.766034030748035,-39.290062117483444,1.6854324746682796,-6.445127967374901,-6.445330610910076,40.090232544621635,41836.8166550468,25766.708520180957,25766.708520180957,67603.52517522775,77100.70129546692,77094.20915643936,25766.708520180957,102860.91767662032,102860.91767662032,102860.91767662032,130213.37073566976,125617.67183393944,4595.698901730312,0.0,90684.21884374991,55421.39589911432,39180.91438292844,27352.453059049436,66533.36744197787,20763.281500673627,1543.1888464285607,0.0,0.8790119782348494,2.734318367357637,0.001494314320929203,1.0,1.0,-6.15658524193276,335113.5526682902,1558427.475256048,4.650445984196427,1558427.475256048,4.650445984196427,0.7591012570554139,0.09232108105057218,3.9382158786931902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382158786931902,1.283812471540287,1.2841383116934169,3.067594345744449,6499.864317401283,15317.428921269864,6458.680616085504,0.0003215046736387478,23026.726222494806,2348.072606088196,19305.4285763864,1968.6058517828617,0.838392239949721,0.838392239949721,35581.45836667938,35405.22815468563,1.0062257657166713,0.8,4294.305073825358,4273.035954225843,1.0062257657166713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.7620597924115,4632.441516551485,6.200236719391978,5.146914219179459,-3.6316526985349826,8.778566917714443,2.920581022027878,3.5,0.8344517205793938,0.6,0.0002537934454313933,1.0003739410571788,0.0002536985771172613,198.26135695321906,0.0,1.890923766204987e-05,53.588779534249326,0.07255118562567417,8.543161328553832e-05,0.000168361832145855,0.0006630452407226838,0.09232108096763357,0.09232108096763357,0.09232108096763357,0.09237483101366688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486787.59749922133,595.9593299603713,0.0,0.09232108096763357,0.09232108105057218,0.09232108105057218,0.3710369034187228,0.3710369034187228,0.5,10.213130622022662,0.34113336191984445,0.34113336191984445,3.979039320256561e-12,0.0002026435351467626,0.2887453689772883,3.979039320256561e-12,27352.453059049436,20763.281500673627,0.7591012570554139,1.0160845268230734,0.628809547202487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466809319475369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.56308662394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11850364596637,261.11850364596637,-12.031496354033607,245.68399733911932,276.55300995280544,122068.08687198072,122395.20128354336,-327.11441156265755,0.0,nan,276.55300995280544,3.403009952805462,270.37920743011796,-2.770792569882019,264.2054049073686,-8.944595092631403,258.031602384549,-15.118397615450988,251.85779986183803,-21.292200138161945,245.68399733911932,-27.466002660880662,1.0,1.0,26022.012520719443,26022.012520719443,275.72568044332604,2.575680443326064,275.72568044332604,275.72568044332604,77088.10941565361,77094.20915643936,-6.099740785750328,0.0,8546.071908451686,8546.071908451686,0.8845872244576948,3957.9069580866562,275.72568044332604,2.575680443326064,1.0,0.002,0.1222269418040868,0.004952340196349592,0.00018882271961454273,0.0018111772748611338,0.09441135980727136,0.09441135980727136,0.0,-5.524323620081928e-12,1.0,1.0005847646891646,0.28874536897330927,0.09232108105057218,0.0,5.3948178640563956e-05,69.27991500107622,0.0,1600202.1783500612,266.7048720326251,0.00020264353116772327,1.0,1284193.7716315086,2598.911179797637,,,,,,,,,,,,,,,,,,,3.0,15317.428921269864,1543.1888464285607,0.3710369034187228,6.173730061729009,2.920581022027878
1556.0,-29.201079406192356,5.146763732548368,35.04364245429139,24.593501211516582,5.116768124178708,-25.76929465312907,-39.29322153618557,1.6849833691172065,-6.44524313539074,-6.445428640677053,40.09033440672509,41834.285575224225,25768.058383967822,25768.058383967822,67602.34395919205,77099.6846697239,77093.27053353963,25768.058383967822,102861.32891750746,102861.32891750746,102861.32891750746,130213.96998874974,125617.45944899872,4596.510539751025,0.0,90684.58728918679,55420.248410153516,39182.59875448142,27352.641071242288,66535.23982572371,20763.41905354311,1543.1986884313062,0.0,0.8790110629308706,2.734308610250195,0.001494314320929203,1.0,1.0,-6.169202921856652,335112.2565484874,1558431.8755734898,4.650477101687268,1558431.8755734898,4.650477101687268,0.7591010681368214,0.0923235808766875,3.9382147926933357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382147926933357,1.283814765154196,1.2841404840897772,3.0675880193824736,6499.8509125994005,15317.383355684155,6458.6681522936215,0.00032150673841125623,23026.82612879218,2348.0827936953174,19305.391321278385,1968.602052819096,0.8383869845240806,0.8383869845240806,35581.45051714326,35405.22815468563,1.0062254882405073,0.8,4294.304126469507,4273.035954225843,1.0062254882405073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4155.935442610487,4632.441516551485,6.200302853545292,5.146763732548368,-3.6316526592443132,8.778416391792682,2.9207841077687995,3.5,0.8345097450767999,0.6,0.0002536985771172613,1.0003735619734728,0.00025360384036617387,198.26432272445567,0.0,1.8808720691671482e-05,53.303914440196976,0.07256999434636584,8.540125799408258e-05,0.00016829731912317876,0.0006627909917415336,0.09232358090046414,0.09232358090046414,0.09232358090046414,0.09237499433276142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486780.65751272265,595.96158987135,0.0,0.09232358090046414,0.0923235808766875,0.0923235808766875,0.3710453831973017,0.3710453831973017,0.5,10.214673026043425,0.3281856963956784,0.3281856963956784,7.219114195322618e-12,0.0001855052863106721,0.2762257188203989,7.219114195322618e-12,27352.641071242288,20763.41905354311,0.7591010681368214,1.0160381797114344,0.6287538105341035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446702457834155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.27822152989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11656559381464,261.11656559381464,-12.033434406185336,245.6805092720676,276.55262191555903,122082.11723987127,122406.1408888093,-324.02364893802394,0.0,nan,276.55262191555903,3.4026219155590525,270.37819938690245,-2.7718006130975255,264.2037768581858,-8.946223141814187,258.02935432942405,-15.120645670575925,251.85493180074872,-21.29506819925126,245.6805092720676,-27.469490727932367,1.0,1.0,26022.012520719443,26022.012520719443,275.72547258264376,2.5754725826437834,275.72547258264376,275.72547258264376,77087.61149045976,77093.27053353963,-5.659043079867843,0.0,8546.071908451686,8546.071908451686,0.884587293178001,3957.9058666568026,275.72547258264376,2.5754725826437834,1.0,0.002,0.12217532825732595,0.004952540255066498,0.00018874294620306408,0.0018112570547398463,0.09437147310153203,0.09437147310153203,0.0,9.429102464098005e-13,1.0,1.0005594266051347,0.2762257188131798,0.0923235808766875,0.0,5.161354344403797e-05,66.2818083004289,0.0,1600202.018914484,266.70475686460924,0.0001855052790915579,1.0,1284194.1063840156,2599.0677186554285,,,,,,,,,,,,,,,,,,,3.0,15317.383355684155,1543.1986884313062,0.3710453831973017,6.173730061729009,2.9207841077687995
1557.0,-29.20466887408791,5.146600910897384,35.043752739943315,24.592755536455684,5.1162505689090105,-25.772576929804636,-39.2963991506025,1.684158625247765,-6.445437956543401,-6.445609438482202,40.09046777212358,41832.04994936651,25769.538602409597,25769.538602409597,67601.5885517761,77098.97719802482,77092.61145505059,25769.538602409597,102862.15005746018,102862.15005746018,102862.15005746018,130215.19270344597,125617.89564989565,4597.297053550308,0.0,90685.13031072699,55419.256297860215,39184.304458740866,27353.042645985784,66537.34710472665,20763.705948516763,1543.2207303578982,0.0,0.87900958146377,2.7342903815049553,0.001494314320929203,1.0,1.0,-6.180062073765157,335109.8661062136,1558437.6368074208,4.650527467053063,1558437.6368074208,4.650527467053063,0.7591004122374647,0.0923260965403358,3.938225475156171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938225475156171,1.2838188132019537,1.284144411533417,3.0675866677275905,6499.8480486048975,15317.337745125082,6458.648217027597,0.0003215060724821659,23026.901553200394,2348.090484844508,19305.33173343417,1968.5959765500115,0.8383816506459602,0.8383816506459602,35581.527729269,35405.22815468563,1.0062282176412505,0.8,4294.313445155096,4273.035954225843,1.0062282176412505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.105725485341,4632.441516551485,6.200404971507379,5.146600910897384,-3.631720276390011,8.778321187287395,2.920983568000386,3.5,0.8345667337143959,0.6,0.00025360384036617387,1.0003712357270655,0.0002535097284977968,198.2672700207564,0.0,1.8782917791469523e-05,53.23078902102463,0.0725887772641573,8.537073793585442e-05,0.00016823310243031943,0.0006625398897556415,0.0923260965264555,0.0923260965264555,0.0923260965264555,0.09237554221902866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486774.1542770612,595.9637094060047,0.0,0.0923260965264555,0.0923260965403358,0.0923260965403358,0.37105359731839466,0.37105359731839466,0.5,10.216156396659652,0.31572196191183366,0.31572196191183366,9.28821464185603e-11,0.00017148193882121632,0.2655473647170652,9.28821464185603e-11,27353.042645985784,20763.705948516763,0.7591004122374647,1.0159946480188695,0.6287002979473293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467239618770389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41113.20509611071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11460654900696,261.11460654900696,-12.035393450993013,245.6770306949845,276.55218240302565,122091.63648376524,122419.16989591347,-327.53341214822984,0.0,nan,276.55218240302565,3.4021824030256766,270.37715206143037,-2.772847938569612,264.2021217198307,-8.947878280169277,258.02709137819073,-15.122908621809245,251.85206103657964,-21.297938963420336,245.6770306949845,-27.472969305015482,1.0,1.0,26022.012520719443,26022.012520719443,275.725214664204,2.5752146642039975,275.725214664204,275.725214664204,77086.05398952415,77092.61145505059,-6.557465526435408,0.0,8546.071908451686,8546.071908451686,0.8845866172089788,3957.916602531952,275.725214664204,2.5752146642039975,1.0,0.002,0.12212570614145529,0.00495271669681972,0.00018866621718451778,0.0018113337825192751,0.0943331085922589,0.0943331085922589,0.0,-2.9620706928912277e-13,1.0,1.0005378134530014,0.26554736462418305,0.0923260965403358,0.0,4.962211581963149e-05,63.72445931799604,0.0,1600201.770630702,266.7045620434566,0.0001714818459390699,1.0,1284194.7237724473,2599.1999453949775,,,,,,,,,,,,,,,,,,,4.0,15317.337745125082,1543.2207303578982,0.37105359731839466,6.173730061729009,2.920983568000386
1558.0,-29.208257775495017,5.146427961397781,35.043858026027955,24.592481168825202,5.116222133740337,-25.775809784618065,-39.299531537666894,1.6837741415288747,-6.445538581248059,-6.445694122439904,40.09054405214282,41829.478215581716,25770.75393179596,25770.75393179596,67600.23214737768,77097.91403002992,77091.51995393932,25770.75393179596,102862.27388573528,102862.27388573528,102862.27388573528,130215.4099833038,125617.36849739951,4598.041485904296,0.0,90685.46077300036,55418.07765973242,39185.98123696438,27353.13609756853,66539.1173345329,20763.775307206248,1543.225861606868,0.0,0.879008835177423,2.7342819678839403,0.001494314320929203,1.0,1.0,-6.192827208553069,335108.7464495206,1558440.932025573,4.6505528385554395,1558440.932025573,4.6505528385554395,0.7591003544581485,0.09232841400667866,3.938221578485586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938221578485586,1.2838208034105179,1.2841462814176674,3.0675788770703463,6499.83154113705,15317.2924668047,6458.638083877132,0.0003215089490500922,23027.008248701128,2348.1013647577033,19305.30144476932,1968.59288796575,0.8383764506558625,0.8383764506558625,35581.499564399914,35405.22815468563,1.0062272220304298,0.8,4294.310045953776,4273.035954225843,1.0062272220304298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.272612983931,4632.441516551485,6.200448414112627,5.146427961397781,-3.6317197423071885,8.77814770370497,2.9211790563565865,3.5,0.8346225875304533,0.6,0.0002535097284977968,1.0003711880053228,0.0002534156636430916,198.27021692839168,0.0,1.8659303219669593e-05,52.88046532454363,0.07260743656737698,8.534066214010684e-05,0.00016816906635768998,0.0006622870459636291,0.09232841401171102,0.09232841401171102,0.09232841401171102,0.09237548669492396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486767.7182044183,595.9658043128189,0.0,0.09232841401171102,0.09232841400667866,0.09232841400667866,0.3710615894332087,0.3710615894332087,0.5,10.217568572393583,0.30318007067029384,0.30318007067029384,5.206857167650014e-11,0.00015554119187299875,0.2528669138868622,5.206857167650014e-11,27353.13609756853,20763.775307206248,0.7591003544581485,1.0159472330765962,0.6286449218326613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467453320090995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.85477241423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1126748453841,261.1126748453841,-12.037325154615871,245.67356442680966,276.5517852639515,122106.48392278093,122429.44615218093,-322.96222939997506,0.0,nan,276.5517852639515,3.401785263951524,270.376141096563,-2.773858903436974,264.20049692911704,-8.94950307088294,258.0248527616435,-15.125147238356476,251.84920859422007,-21.300791405779904,245.67356442680966,-27.476435573190315,1.0,1.0,26022.012520719443,26022.012520719443,275.7250022606199,2.575002260619897,275.7250022606199,275.7250022606199,77085.78226086109,77091.51995393932,-5.73769307823386,0.0,8546.071908451686,8546.071908451686,0.8845868637840437,3957.912686378014,275.7250022606199,2.575002260619897,1.0,0.002,0.12207844951768645,0.0049529007733026716,0.00018859317982792187,0.0018114068180928946,0.09429658991396093,0.09429658991396093,0.0,-2.0791836134737007e-12,1.0,1.000512147184433,0.25286691383479365,0.09232841400667866,0.0,4.725661825503694e-05,60.686713492063035,0.0,1600201.6299448167,266.7044614187519,0.00015554113980442708,1.0,1284195.012951326,2599.3588247227144,,,,,,,,,,,,,,,,,,,3.0,15317.2924668047,1543.225861606868,0.3710615894332087,6.173730061729009,2.9211790563565865
1559.0,-29.211841471827135,5.146243316108941,35.04396075376051,24.591860907990508,5.115832843868594,-25.779074040226863,-39.3026911659166,1.6830654123875333,-6.445734030361621,-6.445885969784011,40.09068079027612,41827.149644168596,25772.15744393766,25772.15744393766,67599.30708810626,77097.11272242096,77091.03889835432,25772.15744393766,102863.19634229198,102863.19634229198,102863.19634229198,130216.7817784793,125618.01480025265,4598.7669782266385,0.0,90685.94391467731,55417.03165963521,39187.680283380105,27353.585436187317,66541.26571956743,20764.09555434166,1543.2505513409521,0.0,0.879007281263779,2.7342624753643276,0.001494314320929203,1.0,1.0,-6.202444321853648,335106.2099338041,1558446.8389843944,4.650605667057753,1558446.8389843944,4.650605667057753,0.7590995923653899,0.09233080272322923,3.938228040021623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938228040021623,1.2838243081695582,1.2841496662962104,3.067575535811938,6499.824461411423,15317.247080184043,6458.621235306044,0.0003215093811097507,23027.09314775469,2348.1100220518415,19305.251083262832,1968.5877525212823,0.8383711725743913,0.8383711725743913,35581.54626793843,35405.22815468563,1.006228872971934,0.8,4294.315682576096,4273.035954225843,1.006228872971934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.436656222527,4632.441516551485,6.2005413712619974,5.146243316108941,-3.631805018248522,8.778048334357463,2.9213712181090354,3.5,0.8346774908882958,0.6,0.0002534156636430916,1.000370660415559,0.00025332176729155715,198.2731596383619,0.0,1.8650259147743042e-05,52.85483442470378,0.07262608682652472,8.531033470797184e-05,0.00016810532893511975,0.0006620371200893469,0.09233080259596108,0.09233080259596108,0.09233080259596108,0.09237614273775265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486761.8248105428,595.9677258467915,0.0,0.09233080259596108,0.09233080272322923,0.09233080272322923,0.3710693102177863,0.3710693102177863,0.5,10.218928774250196,0.2913004265948871,0.2913004265948871,6.30961949354969e-12,0.0001519394223805648,0.2434416479303536,6.30961949354969e-12,27353.585436187317,20764.09555434166,0.7590995923653899,1.0159005296502452,0.6285896306879043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467666993690471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.82914151439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1107331800446,261.1107331800446,-12.039266819955401,245.6701058481086,276.55136051197474,122117.23066093792,122441.8583947567,-324.6277338187777,0.0,nan,276.55136051197474,3.401360511974758,270.37510957923354,-2.7748904207664395,264.19885864645113,-8.951141353548849,258.0226077136346,-15.127392286365364,251.8463567808648,-21.303643219135182,245.6701058481086,-27.479894151891386,1.0,1.0,26022.012520719443,26022.012520719443,275.72475412360376,2.574754123603782,275.72475412360376,275.72475412360376,77084.5702557901,77091.03889835432,-6.468642564228503,0.0,8546.071908451686,8546.071908451686,0.8845864549083855,3957.919180221731,275.72475412360376,2.574754123603782,1.0,0.002,0.12203295258363642,0.004953057763107733,0.00018852281941838622,0.0018114771790247739,0.09426140970919311,0.09426140970919311,0.0,-1.5568397265797174e-12,1.0,1.0004930681665543,0.243441647924044,0.09233080272322923,0.0,4.5496933833452636e-05,58.426965339441644,0.0,1600201.395839943,266.70426596963836,0.0001519394160709453,1.0,1284195.6680711946,2599.3923672511623,,,,,,,,,,,,,,,,,,,3.0,15317.247080184043,1543.2505513409521,0.3710693102177863,6.173730061729009,2.9213712181090354
1560.0,-29.215408128675374,5.14604877311188,35.04405933337982,24.59151033489036,5.115724264464946,-25.78229488933839,-39.3058103864081,1.682611023664192,-6.445851783380363,-6.446003054675302,40.090766527206455,41824.64821558191,25773.345147733286,25773.345147733286,67597.9933633152,77096.11794470571,77090.14010887299,25773.345147733286,102863.48525660628,102863.48525660628,102863.48525660628,130217.25172280337,125617.79644138544,4599.455281417937,0.0,90686.31156387672,55415.8872992486,39189.36029403124,27353.766466197085,66543.12676022833,20764.225885758035,1543.2607203780533,0.0,0.8790063242338559,2.7342505587660186,0.001494314320929203,1.0,1.0,-6.213843261323689,335104.6619004999,1558450.5427469253,4.650638203325456,1558450.5427469253,4.650638203325456,0.7590993332277588,0.09233302054136525,3.9382268460300045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382268460300045,1.2838266244965832,1.2841518626573478,3.067569071154191,6499.810763577395,15317.20167820834,6458.609056484416,0.0003215115260361421,23027.193483101302,2348.120253409809,19305.21467994998,1968.58404041645,0.8383659386940606,0.8383659386940606,35581.5376378502,35405.22815468563,1.0062285679035559,0.8,4294.314641015875,4273.035954225843,1.0062285679035559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.597437248943,4632.441516551485,6.2005872680303264,5.14604877311188,-3.6318381717264434,8.777886944838324,2.921559563382565,3.5,0.83473130382359,0.6,0.00025332176729155715,1.0003689084716105,0.0002532283492082823,198.27608843227898,0.0,1.861712629724906e-05,52.76093592640384,0.07264470395282197,8.528040489752025e-05,0.00016804136239403688,0.0006617850046236529,0.09233302056996567,0.09233302056996567,0.09233302056996567,0.0923762482608129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486755.990293081,595.9696257453443,0.0,0.09233302056996567,0.09233302054136525,0.09233302054136525,0.371076836061158,0.371076836061158,0.5,10.22022560301026,0.27951330417772624,0.27951330417772624,4.445155354915187e-11,0.0001512712949534034,0.23215979335162729,4.445155354915187e-11,27353.766466197085,20764.225885758035,0.7590993332277588,1.0158523750602795,0.6285344595586357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467880363385646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.73524301609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10881043245587,261.10881043245587,-12.041189567544109,245.6666590559223,276.55096180898613,122131.09312153401,122452.5580051696,-321.46488363556705,0.0,nan,276.55096180898613,3.4009618089861533,270.37410125837624,-2.7758987416237346,264.197240707805,-8.952759292194969,258.0203801571384,-15.129619842861587,251.8435196065073,-21.306480393492677,245.6666590559223,-27.483340944077668,1.0,1.0,26022.012520719443,26022.012520719443,275.7245318688179,2.574531868817928,275.7245318688179,275.7245318688179,77084.10421127015,77090.14010887299,-6.035897602836485,0.0,8546.071908451686,8546.071908451686,0.8845865304622721,3957.9179802601543,275.7245318688179,2.574531868817928,1.0,0.002,0.12198956312147055,0.004953219565340869,0.0001884557437638649,0.0018115442558479843,0.09422787188193245,0.09422787188193245,0.0,-3.881508829628455e-13,1.0,1.0004702303151431,0.23215979330717573,0.09233302054136525,0.0,4.338946393782066e-05,55.720578976884084,0.0,1600201.2569468613,266.7041482166196,0.00015127125050184986,1.0,1284196.06789184,2599.3907482176546,,,,,,,,,,,,,,,,,,,3.0,15317.20167820834,1543.2607203780533,0.371076836061158,6.173730061729009,2.921559563382565
1561.0,-29.218953237565653,5.14584329190614,35.044155033255734,24.590749537479155,5.115190390596531,-25.78553887467526,-39.30895171416921,1.681776028566067,-6.4460477534391885,-6.446197963100731,40.09088057652796,41822.467456554135,25774.657749053607,25774.657749053607,67597.12520560774,77095.43931146599,77089.48102554356,25774.657749053607,102864.13877459717,102864.13877459717,102864.13877459717,130218.28147675285,125618.1605749709,4600.120901781954,0.0,90686.86364022442,55414.93059434167,39191.0367176475,27354.14270215567,66545.17941980317,20764.492585979002,1543.2820937051217,0.0,0.8790048398076269,2.7342307208957766,0.001494314320929203,1.0,1.0,-6.2236847429995805,335102.08493745234,1558455.4695921359,4.650688669642344,1558455.4695921359,4.650688669642344,0.7590986422814353,0.0923352537478629,3.9382387411707644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382387411707644,1.283830717781098,1.2841558370395858,3.0675685560611905,6499.809672157136,15317.156498133752,6458.588074417695,0.0003215104135425673,23027.264114837515,2348.1274558424657,19305.15196314843,1968.5776450825135,0.8383606435776815,0.8383606435776815,35581.623615075456,35405.22815468563,1.0062316071470836,0.8,4294.325017556118,4273.035954225843,1.0062316071470836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.755402696375,4632.441516551485,6.200667408126609,5.14584329190614,-3.631934713864076,8.777778005770216,2.9217446151052995,3.5,0.8347841757443712,0.6,0.0002532283492082823,1.0003666899488195,0.0002531355269548588,198.27899960674804,0.0,1.852257214058198e-05,52.49296944640933,0.07266322652496254,8.525027277028849e-05,0.0001679780764379938,0.0006615377682954511,0.09233525372917713,0.09233525372917713,0.09233525372917713,0.09237670139128924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486750.54994916054,595.9713989510941,0.0,0.09233525372917713,0.0923352537478629,0.0923352537478629,0.3710841207628936,0.3710841207628936,0.5,10.221469031538337,0.26818253171069273,0.26818253171069273,1.1368683772161603e-12,0.00015020966156953364,0.22251322010117747,1.1368683772161603e-12,27354.14270215567,20764.492585979002,0.7590986422814353,1.0158079938318043,0.6284823006143732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446809272451231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.467276536096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.106866458665,261.106866458665,-12.043133541334953,245.66322176283433,276.5505111544797,122140.41452475269,122465.42821290865,-325.0136881559407,0.0,nan,276.5505111544797,3.400511154479716,270.37305327617554,-2.7769467238244374,264.19559539788804,-8.954404602111936,258.0181375194831,-15.131862480516872,251.84067964112933,-21.30932035887065,245.66322176283433,-27.48677823716565,1.0,1.0,26022.012520719443,26022.012520719443,275.72425983919146,2.574259839191484,275.72425983919146,275.72425983919146,77082.56020759579,77089.48102554356,-6.920817947771866,0.0,8546.071908451686,8546.071908451686,0.884585777756561,3957.929934876618,275.72425983919146,2.574259839191484,1.0,0.002,0.12194797561006492,0.00495335947263778,0.0001883914217421507,0.0018116085773864153,0.09419571087107534,0.09419571087107534,0.0,-8.714340013482591e-13,1.0,1.0004507014622557,0.2225132201000406,0.0923352537478629,0.0,4.158751048366575e-05,53.406545116002775,0.0,1600201.0258662284,266.7039522465608,0.00015020966043266526,1.0,1284196.733463504,2599.3880530553383,,,,,,,,,,,,,,,,,,,4.0,15317.156498133752,1543.2820937051217,0.3710841207628936,6.173730061729009,2.9217446151052995
1562.0,-29.222497989647476,5.1456290738009764,35.044246067376676,24.59046933744105,5.115153500338704,-25.788732840670242,-39.31204390302298,1.681388349959256,-6.446146259237537,-6.446294575745708,40.09093731954858,41819.9271413964,25775.70616425116,25775.70616425116,67595.63330564756,77094.39753388027,77088.38433412476,25775.70616425116,102864.09049837591,102864.09049837591,102864.09049837591,130218.29786182995,125617.55084253172,4600.747019298228,0.0,90687.19663658805,55413.764588377526,39192.702275789474,27354.20736345405,66546.90963924353,20764.539400580386,1543.286336614962,0.0,0.8790041031995004,2.7342209058225806,0.001494314320929203,1.0,1.0,-6.235479271167151,335100.8075888215,1558457.9208519887,4.650713712287623,1558457.9208519887,4.650713712287623,0.7590985593069081,0.0923372929792583,3.9382354055429363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382354055429363,1.2838327202872648,1.2841577208784203,3.0675611731267716,6499.79402860503,15317.111630848029,6458.577527783878,0.0003215130783897101,23027.368173306455,2348.1380668532533,19305.12043855417,1968.5744304685263,0.838355486100789,0.838355486100789,35581.59950540171,35405.22815468563,1.006230754884341,0.8,4294.322107773916,4273.035954225843,1.006230754884341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.910270767211,4632.441516551485,6.200688608920569,5.1456290738009764,-3.6319609280061487,8.777590001807125,2.9219260428967546,3.5,0.8348360122562156,0.6,0.0002531355269548588,1.0003666636483923,0.00025304274537863905,198.28191056284206,0.0,1.840470355005224e-05,52.15892986084805,0.0726816312285126,8.522062160225863e-05,0.00016791490535260017,0.000661288425378001,0.09233729299767493,0.09233729299767493,0.09233729299767493,0.09237654634286238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486745.14984268905,595.9731562701526,0.0,0.09233729299767493,0.0923372929792583,0.0923372929792583,0.3710912037058777,0.3710912037058777,0.5,10.222646630123489,0.2567427496262553,0.2567427496262553,1.0857093002414331e-11,0.00014831650815949615,0.2108153045785457,1.0857093002414331e-11,27354.20736345405,20764.539400580386,0.7590985593069081,1.0157591640556902,0.6284277867763626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468303808537044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.13323695053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10495033080446,261.10495033080446,-12.045049669195521,245.65979682139493,276.55010384018516,122155.13419534589,122475.49231212752,-320.3581167816399,0.0,nan,276.55010384018516,3.4001038401851815,270.37204243647227,-2.777957563527707,264.1939810326907,-8.956018967309262,258.0159196289398,-15.134080371060179,251.83785822514352,-21.312141774856457,245.65979682139493,-27.490203178605043,1.0,1.0,26022.012520719443,26022.012520719443,275.7240348995876,2.574034899587616,275.7240348995876,275.7240348995876,77082.31983893698,77088.38433412476,-6.064495187776629,0.0,8546.071908451686,8546.071908451686,0.8845859888298557,3957.926582570651,275.7240348995876,2.574034899587616,1.0,0.002,0.1219085735897674,0.00495350818221273,0.00018833051409075232,0.001811669485451745,0.09416525704537615,0.09416525704537615,0.0,-4.575029591280533e-13,1.0,1.0004270191316067,0.2108153045676886,0.0923372929792583,0.0,3.940202093461723e-05,50.599959575282845,0.0,1600200.9077659324,266.70385374076244,0.00014831649730240315,1.0,1284197.0633751808,2599.386717114267,,,,,,,,,,,,,,,,,,,3.0,15317.111630848029,1543.286336614962,0.3710912037058777,6.173730061729009,2.9219260428967546
1563.0,-29.22602137642932,5.1454043464278305,35.044334828904255,24.589734977949433,5.114644866384432,-25.791954752213673,-39.31516284411771,1.6805782427246123,-6.446360536107193,-6.446507043646897,40.09105380044505,41817.7394099058,25776.967288866148,25776.967288866148,67594.70669877194,77093.70706209332,77087.85455825465,25776.967288866148,102864.8218471208,102864.8218471208,102864.8218471208,130219.45213110549,125618.09539191991,4601.356739185579,0.0,90687.73538701539,55412.799484214025,39194.37322533485,27354.630283984687,66549.00350931953,20764.838339510625,1543.3104506713908,0.0,0.8790025147573216,2.734199289594649,0.001494314320929203,1.0,1.0,-6.244260600167365,335097.9984915687,1558462.952757009,4.650767715033729,1558462.952757009,4.650767715033729,0.7590977514204538,0.09233941198605897,3.9382464586542736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382464586542736,1.2838366960347094,1.2841615785097265,3.0675602830313555,6499.792142599652,15317.06665254007,6458.557203777665,0.00032151217740595953,23027.44034409772,2348.145426225849,19305.059688739515,1968.5682357114322,0.8383502204441795,0.8383502204441795,35581.67939646561,35405.22815468563,1.006233578986869,0.8,4294.331749778959,4273.035954225843,1.006233578986869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.062592958229,4632.441516551485,6.200764773792559,5.1454043464278305,-3.6320790514350696,8.7774833978629,2.9221044925882067,3.5,0.8348869978823448,0.6,0.00025304274537863905,1.0003644637694205,0.0002529505540662271,198.2848040476757,0.0,1.839690819788286e-05,52.136837832800026,0.07270002813671048,8.51907235618005e-05,0.00016785202181683856,0.0006610426304981243,0.09233941198375448,0.09233941198375448,0.09233941198375448,0.09237709248178176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486740.2658276036,595.9747488253612,0.0,0.09233941198375448,0.09233941198605897,0.09233941198605897,0.3710980345443147,0.3710980345443147,0.5,10.223777047957379,0.2459191640008953,0.2459191640008953,6.0254023992456496e-12,0.00014650753968226127,0.2022464434795097,6.0254023992456496e-12,27354.630283984687,20764.838339510625,0.7590977514204538,1.015713280955529,0.6283751401934912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468514877176073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41112.111144922485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1030160424859,261.1030160424859,-12.046983957514101,245.65638138763848,276.5496506973094,122164.69834424937,122488.09271417919,-323.3943699298122,0.0,nan,276.5496506973094,3.3996506973094256,270.3709968354052,-2.7790031645947693,264.1923429734729,-8.957657026527102,258.0136891115332,-15.136310888466767,251.8350352495559,-21.31496475044409,245.65638138763848,-27.4936186123615,1.0,1.0,26022.012520719443,26022.012520719443,275.72376044111627,2.573760441116292,275.72376044111627,275.72376044111627,77080.86505694783,77087.85455825465,-6.989501306816237,0.0,8546.071908451686,8546.071908451686,0.8845852894062058,3957.937690947545,275.72376044111627,2.573760441116292,1.0,0.002,0.12187077231342239,0.00495362887672943,0.00018827203452510702,0.0018117279667170386,0.09413601726255351,0.09413601726255351,0.0,1.2421457092071098e-12,1.0,1.0004096702494718,0.2022464434734843,0.09233941198605897,0.0,3.7801278146146e-05,48.54431781315526,0.0,1600200.6541700205,266.7036394638928,0.00014650753365685887,1.0,1284197.788907425,2599.383779154677,,,,,,,,,,,,,,,,,,,4.0,15317.06665254007,1543.3104506713908,0.3710980345443147,6.173730061729009,2.9221044925882067
1564.0,-29.229544534292845,5.145171421246686,35.04441926854803,24.589459248259686,5.114603365800284,-25.795129744266983,-39.31823694203047,1.6801885745181413,-6.446470760839759,-6.4466144304274335,40.09110659130109,41815.19903207249,25777.95101314446,25777.95101314446,67593.15004521694,77092.66701572647,77086.81287204185,25777.95101314446,102864.7638851863,102864.7638851863,102864.7638851863,130219.47026725109,125617.54193827431,4601.928328976778,0.0,90688.05367139044,55411.617015685835,39196.04072856068,27354.706382064785,66550.74711062547,20764.892350897888,1543.315581950194,0.0,0.8790017349723183,2.7341883898009005,0.001494314320929203,1.0,1.0,-6.255344181725661,335096.57870797033,1558465.233295032,4.650794225664721,1558465.233295032,4.650794225664721,0.759097614168232,0.0923413303948066,3.9382413605440805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382413605440805,1.2838387065504662,1.284163471169319,3.0675515081841573,6499.773549751392,15317.021984091885,6458.5488370428975,0.0003215156117007121,23027.55097236133,2348.1567071692502,19305.034680009394,1968.5656855306752,0.8383451068322523,0.8383451068322523,35581.642547711155,35405.22815468563,1.006232276404687,0.8,4294.327302524674,4273.035954225843,1.006232276404687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.211900661275,4632.441516551485,6.200778701957444,5.145171421246686,-3.632121526644864,8.77729294789155,2.9222794149536426,3.5,0.8349369757010408,0.6,0.0002529505540662271,1.000364450570281,0.000252858399678264,198.28769741825022,0.0,1.828013631650538e-05,51.80590632097625,0.07271830827302699,8.51612648731566e-05,0.00016778928919307048,0.000660794718556442,0.09234133043776763,0.09234133043776763,0.09234133043776763,0.09237694941257242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486735.3719863446,595.9763414488284,0.0,0.09234133043776763,0.0923413303948066,0.0923413303948066,0.37110468742563085,0.37110468742563085,0.5,10.224845621687582,0.23502704456882384,0.23502704456882384,-5.9117155615240335e-12,0.00014366958765776872,0.19127024870175546,-5.9117155615240335e-12,27354.706382064785,20764.892350897888,0.759097614168232,1.01566327922448,0.6283205049909393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468724679446823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.78021341066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1011093830628,261.1011093830628,-12.048890616937172,245.65297801907823,276.5492407470325,122179.2517851228,122498.02686367425,-318.7750785514679,0.0,nan,276.5492407470325,3.399240747032536,270.36998820145624,-2.7800117985437396,264.19073565587524,-8.959264344124733,258.0114831102797,-15.138516889720279,251.83223056465496,-21.317769435345014,245.65297801907823,-27.497021980921744,1.0,1.0,26022.012520719443,26022.012520719443,275.72353116369123,2.573531163691257,275.72353116369123,275.72353116369123,77080.63075003884,77086.81287204185,-6.182122003010591,0.0,8546.071908451686,8546.071908451686,0.8845856120067079,3957.932567346801,275.72353116369123,2.573531163691257,1.0,0.002,0.12183502185501625,0.004953760185240764,0.00018821676388011045,0.0018117832387649973,0.09410838194005522,0.09410838194005522,0.0,2.6451076572120424e-12,1.0,1.0003874469166811,0.19127024870766718,0.0923413303948066,0.0,3.575046248716615e-05,45.91067798822022,0.0,1600200.5209894474,266.7035292391602,0.00014366959356948428,1.0,1284198.1556099148,2599.3822942368283,,,,,,,,,,,,,,,,,,,3.0,15317.021984091885,1543.315581950194,0.37110468742563085,6.173730061729009,2.9222794149536426
