time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1565.0,-29.23304611870911,5.144928603839023,35.044501607059566,24.588715040031843,5.114085620034171,-25.798332944910978,-39.32133779218418,1.6793724466077964,-6.446691210936251,-6.446832414687544,40.091214831823116,41813.04157438331,25779.13809311896,25779.13809311896,67592.17966750226,77091.99323086947,77086.28817295695,25779.13809311896,102865.42626607591,102865.42626607591,102865.42626607591,130220.54454300179,125618.0601351874,4602.484407814386,0.0,90688.6003433553,55410.67336660128,39197.6966408378,27355.118276925874,66552.81491776367,20765.18254325379,1543.3393893414504,0.0,0.8790001479788097,2.7341662206582837,0.001494314320929203,1.0,1.0,-6.263648666874531,335093.6967062427,1558469.9092367839,4.650848179346699,1558469.9092367839,4.650848179346699,0.759096792528559,0.09234332354916602,3.9382534121350186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382534121350186,1.2838427091639752,1.2841673564774456,3.0675513316577288,6499.773175713072,15316.977202783472,6458.527538599361,0.00032151432486229826,23027.619315688196,2348.163676249096,19304.971017536373,1968.5591937650852,0.8383398541066003,0.8383398541066003,35581.72965568254,35405.22815468563,1.006235355621696,0.8,4294.337815533995,4273.035954225843,1.006235355621696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.358774304832,4632.441516551485,6.200845174212703,5.144928603839023,-3.6322517067847655,8.77718031062379,2.9224514897680436,3.5,0.8349861399337267,0.6,0.000252858399678264,1.0003622289049625,0.0002527668402225194,198.29057314483254,0.0,1.827308139618427e-05,51.78591267678622,0.07273658135442317,8.513155935991454e-05,0.00016772684031834948,0.0006605508011903652,0.09234332353411945,0.09234332353411945,0.09234332353411945,0.0923774586330506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486730.9606912439,595.9777799999125,0.0,0.09234332353411945,0.09234332354916602,0.09234332354916602,0.3711111031074249,0.3711111031074249,0.5,10.225869674093415,0.22473613680955395,0.22473613680955395,-1.028865881380625e-11,0.0001412037512977804,0.18318374781301827,-1.028865881380625e-11,27355.118276925874,20765.18254325379,0.759096792528559,1.0156171418297317,0.6282685657406049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468934473875386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.760219766475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0991839953247,261.0991839953247,-12.050816004675255,245.649583918896,276.54878407173726,122188.68944491762,122510.59571486906,-321.90626995143583,0.0,nan,276.54878407173726,3.398784071737282,270.36894404117686,-2.781055958823117,264.1891040106085,-8.960895989391474,258.0092639800673,-15.14073601993266,251.82942394946238,-21.320576050537596,245.649583918896,-27.500416081103964,1.0,1.0,26022.012520719443,26022.012520719443,275.7232517829099,2.5732517829099493,275.7232517829099,275.7232517829099,77079.17275114714,77086.28817295695,-7.11542180980905,0.0,8546.071908451686,8546.071908451686,0.8845848494006269,3957.944679195694,275.7232517829099,2.5732517829099493,1.0,0.002,0.12180078216652179,0.00495386480647646,0.00018816378438308632,0.001811836215135072,0.09408189219154316,0.09408189219154316,0.0,-4.818419968577459e-13,1.0,1.0003710731558384,0.18318374782330693,0.09234332354916602,0.0,3.4239688161158193e-05,43.97056987214857,0.0,1600200.2592210819,266.7033087890637,0.00014120376158643921,1.0,1284198.8999779846,2599.3792800111933,,,,,,,,,,,,,,,,,,,4.0,15316.977202783472,1543.3393893414504,0.3711111031074249,6.173730061729009,2.9224514897680436
1566.0,-29.236547648565608,5.144678209221039,35.044579768582224,24.58843379225584,5.114041493228349,-25.801488734316123,-39.32439376423133,1.6789825778012775,-6.446806497384159,-6.44694401301802,40.09125895859582,41810.53371378667,25780.047345703406,25780.047345703406,67590.58105949008,77090.96733403917,77085.24556552114,25780.047345703406,102865.29291122455,102865.29291122455,102865.29291122455,130220.47311813885,125617.46960792875,4603.00351021009,0.0,90688.92769960858,55409.518394557825,39199.34367227862,27355.180206914294,66554.52387919292,20765.22561924693,1543.3440318708135,0.0,0.8789993783039425,2.7341549033101216,0.001494314320929203,1.0,1.0,-6.27429292183723,335092.2212551599,1558471.8154970983,4.65087434635011,1558471.8154970983,4.65087434635011,0.7590966486851478,0.09234511747239903,3.9382496202847515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382496202847515,1.2838447193305054,1.2841692495980463,3.0675435751595064,6499.756740624093,15316.932736224524,6458.51774359331,0.00032151720633113464,23027.72460955672,2348.174413235582,19304.941739607806,1968.556208247241,0.838334749391439,0.838334749391439,35581.702248486516,35405.22815468563,1.0062343867927757,0.8,4294.334507775788,4273.035954225843,1.0062343867927757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.502766125246,4632.441516551485,6.200849114462567,5.144678209221039,-3.632305016988221,8.77698322620926,2.92262019221881,3.5,0.8350343406339457,0.6,0.0002527668402225194,1.000362233616971,0.00025267531273006987,198.29344889944852,0.0,1.8155376956428113e-05,51.452338294517276,0.0727547367313796,8.510229314012783e-05,0.00016766454708239158,0.0006603048388824434,0.0923451174933591,0.0923451174933591,0.0923451174933591,0.09237727325345445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486726.525650579,595.9792231220821,0.0,0.0923451174933591,0.09234511747239903,0.09234511747239903,0.3711173504568015,0.3711173504568015,0.5,10.226834345691708,0.21435840585888855,0.21435840585888855,-7.258904588525183e-11,0.00013751563386676935,0.17265109118079636,-7.258904588525183e-11,27355.180206914294,20765.22561924693,0.7590966486851478,1.0155670436795217,0.6282147520081349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469142989400052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.42664538421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09728634569706,261.09728634569706,-12.05271365430292,245.64620171700201,276.5483709743623,122203.20618938703,122520.47492202067,-317.26873263363524,0.0,nan,276.5483709743623,3.398370974362308,270.36793712294195,-2.7820628770580242,264.1875032714403,-8.9624967285597,258.0070694199669,-15.142930580033067,251.8266355684691,-21.323364431530877,245.64620171700201,-27.503798282997963,1.0,1.0,26022.012520719443,26022.012520719443,275.72301818614005,2.573018186140075,275.72301818614005,275.72301818614005,77078.95261234057,77085.24556552114,-6.292953180571203,0.0,8546.071908451686,8546.071908451686,0.8845850893431016,3957.940868386175,275.72301818614005,2.573018186140075,1.0,0.002,0.12176851058569908,0.004953980641975143,0.000188113886508511,0.0018118861133249666,0.0940569432542555,0.0940569432542555,0.0,-1.6652261167204863e-13,1.0,1.0003497459552664,0.1726510912533854,0.09234511747239903,0.0,3.2271580709614784e-05,41.44314074600447,0.0,1600200.1188940064,266.7031935026158,0.00013751570645581523,1.0,1284199.2810614686,2599.3777368630995,,,,,,,,,,,,,,,,,,,3.0,15316.932736224524,1543.3440318708135,0.3711173504568015,6.173730061729009,2.92262019221881
1567.0,-29.240027756216698,5.144418505820452,35.04465600339625,24.587693844828777,5.11352145614645,-25.8046728350085,-39.32747648851944,1.6781665355585575,-6.447032594840437,-6.447167110469635,40.09135967690644,41808.381626802286,25781.164412335445,25781.164412335445,67589.54603913773,77090.2963602784,77084.72969138151,25781.164412335445,102865.89410371696,102865.89410371696,102865.89410371696,130221.47707052121,125617.96853953988,4603.508530981326,0.0,90689.46367570685,55408.56666239823,39200.99668145402,27355.582966804264,66556.57964825828,20765.508475674716,1543.3676093526315,0.0,0.8789977922123235,2.734132220716811,0.001494314320929203,1.0,1.0,-6.282124353627523,335089.2716832858,1558476.166496699,4.650928269555923,1558476.166496699,4.650928269555923,0.7590958123931579,0.09234699081263906,3.9382604779729604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382604779729604,1.2838487202858113,1.284173134051142,3.0675424726802873,6499.7544046029225,15316.888154039108,6458.497927132704,0.00032151643322907614,23027.797217309788,2348.181817165881,19304.882506880935,1968.5501681900482,0.8383295338543988,0.8383295338543987,35581.78072699035,35405.22815468563,1.0062371609641183,0.8,4294.343979299798,4273.035954225843,1.0062371609641183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.644458300866,4632.441516551485,6.2009064678107695,5.144418505820452,-3.6324464855585683,8.776864991379021,2.922786204182116,3.5,0.8350817726234617,0.6,0.00025267531273006987,1.0003600273513593,0.00025258437544638316,198.29630713250444,0.0,1.8149302146937006e-05,51.43512228441947,0.07277288603352654,8.507278014311665e-05,0.0001676025325869532,0.0006600624300953729,0.0923469908035285,0.0923469908035285,0.0923469908035285,0.09237775142556866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486722.565808583,595.9805146170215,0.0,0.0923469908035285,0.09234699081263906,0.09234699081263906,0.3711233694702965,0.3711233694702965,0.5,10.227757165446846,0.20457494787416408,0.20457494787416408,5.377387424232438e-11,0.00013451562921318327,0.16504275684212644,5.377387424232438e-11,27355.582966804264,20765.508475674716,0.7590958123931579,1.015520124326378,0.6281630133001639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469351507394297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.40942937411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0953700737425,261.0953700737425,-12.054629926257462,245.64282862379932,276.54791152365885,122212.5310381491,122532.91324218908,-320.38220404001913,0.0,nan,276.54791152365885,3.397911523658877,270.3668949437111,-2.783105056288889,264.185878363767,-8.96412163623296,258.00486178376843,-15.145138216231544,251.82384520375024,-21.32615479624974,245.64282862379932,-27.50717137620066,1.0,1.0,26022.012520719443,26022.012520719443,275.722734724799,2.5727347247990338,275.722734724799,275.722734724799,77077.50702747461,77084.72969138151,-7.222663906897651,0.0,8546.071908451686,8546.071908451686,0.8845844022851305,3957.951780362825,275.722734724799,2.5727347247990338,1.0,0.002,0.12173766056863829,0.004954070013674016,0.00018806614164255988,0.0018119338586887075,0.09403307082127993,0.09403307082127993,0.0,3.3126756546209e-13,1.0,1.0003343390727328,0.16504275678835256,0.09234699081263906,0.0,3.085001765887066e-05,39.61759400061984,0.0,1600199.8497445425,266.70296740515954,0.00013451557543930903,1.0,1284200.0428880835,2599.3746519491137,,,,,,,,,,,,,,,,,,,4.0,15316.888154039108,1543.3676093526315,0.3711233694702965,6.173730061729009,2.922786204182116
1568.0,-29.24350618449224,5.144151285170806,35.044727926510255,24.587281594891124,5.113339134892639,-25.80782165262649,-39.33052736157549,1.6776546024488328,-6.447181707779578,-6.447311540568582,40.09138770899158,41805.99452060312,25782.066474640684,25782.066474640684,67588.06099524381,77089.37727867455,77083.48867206351,25782.066474640684,102865.5551467042,102865.5551467042,102865.5551467042,130221.1772955761,125617.20093265334,4603.976362922757,0.0,90689.84783543905,55407.48196490186,39202.62874504132,27355.622148871902,66558.25089391322,20765.532718106435,1543.3720348596103,0.0,0.8789969063460817,2.7341175728033535,0.001494314320929203,1.0,1.0,-6.2929416766841655,335087.36218149605,1558477.3774752484,4.650958386879174,1558477.3774752484,4.650958386879174,0.7590956113188883,0.09234866816508118,3.938260689707657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938260689707657,1.2838512994064368,1.2841755970674538,3.067536475235437,6499.741696736957,15316.843884294214,6458.48559198296,0.00032151835528834125,23027.893524786217,2348.1916377953958,19304.84563629288,1968.5464084364062,0.8383244266573489,0.8383244266573489,35581.782257391416,35405.22815468563,1.0062372150629575,0.8,4294.344164002993,4273.035954225843,1.0062372150629575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.7833943899095,4632.441516551485,6.200916216421564,5.144151285170806,-3.6325319785730077,8.776683263743813,2.922948990671641,3.5,0.8351282830490403,0.6,0.00025258437544638316,1.0003598638079003,0.00025249351216962367,198.29916405819174,0.0,1.8032527535734866e-05,51.10418303627261,0.07279091856106228,8.504358139337704e-05,0.0001675407940530061,0.0006598193231413603,0.09234866817505846,0.09234866817505846,0.09234866817505846,0.09237742830498379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486718.54384608386,595.9818227323361,0.0,0.09234866817505846,0.09234866816508118,0.09234866816508118,0.37112922986517843,0.37112922986517843,0.5,10.228619969300112,0.1945851324678074,0.1945851324678074,-1.7962520360015333e-11,0.00012983278901401718,0.1543698638844262,-1.7962520360015333e-11,27355.622148871902,20765.532718106435,0.7590956113188883,1.0154723131617744,0.6281113755113161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469558755351095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.07849012596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0934694194362,261.0934694194362,-12.056530580563788,245.6394663433907,276.54747249545824,122225.5844298143,122543.35550893887,-317.7710791245519,0.0,nan,276.54747249545824,3.39747249545826,270.3658712650727,-2.7841287349272648,264.18427003469276,-8.965729965307219,258.0026688042231,-15.147331195776871,251.8210675737794,-21.328932426220575,245.6394663433907,-27.510533656609283,1.0,1.0,26022.012520719443,26022.012520719443,275.7224450795262,2.572445079526233,275.7224450795262,275.7224450795262,77077.08074757815,77083.48867206351,-6.407924485363765,0.0,8546.071908451686,8546.071908451686,0.8845843888868784,3957.951993156195,275.7224450795262,2.572445079526233,1.0,0.002,0.12170880505200891,0.004954165391893596,0.0001880215084300607,0.0018119784917134136,0.09401075421503034,0.09401075421503034,0.0,1.4347420820848278e-13,1.0,1.0003127260091889,0.15436986390238872,0.09234866816508118,0.0,2.8855516793014504e-05,37.0562701345629,0.0,1600199.668368149,266.7028182922204,0.00012983280697653754,1.0,1284200.536083751,2599.3726548226887,,,,,,,,,,,,,,,,,,,3.0,15316.843884294214,1543.3720348596103,0.37112922986517843,6.173730061729009,2.922948990671641
1569.0,-29.24696950885845,5.143876023410442,35.04479757145929,24.5867253857665,5.1130086555795495,-25.810971692423347,-39.333578444179125,1.6770108391297138,-6.4473749684698305,-6.447501061353894,40.091465806857975,41803.72650466013,25783.031410815365,25783.031410815365,67586.7579154755,77088.57443623364,77082.88348031978,25783.031410815365,102865.91489113515,102865.91489113515,102865.91489113515,130221.83547860879,125617.40810681018,4604.427371798614,0.0,90690.30117415435,55406.46538374518,39204.26198934352,27355.920587473633,66560.18257681715,20765.741650194926,1543.3899284838785,0.0,0.8789955872400971,2.7340983200098696,0.001494314320929203,1.0,1.0,-6.300865183517146,335084.8565531665,1558480.751287052,4.6510032333847775,1558480.751287052,4.6510032333847775,0.7590949675334132,0.09235038088426675,3.9382659897111516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382659897111516,1.2838544942286012,1.2841786760353229,3.0675329699861686,6499.734269534377,15316.79953218922,6458.469484349255,0.0003215189072068297,23027.97764576738,2348.20021574823,19304.797489497818,1968.5414988296532,0.8383192734706386,0.8383192734706386,35581.82056537756,35405.22815468563,1.006238569229473,0.8,4294.348787371085,4273.035954225843,1.006238569229473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.920022583661,4632.441516551485,6.200944527738707,5.143876023410442,-3.6326550434281404,8.776531066838583,2.9231090766186987,3.5,0.8351740218910567,0.6,0.00025249351216962367,1.0003583110955865,0.000252403073347883,198.30200865006984,0.0,1.8018111824995494e-05,51.06332891203723,0.07280893667288728,8.501438990198924e-05,0.00016747912226763444,0.0006595773312133003,0.09235038088704212,0.09235038088704212,0.09235038088704212,0.09237771018385653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486714.97070700873,595.9829874719787,0.0,0.09235038088704212,0.09235038088426675,0.09235038088426675,0.3711348584136325,0.3711348584136325,0.5,10.229439848618274,0.1850628492493911,0.1850628492493911,2.2566837287740782e-11,0.00012609288404519248,0.14663587783672938,2.2566837287740782e-11,27355.920587473633,20765.741650194926,0.7590949675334132,1.0154232650650195,0.6280590720497863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469765908942747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.037636001725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0915694474223,261.0915694474223,-12.058430552577704,245.63611417174943,276.547024723076,122236.96586552248,122554.62287719086,-317.65701166837266,0.0,nan,276.547024723076,3.397024723076015,270.36484261283397,-2.7851573871660094,264.18266050259547,-8.96733949740451,258.00047839228375,-15.149521607716224,251.8182962819949,-21.331703718005087,245.63611417174943,-27.51388582825055,1.0,1.0,26022.012520719443,26022.012520719443,275.7221847435465,2.5721847435465293,275.7221847435465,275.7221847435465,77076.11935814521,77082.88348031978,-6.764122174572549,0.0,8546.071908451686,8546.071908451686,0.884584053510618,3957.9573196597075,275.7221847435465,2.5721847435465293,1.0,0.002,0.12168139474051014,0.0049542463914772185,0.00018797909043709486,0.0018120209097983867,0.09398954521854742,0.09398954521854742,0.0,2.3548133928907866e-13,1.0,1.0002970634848354,0.14663587781416254,0.09235038088426675,0.0,2.7410311852791207e-05,35.20035491468002,0.0,1600199.4366247794,266.70262503153015,0.0001260928614783552,1.0,1284201.1832527015,2599.3700342064826,,,,,,,,,,,,,,,,,,,4.0,15316.79953218922,1543.3899284838785,0.3711348584136325,6.173730061729009,2.9231090766186987
1570.0,-29.250429027582978,5.1435937006424055,35.04486439604603,24.58637998150664,5.112897456343736,-25.814096379192303,-39.336602949164785,1.6765648059173612,-6.447532308517168,-6.447654096046552,40.09152369963116,41801.29984203117,25783.87872059559,25783.87872059559,67585.17856262677,77087.61418502535,77082.16043021707,25783.87872059559,102866.03915081266,102866.03915081266,102866.03915081266,130222.1498008244,125617.29691810135,4604.852882723051,0.0,90690.66055689046,55405.35690153321,39205.89295039695,27356.110650011735,66562.00360040869,20765.87416760614,1543.4018223459282,0.0,0.8789945416814066,2.7340827908734715,0.001494314320929203,1.0,1.0,-6.309259077596323,335082.8333131215,1558483.2522469938,4.651038779986242,1558483.2522469938,4.651038779986242,0.759094537717014,0.09235199841418079,3.9382649584794907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382649584794907,1.283856764489884,1.2841808307533238,3.0675267423965984,6499.721074019368,15316.755366718267,6458.457543678008,0.0003215209584037061,23028.074929703274,2348.2101359488997,19304.76179803239,1968.537859313057,0.8383141820131788,0.8383141820131788,35581.81311172136,35405.22815468563,1.006238305746744,0.8,4294.347887793746,4273.035954225843,1.006238305746744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.054197470795,4632.441516551485,6.200948207043346,5.1435937006424055,-3.632753767918616,8.77634746856102,2.92326629146294,3.5,0.8352189404179828,0.6,0.000252403073347883,1.0003579274155685,0.0002523127636924596,198.3048501873611,0.0,1.7934200011120694e-05,50.82552283151605,0.0728268708728984,8.498546183504251e-05,0.00016741761151284047,0.0006593349128533522,0.09235199845146697,0.09235199845146697,0.09235199845146697,0.09237778750243184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486711.52256744914,595.9841106069147,0.0,0.09235199845146697,0.09235199841418079,0.09235199841418079,0.37114032307232053,0.37114032307232053,0.5,10.230213520480982,0.17578370888861627,0.17578370888861627,4.8487436288269237e-11,0.00012178752939462356,0.1383950184502396,4.8487436288269237e-11,27356.110650011735,20765.87416760614,0.759094537717014,1.0153717572620033,0.6280054322429458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469972168646887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.799829921205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0896903141126,261.0896903141126,-12.060309685887376,245.6327729217079,276.54660770649326,122250.60308647787,122564.77606164788,-314.17297516998804,0.0,nan,276.54660770649326,3.3966077064932847,270.36384074955964,-2.7861592504403347,264.18107379257924,-8.968926207420736,257.9983068356661,-15.151693164333892,251.81553987866914,-21.334460121330835,245.6327729217079,-27.51722707829208,1.0,1.0,26022.012520719443,26022.012520719443,275.7219471027201,2.5719471027201166,275.7219471027201,275.7219471027201,77075.72756621179,77082.16043021707,-6.4328640052845,0.0,8546.071908451686,8546.071908451686,0.8845841187654142,3957.956283271888,275.7219471027201,2.5719471027201166,1.0,0.002,0.12165552445391994,0.004954327581023359,0.0001879390656773806,0.0018120609350180696,0.0939695328386903,0.0939695328386903,0.0,6.95450207838233e-13,1.0,1.0002803739755537,0.13839501840175217,0.09235199841418079,0.0,2.587028823177792e-05,33.2226682775562,0.0,1600199.2461503204,266.7024676914828,0.00012178748090718727,1.0,1284201.705829738,2599.3679181098264,,,,,,,,,,,,,,,,,,,3.0,15316.755366718267,1543.4018223459282,0.37114032307232053,6.173730061729009,2.92326629146294
1571.0,-29.253866472261276,5.143303372654273,35.04492930726054,24.58561632027852,5.112350022797548,-25.817244822672635,-39.339649805892236,1.6757283742707265,-6.447756695861585,-6.447874502032832,40.09160212933734,41799.19468465796,25784.839362951512,25784.839362951512,67584.03404760947,77086.97730974537,77081.57888489771,25784.839362951512,102866.41824784921,102866.41824784921,102866.41824784921,130222.86820659827,125617.60630638468,4605.261900213595,0.0,90691.20636920231,55404.427668498785,39207.53188967058,27356.449958749065,66563.98184841964,20766.110514760545,1543.4224627001274,0.0,0.8789930545868482,2.734060395892647,0.001494314320929203,1.0,1.0,-6.316590922322291,335079.9193873583,1558486.6404035233,4.651089337889823,1558486.6404035233,4.651089337889823,0.7590937620222606,0.09235363179390846,3.938276808671743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938276808671743,1.2838608582534714,1.2841848095991755,3.067526191295578,6499.719906302435,15316.711162042859,6458.437081899925,0.0003215198935636004,23028.144230366986,2348.217202649935,19304.700636408397,1968.5316225630972,0.8383090032479247,0.8383090032479248,35581.89876389634,35405.22815468563,1.0062413335057954,0.8,4294.358225103864,4273.035954225843,1.0062413335057954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.186160098756,4632.441516551485,6.2009824404636875,5.143303372654273,-3.632906863359905,8.776210236014178,2.923420917466933,3.5,0.8352631192762665,0.6,0.0002523127636924596,1.0003556532084232,0.0002522230597520205,198.3076736641953,0.0,1.7908842689205717e-05,50.753660181209,0.0728447797155876,8.495632918277912e-05,0.0001673564345096805,0.0006590959648114661,0.09235363177871456,0.09235363177871456,0.09235363177871456,0.09237810992999916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486708.3631952064,595.9851409242324,0.0,0.09235363177871456,0.09235363179390846,0.09235363179390846,0.3711456102694902,0.3711456102694902,0.5,10.230947864622255,0.1669625074284795,0.1669625074284795,3.728928277269006e-11,0.00011780617126078141,0.13128357971055493,3.728928277269006e-11,27356.449958749065,20766.110514760545,0.7590937620222606,1.0153243867158173,0.627955142164476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470178207290927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.7279672709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08779057979103,261.08779057979103,-12.062209420208944,245.62944045456402,276.54614070499304,122259.54397493937,122577.16124958762,-317.6172746482419,0.0,nan,276.54614070499304,3.3961407049930585,270.3628006549484,-2.78719934505159,264.17946060482865,-8.970539395171329,257.99612055476314,-15.15387944523684,251.81278050464877,-21.337219495351206,245.62944045456402,-27.520559545435958,1.0,1.0,26022.012520719443,26022.012520719443,275.72165864847426,2.5716586484742834,275.72165864847426,275.72165864847426,77074.23037653505,77081.57888489771,-7.348508362658322,0.0,8546.071908451686,8546.071908451686,0.8845833689028189,3957.968192715102,275.72165864847426,2.5716586484742834,1.0,0.002,0.12163098312112068,0.004954390789225346,0.00018790106794326354,0.001812098931648872,0.09395053397163176,0.09395053397163176,0.0,-4.0786428054384594e-13,1.0,1.0002659710917636,0.13128357967326565,0.09235363179390846,0.0,2.4541332354786227e-05,31.51603934397579,0.0,1600198.9775977482,266.7022433041384,0.00011780613397149864,1.0,1284202.4584630714,2599.364870439357,,,,,,,,,,,,,,,,,,,4.0,15316.711162042859,1543.4224627001274,0.3711456102694902,6.173730061729009,2.923420917466933
1572.0,-29.257294316655074,5.143006869527354,35.04499023025582,24.585089866910153,5.112051018029447,-25.820359783235205,-39.34266505585981,1.6751164853700609,-6.447899756670722,-6.448011733726508,40.09161685083192,41796.93150719399,25785.58038003214,25785.58038003214,67582.51188722614,77086.16563360322,77080.404855305,25785.58038003214,102865.98523533714,102865.98523533714,102865.98523533714,130222.44628684374,125616.80938166229,4605.63690518146,0.0,90691.64893851404,55403.41560571769,39209.14814755151,27356.461051506598,66565.6091990581,20766.114083725617,1543.4255320300126,0.0,0.878992258022675,2.7340464966523577,0.001494314320929203,1.0,1.0,-6.326430961386052,335078.105095366,1558487.2763714502,4.651116419343161,1558487.2763714502,4.651116419343161,0.7590935846792204,0.09235508322207286,3.938281995567856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938281995567856,1.2838639018248725,1.2841877387649019,3.067522959380677,6499.71305826258,15316.667284266885,6458.420792428706,0.00032152030955577874,23028.226277493195,2348.2255691284176,19304.65194608883,1968.5266575322696,0.8383039020663251,0.8383039020663251,35581.936254321125,35405.22815468563,1.0062426587730418,0.8,4294.362749800961,4273.035954225843,1.0062426587730418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.315657483368,4632.441516551485,6.2009675320410125,5.143006869527354,-3.6330000615995397,8.776006931126894,2.923572658024917,3.5,0.8353064737214048,0.6,0.0002522230597520205,1.000354669686563,0.00025213363559451217,198.31048932540833,0.0,1.7788979746996308e-05,50.41396860298754,0.0728625686953346,8.49275078273037e-05,0.0001672955519247168,0.0006588570600836995,0.09235508320652537,0.09235508320652537,0.09235508320652537,0.09237774029611506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486705.1591494414,595.9861826342855,0.0,0.09235508320652537,0.09235508322207286,0.09235508322207286,0.3711507471495279,0.3711507471495279,0.5,10.231627577135225,0.15793490946617794,0.15793490946617794,8.01492205937393e-12,0.00011197705578069872,0.12158077234045095,8.01492205937393e-12,27356.461051506598,20766.114083725617,0.7590935846792204,1.0152766976882475,0.6279057911451581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470382936800803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.388275692676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0858974472061,261.0858974472061,-12.064102552793884,245.6261190901077,276.54567580428585,122271.40256018945,122587.91608106575,-316.51352087628106,0.0,nan,276.54567580428585,3.3956758042858723,270.3617644615193,-2.7882355384807056,264.17785311860047,-8.97214688139951,257.99394177577295,-15.156058224227024,251.81003043295033,-21.33996956704965,245.6261190901077,-27.523880909892284,1.0,1.0,26022.012520719443,26022.012520719443,275.7213840402636,2.571384040263638,275.7213840402636,275.7213840402636,77073.42153974896,77080.404855305,-6.983315556033631,0.0,8546.071908451686,8546.071908451686,0.8845830406836105,3957.973405545695,275.7213840402636,2.571384040263638,1.0,0.002,0.1216082552387404,0.00495446160258967,0.00018786590387027223,0.0018121340958114729,0.09393295193513611,0.09393295193513611,0.0,-3.18254970987919e-13,1.0,1.0002463194759896,0.12158077233243603,0.09235508322207286,0.0,2.2727882457193688e-05,29.18721317776384,0.0,1600198.8016691783,266.70210024332926,0.00011197704776577666,1.0,1284202.927075843,2599.362972868146,,,,,,,,,,,,,,,,,,,4.0,15316.667284266885,1543.4255320300126,0.3711507471495279,6.173730061729009,2.923572658024917
1573.0,-29.260721491597717,5.142703955498551,35.04504874973339,24.584811133705102,5.11200228059064,-25.82344911436061,-39.34565756991503,1.6747299018841082,-6.448068475517232,-6.448175721320682,40.09166933000109,41794.482094688145,25786.34967514909,25786.34967514909,67580.83176983724,77085.16537213231,77079.7400623573,25786.34967514909,102866.0897375064,102866.0897375064,102866.0897375064,130222.75471360999,125616.76001764754,4605.994695962446,0.0,90691.97020670056,55402.28719114573,39210.75890617203,27356.664976103602,66567.42388227563,20766.255348981405,1543.4384720655173,0.0,0.8789911738479044,2.734029857880493,0.001494314320929203,1.0,1.0,-6.3339602740160785,335075.9370828716,1558489.5434714223,4.651153278983366,1558489.5434714223,4.651153278983366,0.7590930900064389,0.0923565473506365,3.9382780536192588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382780536192588,1.283865892299284,1.2841896149267802,3.067515133193678,6499.696475511446,15316.62348423512,6458.411421468911,0.00032152324866445555,23028.33090298311,2348.2362379592532,19304.623935662898,1968.523801263724,0.8382988770220493,0.8382988770220493,35581.90776226741,35405.22815468563,1.0062416515935555,0.8,4294.359311111923,4273.035954225843,1.0062416515935555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.443149525435,4632.441516551485,6.200962415006649,5.142703955498551,-3.633116359518192,8.775820315016743,2.9237220518693867,3.5,0.8353491576769676,0.6,0.00025213363559451217,1.0003546103337106,0.0002520442580960389,198.31330450655582,0.0,1.7733748432986557e-05,50.257443059083904,0.07288030244376759,8.48989127291684e-05,0.00016723472286534377,0.0006586168388636822,0.09235654737065761,0.09235654737065761,0.09235654737065761,0.09237783865259548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486702.3350423984,595.9871027493408,0.0,0.09235654737065761,0.0923565473506365,0.0923565473506365,0.37115567197650484,0.37115567197650484,0.5,10.232266314095794,0.1492494760167915,0.1492494760167915,-4.7691628424217924e-11,0.00010724580346277435,0.11421544730461619,-4.7691628424217924e-11,27356.664976103602,20766.255348981405,0.7590930900064389,1.015223781069759,0.6278518779486136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470587100020758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.23175014877,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08403252850957,261.08403252850957,-12.06596747149041,245.6228092004551,276.54525585653886,122285.67313899197,122597.46956931152,-311.7964303195454,0.0,nan,276.54525585653886,3.3952558565388813,270.3607665253928,-2.7892334746071583,264.17627719412997,-8.973722805870011,257.99178786287956,-15.158212137120415,251.8072985316609,-21.342701468339072,245.6228092004551,-27.527190799544883,1.0,1.0,26022.012520719443,26022.012520719443,275.72114226336987,2.571142263369893,275.72114226336987,275.72114226336987,77073.23673851439,77079.7400623573,-6.5033238429168705,0.0,8546.071908451686,8546.071908451686,0.8845832901243651,3957.969443887355,275.72114226336987,2.571142263369893,1.0,0.002,0.12158690389331687,0.004954521690784888,0.00018783285601971564,0.0018121671436407318,0.09391642800985782,0.09391642800985782,0.0,-3.3955260478335525e-13,1.0,1.0002314013859162,0.11421544735230782,0.0923565473506365,0.0,2.1351345027761423e-05,27.419471737924766,0.0,1600198.5972547138,266.70193152448275,0.00010724585115440277,1.0,1284203.487053085,2599.360705333995,,,,,,,,,,,,,,,,,,,3.0,15316.62348423512,1543.4384720655173,0.37115567197650484,6.173730061729009,2.9237220518693867
1574.0,-29.264137629392966,5.142393233019957,35.04510574216264,24.584181687701516,5.111590554172844,-25.826564810999734,-39.34867281988261,1.674017735352337,-6.448327877442409,-6.448430799821527,40.091742298155125,41792.29196116354,25787.286690993613,25787.286690993613,67579.57865215716,77084.43432740777,77079.14225657334,25787.286690993613,102866.42894756695,102866.42894756695,102866.42894756695,130223.46194031647,125617.12326552876,4606.338674787716,0.0,90692.4515999999,55401.30595554684,39212.38404939228,27357.03299274952,66569.41704214181,20766.509873680367,1543.4614119636517,0.0,0.8789895202739979,2.7340039365346778,0.001494314320929203,1.0,1.0,-6.340611632967693,335072.5648181758,1558492.6956991844,4.651209497097701,1558492.6956991844,4.651209497097701,0.7590921822254684,0.09235804442898263,3.938285394421777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938285394421777,1.2838694036768292,1.2841930124346983,3.0675124612698594,6499.690814025496,15316.579583353214,6458.39428163037,0.00032152335628856895,23028.410213352618,2348.2443253662177,19304.572703538503,1968.5185770409369,0.8382937651659986,0.8382937651659986,35581.960820930275,35405.22815468563,1.0062435271902375,0.8,4294.365714730426,4273.035954225843,1.0062435271902375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.568566871903,4632.441516551485,6.201000723282759,5.142393233019957,-3.6333048498960236,8.77569808291598,2.923869017586577,3.5,0.8353911478818791,0.6,0.0002520442580960389,1.0003534779937733,0.0002519551974783135,198.31611069095908,0.0,1.772474707076621e-05,50.23193319855144,0.07289802719083835,8.48701093777988e-05,0.00016717414871824008,0.000658379508221939,0.09235804444901195,0.09235804444901195,0.09235804444901195,0.09237816201939544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486699.779626124,595.9879365688028,0.0,0.09235804444901195,0.09235804442898263,0.09235804442898263,0.37116043898448137,0.37116043898448137,0.5,10.232869841235473,0.14105482266649005,0.14105482266649005,-3.808509063674137e-11,0.00010292237914200086,0.10781916685385795,-3.808509063674137e-11,27357.03299274952,20766.509873680367,0.7590921822254684,1.0151745599540982,0.6278001793932926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470791228848965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.20624028824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0821586982959,261.0821586982959,-12.06784130170405,245.61950730580563,276.5448100907516,122295.85865590425,122609.14500845768,-313.2863525534361,0.0,nan,276.5448100907516,3.394810090751605,270.35974953384124,-2.7902504661587386,264.1746889768334,-8.975311023166569,257.9896284197737,-15.160371580226297,251.80456786277,-21.345432137229977,245.61950730580563,-27.53049269419435,1.0,1.0,26022.012520719443,26022.012520719443,275.7208172339266,2.5708172339266184,275.7208172339266,275.7208172339266,77072.27411653424,77079.14225657334,-6.8681400390923955,0.0,8546.071908451686,8546.071908451686,0.8845828256090624,3957.976821393886,275.7208172339266,2.5708172339266184,1.0,0.002,0.12156674797837602,0.004954560014787577,0.00018780161977192036,0.0018121983805679666,0.09390080988596018,0.09390080988596018,0.0,3.398869727333498e-13,1.0,1.0002184454462653,0.10781916689194304,0.09235804442898263,0.0,2.0155915135289673e-05,25.884314057869513,0.0,1600198.2871934513,266.70167212255757,0.0001029224172270915,1.0,1284204.3580819787,2599.3571782538993,,,,,,,,,,,,,,,,,,,3.0,15316.579583353214,1543.4614119636517,0.37116043898448137,6.173730061729009,2.923869017586577
1575.0,-29.267537825022863,5.142076704429835,35.045159753097956,24.583605431858473,5.111237473045894,-25.8296602952141,-39.35166987413538,1.6733599432528012,-6.448495736488496,-6.448592980119483,40.09177023692451,41790.09027068599,25787.98343037368,25787.98343037368,67578.07370105968,77083.67153622651,77078.24139349839,25787.98343037368,102866.22482387206,102866.22482387206,102866.22482387206,130223.36499983913,125616.71052305469,4606.654476784441,0.0,90692.91633376102,55400.326820193775,39213.98834840805,27357.140175967077,66571.12852437512,20766.581044550097,1543.4697408078673,0.0,0.8789885388979899,2.7339874946312546,0.001494314320929203,1.0,1.0,-6.3487614636999865,335070.4207283956,1558493.9026565903,4.651242861929279,1558493.9026565903,4.651242861929279,0.7590918097058,0.09235938796577584,3.9382922051330493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382922051330493,1.2838726604015565,1.284196155631862,3.0675099849086833,6499.685566913319,15316.535789342995,6458.376900015574,0.0003215233596959631,23028.488392901538,2348.2522974615736,19304.5207487287,1968.5132791247472,0.8382886631273315,0.8382886631273315,35582.010048123426,35405.22815468563,1.0062452673470434,0.8,4294.371655931125,4273.035954225843,1.0062452673470434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.6915407619,4632.441516551485,6.200984895756216,5.142076704429835,-3.633425978648159,8.775502683077994,2.924013122898032,3.5,0.8354323208280092,0.6,0.0002519551974783135,1.0003518379129073,0.0002518665812660298,198.31890384857795,0.0,1.7662155323036325e-05,50.05454818548495,0.07291568934616138,8.484148879271114e-05,0.00016711370868560235,0.0006581426162873829,0.09235938796944199,0.09235938796944199,0.09235938796944199,0.09237800182112531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486697.22393979057,595.9887682697928,0.0,0.09235938796944199,0.09235938796577584,0.09235938796577584,0.37116507090105183,0.37116507090105183,0.5,10.233428257391916,0.13286803439638106,0.13286803439638106,1.2676082405960187e-11,9.724363098939648e-05,0.09983151641949917,1.2676082405960187e-11,27357.140175967077,20766.581044550097,0.7590918097058,1.0151258540902737,0.6277509664776749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447099470573868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41110.02885527517,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.080284357517,261.080284357517,-12.069715642483004,245.6162152392731,276.5443534757313,122306.8821249571,122620.25384117708,-313.37171621996055,0.0,nan,276.5443534757313,3.39435347573135,270.35872582850624,-2.7912741714937397,264.17309818119753,-8.976901818802446,257.98747053384955,-15.162529466150431,251.80184288654445,-21.348157113455528,245.6162152392731,-27.53378476072689,1.0,1.0,26022.012520719443,26022.012520719443,275.7205496410971,2.5705496410971023,275.7205496410971,275.7205496410971,77071.28917282163,77078.24139349839,-6.952220676757861,0.0,8546.071908451686,8546.071908451686,0.8845823946370394,3957.9836661587146,275.7205496410971,2.5705496410971023,1.0,0.002,0.1215480850422073,0.004954609077732244,0.00018777272583997935,0.0018122272744931678,0.09388636291998967,0.09388636291998967,0.0,3.331471383483109e-13,1.0,1.000202265878093,0.09983151640682308,0.09235938796577584,0.0,1.866293626892925e-05,23.967034426775864,0.0,1600198.0824291727,266.7015042635115,9.724361831331407e-05,1.0,1284204.9118860827,2599.3549357240204,,,,,,,,,,,,,,,,,,,4.0,15316.535789342995,1543.4697408078673,0.37116507090105183,6.173730061729009,2.924013122898032
1576.0,-29.27093445066818,5.141754651404685,35.045211296114694,24.5832631708123,5.111119079495493,-25.832729097647054,-39.35464398292822,1.6729137246861716,-6.448660949447515,-6.448752865285806,40.09180703355985,41787.71543496543,25788.646350836538,25788.646350836538,67576.36178580197,77082.7303843226,77077.51985797756,25788.646350836538,102866.1662088141,102866.1662088141,102866.1662088141,130223.4612000029,125616.51034074578,4606.95085925712,0.0,90693.26320653573,55399.238639689385,39215.5828520515,27357.294991188795,66572.87784324029,20766.686547300073,1543.480337001244,0.0,0.878987536312476,2.7339712818838593,0.001494314320929203,1.0,1.0,-6.356046015175707,335068.3069909694,1558495.4922760564,4.651276947891286,1558495.4922760564,4.651276947891286,0.759091370473162,0.09236069532121671,3.938290041454239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938290041454239,1.2838749278278423,1.2841983098514111,3.067502882167299,6499.670517056631,15316.49220083623,6458.3665467672145,0.00032152590787514103,23028.58912165003,2348.2625689353686,19304.489802176515,1968.510123454647,0.8382836525589684,0.8382836525589684,35581.994409254316,35405.22815468563,1.0062447145207296,0.8,4294.369768485301,4273.035954225843,1.0062447145207296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.812575682734,4632.441516551485,6.200963828383858,5.141754651404685,-3.633547953618471,8.775302605023155,2.9241549588283786,3.5,0.8354728453795367,0.6,0.0002518665812660298,1.000351478195981,0.0002517780867583084,198.32169414219715,0.0,1.757427008331702e-05,49.805481416120436,0.0729332636162447,8.481309614577804e-05,0.00016705348512025174,0.0006579050768393114,0.09236069534368781,0.09236069534368781,0.09236069534368781,0.09237798283273851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486694.90282265533,595.9895241923729,0.0,0.09236069534368781,0.09236069532121671,0.09236069532121671,0.37116952769193845,0.37116952769193845,0.5,10.233946878048519,0.124892868018037,0.124892868018037,3.126388037344441e-12,9.191583831125172e-05,0.09270685011011892,3.126388037344441e-12,27357.294991188795,20766.686547300073,0.759091370473162,1.015073464976602,0.6276987985011451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471197238466016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.77978850581,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0784312587694,261.0784312587694,-12.071568741230578,245.6129339641042,276.54392855341825,122320.26823945601,122630.0884924094,-309.82025295340225,0.0,nan,276.54392855341825,3.3939285534182773,270.35772963558964,-2.792270364410342,264.1715307177492,-8.978469282250785,257.98533179981075,-15.164668200189226,251.7991328819445,-21.350867118055476,245.6129339641042,-27.537066035895776,1.0,1.0,26022.012520719443,26022.012520719443,275.7203053270225,2.5703053270225382,275.7203053270225,275.7203053270225,77070.91583106684,77077.51985797756,-6.604026910717948,0.0,8546.071908451686,8546.071908451686,0.8845825315515384,3957.98149166151,275.7203053270225,2.5703053270225382,1.0,0.002,0.12153075379669927,0.004954652931346683,0.00018774589006577882,0.001812254108369144,0.09387294503288941,0.09387294503288941,0.0,-1.5650770610053932e-12,1.0,1.000187833827776,0.09270685010699253,0.09236069532121671,0.0,1.7331243491547963e-05,22.256877483218396,0.0,1600197.8812666254,266.70133905055246,9.191583518486368e-05,1.0,1284205.4578526088,2599.352724933748,,,,,,,,,,,,,,,,,,,3.0,15316.49220083623,1543.480337001244,0.37116952769193845,6.173730061729009,2.9241549588283786
1577.0,-29.274309352385128,5.141426027447393,35.04526135636757,24.582497344259195,5.1105687159020095,-25.83582154552115,-39.357636601757235,1.6720809097498341,-6.448895591607027,-6.448982908301101,40.09186732782917,41785.66984221532,25789.434879257184,25789.434879257184,67575.10472147251,77082.1201844883,77076.96592224165,25789.434879257184,102866.40080149884,102866.40080149884,102866.40080149884,130224.01164740721,125616.77724064417,4607.234406763042,0.0,90693.81398512474,55398.3473870707,39217.18510894893,27357.610845908373,66574.7959548573,20766.904314292668,1543.5002943880047,0.0,0.8789860659007411,2.733947914352222,0.001494314320929203,1.0,1.0,-6.362175526496287,335065.26576058153,1558498.0969980652,4.651326939127372,1558498.0969980652,4.651326939127372,0.759090566470229,0.09236203096151571,3.938303087780602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938303087780602,1.283879001059842,1.28420227048722,3.0675033118615795,6499.67142752725,15316.4485705083,6458.344890490897,0.0003215243212983681,23028.6526871233,2348.269050809736,19304.425070117366,1968.5035226216257,0.8382785277278347,0.8382785277278347,35582.08870686125,35405.22815468563,1.006248047895572,0.8,4294.381149207467,4273.035954225843,1.006248047895572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.931735998495,4632.441516551485,6.20097575923918,5.141426027447393,-3.6337258424033796,8.775151869850772,2.924294600673175,3.5,0.8355127430494785,0.6,0.0002517780867583084,1.0003492394978328,0.0002516901866039294,198.32446665777584,0.0,1.7550380693581564e-05,49.737778885610155,0.07295081399693829,8.478453565541811e-05,0.0001669935511028903,0.0006576712179479606,0.09236203094957882,0.09236203094957882,0.09236203094957882,0.09237823318201402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486692.8521356452,595.990193402645,0.0,0.09236203094957882,0.09236203096151571,0.09236203096151571,0.3711738302400701,0.3711738302400701,0.5,10.234432945397772,0.11735821263459911,0.11735821263459911,-2.745537130977027e-11,8.731669407779918e-05,0.0868073818048174,-2.745537130977027e-11,27357.610845908373,20766.904314292668,0.759090566470229,1.0150253373257576,0.6276499873998733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471399563934004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.7120859753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07655824474915,261.07655824474915,-12.073441755250826,245.6096613435376,276.54345514594235,122329.07069837143,122642.22058958268,-313.14989121122596,0.0,nan,276.54345514594235,3.3934551459423687,270.35669638549643,-2.793303614503543,264.16993762505206,-8.98006237494792,257.983178864479,-15.16682113552099,251.79642010398737,-21.353579896012604,245.6096613435376,-27.54033865646238,1.0,1.0,26022.012520719443,26022.012520719443,275.720010466423,2.570010466423014,275.720010466423,275.720010466423,77069.45028318155,77076.96592224165,-7.515639060104149,0.0,8546.071908451686,8546.071908451686,0.8845817059984931,3957.994603219505,275.720010466423,2.570010466423014,1.0,0.002,0.1215145252352153,0.004954679261304225,0.00018772073070352834,0.0018122792692648773,0.09386036535176416,0.09386036535176416,0.0,-3.159451866796559e-14,1.0,1.0001758831054817,0.08680738183227277,0.09236203096151571,0.0,1.6228562018545863e-05,20.840820665446273,0.0,1600197.59981368,266.70110440839295,8.73167215331705e-05,1.0,1284206.2433892516,2599.3495440534416,,,,,,,,,,,,,,,,,,,4.0,15316.4485705083,1543.5002943880047,0.3711738302400701,6.173730061729009,2.924294600673175
