time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1578.0,-29.277688392812284,5.141092923176107,35.04530805697036,24.582217388693266,5.110511970315038,-25.83886835645804,-39.36058458695186,1.671691932831578,-6.4490321427626895,-6.449112857399218,40.09187048766012,41783.23995634172,25789.97250412829,25789.97250412829,67573.21246047001,77081.13743576415,77075.95379961368,25789.97250412829,102865.92630374197,102865.92630374197,102865.92630374197,130223.53700429911,125616.04866921833,4607.488335080778,0.0,90694.12892226921,55397.216068408474,39218.79205984527,27357.610700557147,66576.40276040242,20766.899192835743,1543.5028506700212,0.0,0.8789853524542601,2.7339347675243273,0.001494314320929203,1.0,1.0,-6.370418939459455,335063.54780882277,1558498.233503479,4.651351195005884,1558498.233503479,4.651351195005884,0.7590903832991825,0.09236319333736685,3.9382986671713014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9382986671713014,1.2838809996143838,1.2842041566857672,3.067495093668476,6499.65401416222,15316.405262162214,6458.336342623923,0.0003215274898978798,23028.75850383654,2348.279841111546,19304.399519970953,1968.5009172317718,0.8382735663650684,0.8382735663650684,35582.05675512439,35405.22815468563,1.006246918416865,0.8,4294.377292971325,4273.035954225843,1.006246918416865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.048744577577,4632.441516551485,6.20093057042247,5.141092923176107,-3.633830415509861,8.774923338685968,2.924431723531733,3.5,0.8355519210090666,0.6,0.0002516901866039294,1.0003496774961653,0.000251602206974165,198.3272426412057,0.0,1.7432751236351624e-05,49.404417003820505,0.07296824674817463,8.475640982430698e-05,0.00016693377677962242,0.0006574350705970585,0.0923631933640452,0.0923631933640452,0.0923631933640452,0.0923778669716004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486690.74627487257,595.9908777403167,0.0,0.0923631933640452,0.09236319333736685,0.09236319333736685,0.3711780072041852,0.3711780072041852,0.5,10.234873153745855,0.10967165479894447,0.10967165479894447,1.0231815394945443e-12,8.071463651049271e-05,0.078693917939745,1.0231815394945443e-12,27357.610700557147,20766.899192835743,0.7590903832991825,1.014972417534407,0.627598341513175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471600600714045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.378724093505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.07471343459054,261.07471343459054,-12.075286565409442,245.60639957659814,276.54302729256136,122343.1255644656,122651.5600501862,-308.43448572062937,0.0,nan,276.54302729256136,3.393027292561385,270.3557017494204,-2.7942982505795726,264.1683762062641,-8.981623793735878,257.9810506629451,-15.168949337054869,251.79372511975416,-21.35627488024582,245.60639957659814,-27.54360042340184,1.0,1.0,26022.012520719443,26022.012520719443,275.7197620859989,2.5697620859989456,275.7197620859989,275.7197620859989,77069.27759707406,77075.95379961368,-6.676202539616497,0.0,8546.071908451686,8546.071908451686,0.8845819857284343,3957.9901605071577,275.7197620859989,2.5697620859989456,1.0,0.002,0.12149981330841876,0.004954717550929619,0.00018769795295285935,0.001812302047527311,0.09384897647642967,0.09384897647642967,0.0,4.801705907886422e-13,1.0,1.0001594471761805,0.07869391793872182,0.09236319333736685,0.0,1.471192712934419e-05,18.893155200084532,0.0,1600197.4304026251,266.7009678572373,8.071463548731117e-05,1.0,1284206.6871307788,2599.347747209518,,,,,,,,,,,,,,,,,,,3.0,15316.405262162214,1543.5028506700212,0.3711780072041852,6.173730061729009,2.924431723531733
1579.0,-29.281042491984532,5.140753447506872,35.045353721512974,24.581469024438434,5.109979539690226,-25.841940288813202,-39.36355890529228,1.6708773372396128,-6.449280969854101,-6.449357350373807,40.09193398882236,41781.2075428258,25790.73708451716,25790.73708451716,67571.94462734296,77080.52302822957,77075.49344667234,25790.73708451716,102866.2305311895,102866.2305311895,102866.2305311895,130224.19739130922,125616.46195230514,4607.735439004091,0.0,90694.6739656997,55396.33553542091,39220.37603364309,27357.966860119723,66578.34289376282,20767.144926272802,1543.525139062168,0.0,0.8789837918567598,2.7339099250911434,0.001494314320929203,1.0,1.0,-6.375786132186647,335060.31558316434,1558500.9767681027,4.651404252561422,1558500.9767681027,4.651404252561422,0.759089483237349,0.09236445625223803,3.9383115930125805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383115930125805,1.2838849867049575,1.2842080318182982,3.0674956353529055,6499.655161926526,15316.361758407245,6458.3145788663,0.000321525845341876,23028.82131688405,2348.286246259839,19304.334466642988,1968.4942836384482,0.8382684550376716,0.8382684550376716,35582.15018183596,35405.22815468563,1.0062502210074136,0.8,4294.388568585647,4273.035954225843,1.0062502210074136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.164130339371,4632.441516551485,6.2009423711809,5.140753447506872,-3.6340242969279695,8.774777744434841,2.9245669471223072,3.5,0.8355905563206593,0.6,0.000251602206974165,1.0003471055647066,0.00025151490475111923,198.3299982018,0.0,1.7448757379771834e-05,49.449778414273375,0.07298569550555441,8.472804149651219e-05,0.0001668741654776528,0.0006572024604749398,0.0923644562320208,0.0923644562320208,0.0923644562320208,0.09237819748547008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486689.0668469952,595.9914264856169,0.0,0.0923644562320208,0.09236445625223803,0.09236445625223803,0.37118200492475606,0.37118200492475606,0.5,10.235285389417687,0.10253925897887939,0.10253925897887939,-1.1311840353300795e-11,7.638051971525783e-05,0.07357121818716905,-1.1311840353300795e-11,27357.966860119723,20767.144926272802,0.759089483237349,1.0149237978957453,0.6275495262700499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471801889355305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.42408550396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.072850723578,261.072850723578,-12.077149276422006,245.6031466735284,276.5425547736024,122352.08254123731,122663.50987884127,-311.4273376039715,0.0,nan,276.5425547736024,3.3925547736023987,270.3546731536606,-2.7953268463393783,264.166791533651,-8.98320846634897,257.978909913517,-15.171090086482991,251.7910282935083,-21.358971706491673,245.6031466735284,-27.546853326471563,1.0,1.0,26022.012520719443,26022.012520719443,275.71946372582704,2.569463725827063,275.71946372582704,275.71946372582704,77067.88373974572,77075.49344667234,-7.60970692661067,0.0,8546.071908451686,8546.071908451686,0.884581167799231,3958.0031509776436,275.71946372582704,2.569463725827063,1.0,0.002,0.12148605891406168,0.004954730769123594,0.00018767661025039577,0.0018123233885850292,0.09383830512519789,0.09383830512519789,0.0,-1.1645749468935929e-12,1.0,1.0001490693054078,0.07357121819848089,0.09236445625223803,0.0,1.3754393193098991e-05,17.66349519923957,0.0,1600197.1327107856,266.7007190301459,7.638053102709819e-05,1.0,1284207.5220084516,2599.344366541673,,,,,,,,,,,,,,,,,,,4.0,15316.361758407245,1543.525139062168,0.37118200492475606,6.173730061729009,2.9245669471223072
1580.0,-29.284397339267272,5.140409807469225,35.04539623906598,24.58118365556004,5.1099183503024195,-25.844965770207786,-39.36648838045073,1.6704867800596215,-6.449425356365907,-6.449495029005378,40.09193449476865,41778.81573503069,25791.23679619586,25791.23679619586,67570.05253122654,77079.55481862422,77074.51032620698,25791.23679619586,102865.74712240283,102865.74712240283,102865.74712240283,130223.72112904975,125615.76750117725,4607.953627872505,0.0,90694.99531688339,55395.23318583265,39221.95792338971,27357.974006646917,66579.93193003663,20767.14434437922,1543.5282817348843,0.0,0.8789830467382732,2.733895992614519,0.001494314320929203,1.0,1.0,-6.3835709795924345,335058.4954666271,1558500.9986246445,4.651429585315129,1558500.9986246445,4.651429585315129,0.7590892636762363,0.09236553836176019,3.9383080969316286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383080969316286,1.2838869914255657,1.284209924951301,3.067488122579015,6499.63924326016,15316.318641674068,6458.305066276783,0.00032152863245025565,23028.923356083968,2348.2966513624906,19304.30603287634,1968.4913842011636,0.8382635060434283,0.8382635060434283,35582.12491251217,35405.22815468563,1.0062493277484248,0.8,4294.385518845969,4273.035954225843,1.0062493277484248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.277400229955,4632.441516551485,6.200893644355132,5.140409807469225,-3.6341396761231635,8.774549483592388,2.924699693500715,3.5,0.8356284838573471,0.6,0.00025151490475111923,1.0003471925097824,0.0002514276109678387,198.33275444393988,0.0,1.7314649739678266e-05,49.069717362248205,0.07300301015529409,8.470010945090281e-05,0.0001668147953002164,0.0006569680590188345,0.09236553838105946,0.09236553838105946,0.09236553838105946,0.09237783648544307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486687.2915601991,595.9920032900394,0.0,0.09236553838105946,0.09236553836176019,0.09236553836176019,0.3711858946806759,0.3711858946806759,0.5,10.23565433079513,0.09526535503772493,0.09526535503772493,1.5347723092418164e-12,6.96726394835423e-05,0.06592404941295626,1.5347723092418164e-12,27357.974006646917,20767.14434437922,0.7590892636762363,1.0148711567057525,0.627498624945015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472001697522339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.044024451934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0710161384798,261.0710161384798,-12.078983861520157,245.59990517746513,276.5421270994793,122366.05765052351,122672.78260077313,-306.7249502496055,0.0,nan,276.5421270994793,3.3921270994792962,270.3536827151284,-2.796317284871577,264.1652383307341,-8.984761669265879,257.9767939462339,-15.17320605376608,251.78834956183778,-21.3616504381622,245.59990517746513,-27.550094822534845,1.0,1.0,26022.012520719443,26022.012520719443,275.7192110094944,2.5692110094944383,275.7192110094944,275.7192110094944,77067.72027764973,77074.51032620698,-6.790048557246337,0.0,8546.071908451686,8546.071908451686,0.8845813890263985,3957.999637416287,275.7192110094944,2.5692110094944383,1.0,0.002,0.12147373405397398,0.004954757557899255,0.00018765751718365244,0.0018123424823686001,0.09382875859182621,0.09382875859182621,0.0,-4.477473079800287e-13,1.0,1.0001335770500044,0.06592404941142149,0.09236553836176019,0.0,1.2324859445767259e-05,15.827683002297531,0.0,1600196.9539688895,266.70057464363407,6.967263794876999e-05,1.0,1284207.9921433304,2599.3424628285884,,,,,,,,,,,,,,,,,,,3.0,15316.318641674068,1543.5282817348843,0.3711858946806759,6.173730061729009,2.924699693500715
1581.0,-29.28773128512623,5.140060180929334,35.04543781112187,24.580439587030583,5.1093818578287395,-25.848019970864442,-39.36944474754853,1.6696705442454711,-6.4496775938114865,-6.449742889115481,40.09199224351544,41776.77897071377,25791.95518899808,25791.95518899808,67568.73415971185,77078.9414507352,77074.04516072088,25791.95518899808,102866.00034971896,102866.00034971896,102866.00034971896,130224.32116991459,125616.15568992816,4608.165479986437,0.0,90695.5261630439,55394.33424992383,39223.54657013342,27358.320820195637,66581.86739032905,20767.382834809883,1543.5502604594394,0.0,0.8789814897546242,2.733870808117466,0.001494314320929203,1.0,1.0,-6.3886415339065366,335055.21876604226,1558503.4933868053,4.651482520184398,1558503.4933868053,4.651482520184398,0.759088358210918,0.0923667167112285,3.9383193806186423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383193806186423,1.2838909847989761,1.2842138072476204,3.0674873702265932,6499.637649115658,15316.275398150437,6458.285365582983,0.00032152770562596277,23028.992165891126,2348.3036680100877,19304.247146184203,1968.4853794296935,0.8382584442742681,0.8382584442742681,35582.2064698583,35405.22815468563,1.006252210763718,0.8,4294.395361953626,4273.035954225843,1.006252210763718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.389113391792,4632.441516551485,6.200899816263142,5.140060180929334,-3.6343409236970206,8.774401104626355,2.924830617835203,3.5,0.835665890810058,0.6,0.0002514276109678387,1.00034503847693,0.00025134088869041473,198.33549358041898,0.0,1.7313216483861983e-05,49.06565551526486,0.07302032337177795,8.467192962402083e-05,0.00016675568134381786,0.0006567371316646244,0.0923667167045037,0.0923667167045037,0.0923667167045037,0.09237813725333946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486685.9197815555,595.9924517991194,0.0,0.0923667167045037,0.0923667167112285,0.0923667167112285,0.37118961477314566,0.37118961477314566,0.5,10.235996948912083,0.0885214934427836,0.0885214934427836,-1.1539214028744027e-11,6.529530401166994e-05,0.06110135520896165,-1.1539214028744027e-11,27358.320820195637,20767.382834809883,0.759088358210918,1.0148218547791308,0.6274497938876045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472201555508288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.039962604955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0691632562851,261.0691632562851,-12.080836743714883,245.59667230373475,276.5416542088282,122374.84424845813,122684.62829831314,-309.7840498549986,0.0,nan,276.5416542088282,3.3916542088282426,270.35265782784336,-2.7973421721566183,264.16366144683644,-8.986338553163534,257.97466506574034,-15.175334934259638,251.7856686847277,-21.364331315272267,245.59667230373475,-27.553327696265228,1.0,1.0,26022.012520719443,26022.012520719443,275.7189087190576,2.5689087190576174,275.7189087190576,275.7189087190576,77066.33213285073,77074.04516072088,-7.7130278701515635,0.0,8546.071908451686,8546.071908451686,0.8845806750101778,3958.0109775217356,275.7189087190576,2.5689087190576174,1.0,0.002,0.12146231070162185,0.004954760319232357,0.00018763977430514642,0.0018123602263143328,0.09381988715257321,0.09381988715257321,0.0,6.194792942504357e-13,1.0,1.0001238064051208,0.061101355220500864,0.0923667167112285,0.0,1.1423353688366017e-05,14.669971772105795,0.0,1600196.6522188361,266.7003224061885,6.529531555088397e-05,1.0,1284208.8385170337,2599.339035619993,,,,,,,,,,,,,,,,,,,4.0,15316.275398150437,1543.5502604594394,0.37118961477314566,6.173730061729009,2.924830617835203
1582.0,-29.291065738949097,5.139706768056402,35.04547632687788,24.580148874688916,5.109317240404089,-25.85102744113608,-39.372356271464355,1.6692789409642392,-6.449825208939387,-6.449883614758445,40.091987181892776,41774.41258447324,25792.409536272215,25792.409536272215,67566.82212074546,77077.98644954442,77073.05835346361,25792.409536272215,102865.46788973582,102865.46788973582,102865.46788973582,130223.78697961697,125615.43773567087,4608.349243946095,0.0,90695.85499484389,55393.2515266728,39225.114964634544,27358.31908988115,66583.4340545157,20767.375370969683,1543.5531078400097,0.0,0.8789807492897531,2.7338565678961895,0.001494314320929203,1.0,1.0,-6.396132421489824,335053.35839002824,1558503.2747224031,4.651507694807774,1558503.2747224031,4.651507694807774,0.7590881334025664,0.09236771606846036,3.9383169508783067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383169508783067,1.2838929932274494,1.2842157048331735,3.0674806791944302,6499.623471621406,15316.232461523754,6458.274708429454,0.00032153004704130937,23029.08986911713,2348.3136309664496,19304.215291239125,1968.4821311292976,0.8382535046305412,0.8382535046305412,35582.18890794535,35405.22815468563,1.0062515899578999,0.8,4294.393242416784,4273.035954225843,1.0062515899578999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.498794978738,4632.441516551485,6.200845536344014,5.139706768056402,-3.6344632822486074,8.77417005030501,2.924959163508118,3.5,0.8357026181451765,0.6,0.00025134088869041473,1.0003451004542236,0.00025125418075850936,198.338233200373,0.0,1.7200105697298812e-05,48.745099546144836,0.07303752347747525,8.464418570795444e-05,0.0001666967029824603,0.0006565044510113498,0.09236771610348983,0.09236771610348983,0.09236771610348983,0.09237774866135975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486684.4450611133,595.9929306777315,0.0,0.09236771610348983,0.09236771606846036,0.09236771606846036,0.3711932328356031,0.3711932328356031,0.5,10.236297928029083,0.08161771023191022,0.08161771023191022,-1.4438228390645236e-11,5.8405819061135844e-05,0.05375119326862432,-1.4438228390645236e-11,27358.31908988115,20767.375370969683,0.7590881334025664,1.0147692602551048,0.627399490243626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472400173540623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.719406635835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0673382552853,261.0673382552853,-12.082661744714699,245.59345068668495,276.5412258238793,122388.7472237925,122693.86980657214,-305.1225827796526,0.0,nan,276.5412258238793,3.3912258238793243,270.3516707964483,-2.7983292035517024,264.1621157689904,-8.98788423100956,257.97256074158315,-15.177439258416825,251.78300571412572,-21.366994285874256,245.59345068668495,-27.55654931331503,1.0,1.0,26022.012520719443,26022.012520719443,275.71865252431166,2.5686525243116876,275.71865252431166,275.71865252431166,77066.17712966606,77073.05835346361,-6.881223797550774,0.0,8546.071908451686,8546.071908451686,0.8845808287608374,3958.008535632698,275.71865252431166,2.5686525243116876,1.0,0.002,0.12145226141984163,0.0049547769378797905,0.0001876241954908394,0.0018123758061092626,0.0938120977454197,0.0938120977454197,0.0,1.600101995347103e-12,1.0,1.000108915018887,0.05375119328306255,0.09236771606846036,0.0,1.0049283583996795e-05,12.905383628401468,0.0,1600196.4694341742,266.7001747910606,5.8405833499364235e-05,1.0,1284209.3190556322,2599.3370897850205,,,,,,,,,,,,,,,,,,,3.0,15316.232461523754,1543.5531078400097,0.3711932328356031,6.173730061729009,2.924959163508118
1583.0,-29.29437944705323,5.139347737075601,35.04551398956689,24.57940428229051,5.108777734940241,-25.854063728850747,-39.37529845917595,1.6684620175586369,-6.450080319104131,-6.45013435046394,40.09203959461822,41772.40335725588,25793.08372185904,25793.08372185904,67565.48707911492,77077.38069426351,77072.59099383271,25793.08372185904,102865.67471569174,102865.67471569174,102865.67471569174,130224.33236304535,125615.80485737386,4608.527505671492,0.0,90696.38385002504,55392.37057963547,39226.68141154397,27358.65764735361,66585.33905889757,20767.607442463388,1543.5748158631136,0.0,0.8789791969942395,2.7338310907980286,0.001494314320929203,1.0,1.0,-6.400909910393182,335050.04371470766,1558505.5389709896,4.651560470465254,1558505.5389709896,4.651560470465254,0.759087222412472,0.09236881363741337,3.9383281126698337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383281126698337,1.283896988639728,1.2842195899198665,3.0674798270556276,6499.621666041537,15316.189403589333,6458.25524597001,0.0003215291803053674,23029.158885530494,2348.3206686820163,19304.15711664542,1968.4761989716592,0.8382484663291138,0.8382484663291138,35582.269584207235,35405.22815468563,1.0062544418285368,0.8,4294.402979186907,4273.035954225843,1.0062544418285368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.6070028871845,4632.441516551485,6.200846306864099,5.139347737075601,-3.634671235478981,8.774018972554583,2.9250859842596655,3.5,0.8357388526456188,0.6,0.00025125418075850936,1.000342962312044,0.0002511680395869411,198.34095584097207,0.0,1.7197498018569385e-05,48.73770938462564,0.07305472097549381,8.461615813227684e-05,0.00016663802262623252,0.0006562752091486034,0.09236881362962782,0.09236881362962782,0.09236881362962782,0.09237802380001219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486683.36701337097,595.9932834936118,0.0,0.09236881362962782,0.09236881363741337,0.09236881363741337,0.37119668720852855,0.37119668720852855,0.5,10.236574234566628,0.07522905772424338,0.07522905772424338,5.286437954055145e-12,5.4031359809414425e-05,0.0492244400707591,5.286437954055145e-12,27358.65764735361,20767.607442463388,0.759087222412472,1.0147201776557804,0.6273513651452072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447259882702469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.71201647431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0654947804848,261.0654947804848,-12.084505219515165,245.59023754585215,276.5407520151191,122397.43252003058,122705.6437398188,-308.211219788222,0.0,nan,276.5407520151191,3.3907520151191193,270.3506491212764,-2.799350878723601,264.16054622741154,-8.989453772588433,257.9704433335466,-15.17955666645338,251.78034043970294,-21.369659560297038,245.59023754585215,-27.55976245414783,1.0,1.0,26022.012520719443,26022.012520719443,275.7183471015364,2.5683471015364034,275.7183471015364,275.7183471015364,77064.79639812473,77072.59099383271,-7.79459570797917,0.0,8546.071908451686,8546.071908451686,0.8845801224577448,3958.019753233183,275.7183471015364,2.5683471015364034,1.0,0.002,0.12144305836510365,0.004954769787444491,0.00018760988153510713,0.0018123901189773708,0.09380494076755357,0.09380494076755357,0.0,5.124780808052343e-13,1.0,1.0000997434623369,0.04922444006547266,0.09236881363741337,0.0,9.203056074569726e-06,11.818658254328424,0.0,1600196.1643215865,266.69991968089585,5.403135452297647e-05,1.0,1284210.1752467032,2599.333622833463,,,,,,,,,,,,,,,,,,,4.0,15316.189403589333,1543.5748158631136,0.37119668720852855,6.173730061729009,2.9250859842596655
1584.0,-29.297693713772638,5.138985278865264,35.045548689438135,24.5791130111553,5.108710522440953,-25.85705329014425,-39.37819203184915,1.6680700973559899,-6.450230778963828,-6.450277793041633,40.092029412210074,41770.05002808012,25793.494976122995,25793.494976122995,67563.54500420312,77076.43351887181,77071.60335833275,25793.494976122995,102865.09833445575,102865.09833445575,102865.09833445575,130223.74644301824,125615.06793629931,4608.678506718937,0.0,90696.7114312784,55391.29185575263,39228.243972806406,27358.648108562495,66586.8920813689,20767.59390192853,1543.5774084745465,0.0,0.8789784612704901,2.7338165757437505,0.001494314320929203,1.0,1.0,-6.408108681874751,335048.1474442543,1558505.0990866914,4.651585483981813,1558505.0990866914,4.651585483981813,0.7590869921466935,0.09236973412678016,3.9383256617689715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383256617689715,1.283898997367177,1.2842214885497214,3.0674731188707876,6499.607452202821,15316.146650112349,6458.244702342601,0.0003215315364716439,23029.256394845797,2348.3306118649894,19304.125601037515,1968.472985274025,0.8382435485566956,0.8382435485566956,35582.25186935603,35405.22815468563,1.006253815616142,0.8,4294.400841192039,4273.035954225843,1.006253815616142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.713260336478,4632.441516551485,6.200786775874201,5.138985278865264,-3.634800041719374,8.773785320584638,2.9252105211938844,3.5,0.8357744346268241,0.6,0.0002511680395869411,1.0003430294225322,0.00025108191110396685,198.3436790058942,0.0,1.7085322306107726e-05,48.4198034155093,0.07307180629779993,8.458860203498045e-05,0.00016657943755196068,0.0006560440736339286,0.09236973416037773,0.09236973416037773,0.09236973416037773,0.09237761116305068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486682.17914244335,595.993668925401,0.0,0.09236973416037773,0.09236973412678016,0.09236973412678016,0.371200045522627,0.371200045522627,0.5,10.23681054608382,0.06866835913444902,0.06866835913444902,2.9558577807620168e-12,4.7014077779294894e-05,0.04216911116685651,2.9558577807620168e-12,27358.648108562495,20767.59390192853,0.7590869921466935,1.0146673450630606,0.627301391046113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447279624970381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.3941105052,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06367907570467,261.06367907570467,-12.086320924295308,245.58703553714403,276.54032261426875,122411.24440218075,122714.81273923123,-303.5683370504564,0.0,nan,276.54032261426875,3.3903226142687686,270.3496651988499,-2.800334801150086,264.1590077834618,-8.990992216538189,257.96835036795284,-15.18164963204714,251.777692952551,-21.37230704744897,245.58703553714403,-27.562964462855945,1.0,1.0,26022.012520719443,26022.012520719443,275.7180880929407,2.568088092940741,275.7180880929407,275.7180880929407,77064.64899350169,77071.60335833275,-6.954364831064595,0.0,8546.071908451686,8546.071908451686,0.8845802775474685,3958.017290077816,275.7180880929407,2.568088092940741,1.0,0.002,0.12143517431263483,0.004954776761350008,0.00018759764662220143,0.0018124023545434066,0.09379882331110072,0.09379882331110072,0.0,1.165607974723537e-12,1.0,1.0000854486513586,0.04216911116390065,0.09236973412678016,0.0,7.88405347828735e-06,10.12478556073406,0.0,1600195.9780208028,266.69976922103615,4.701407482343711e-05,1.0,1284210.6650617828,2599.3316394414014,,,,,,,,,,,,,,,,,,,3.0,15316.146650112349,1543.5774084745465,0.371200045522627,6.173730061729009,2.9252105211938844
1585.0,-29.30098722578432,5.138617552591279,35.04558263023531,24.57836785996335,5.108168866265739,-25.860071616568423,-39.3811124964617,1.667253257954682,-6.450488390709211,-6.450531076391859,40.092076905877335,41768.03964929647,25794.12715705065,25794.12715705065,67562.16680634712,77075.83579384445,77071.13631525099,25794.12715705065,102865.26347230164,102865.26347230164,102865.26347230164,130224.2427766497,125615.41794891015,4608.824827739551,0.0,90697.23979902997,55390.40124419056,39229.82061648823,27358.979304348064,66588.79992083629,20767.820234833143,1543.5988778684507,0.0,0.8789769138527995,2.7337908388856156,0.001494314320929203,1.0,1.0,-6.41259638887675,335044.79913171084,1558507.1508298027,4.651638093976596,1558507.1508298027,4.651638093976596,0.7590860756831155,0.09237075473532502,3.93833691196156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93833691196156,1.283902991226829,1.2842253728261817,3.0674723393223786,6499.605800433285,15316.103774987501,6458.225218569469,0.00032153063514878035,23029.324769946244,2348.3375841848383,19304.06736273577,1968.467046619974,0.8382385308981349,0.8382385308981349,35582.333184535375,35405.22815468563,1.0062566900735106,0.8,4294.41065507273,4273.035954225843,1.0062566900735106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.818123329199,4632.441516551485,6.200782436229932,5.138617552591279,-3.635014177492517,8.773631730083796,2.9253334258622252,3.5,0.8358095502463501,0.6,0.00025108191110396685,1.000340890125628,0.0002509963489270489,198.3463851824715,0.0,1.708304018031098e-05,48.41333587100132,0.07308888933798023,8.456079825075428e-05,0.00016652111285321257,0.0006558162453707237,0.09237075472078132,0.09237075472078132,0.09237075472078132,0.09237786372193653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486681.3810615292,595.9939305408388,0.0,0.09237075472078132,0.09237075473532502,0.09237075473532502,0.3712032461072299,0.3712032461072299,0.5,10.237023815634405,0.06261256681403893,0.06261256681403893,1.0288658813806251e-10,4.268568267207229e-05,0.03793468751513274,1.0288658813806251e-10,27358.979304348064,20767.820234833143,0.7590860756831155,1.0146175766295233,0.6272532272537148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472993710791784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.38764296069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06184484748366,261.06184484748366,-12.088155152516322,245.5838419083687,276.5398477865942,122419.84876890368,122726.514061199,-306.6652922953074,0.0,nan,276.5398477865942,3.3898477865942027,270.3486466109669,-2.8013533890330677,264.157445435364,-8.992554564635952,257.9662442596214,-15.183755740378558,251.7750430839866,-21.37495691601339,245.5838419083687,-27.56615809163128,1.0,1.0,26022.012520719443,26022.012520719443,275.71778015956096,2.567780159560982,275.71778015956096,275.71778015956096,77063.27633197902,77071.13631525099,-7.859983271962847,0.0,8546.071908451686,8546.071908451686,0.8845795656502241,3958.028596521368,275.71778015956096,2.567780159560982,1.0,0.002,0.121428081874229,0.004954760227485618,0.00018758659226751848,0.0018124134072891257,0.09379329613375924,0.09379329613375924,0.0,-4.433558555005934e-13,1.0,1.0000768689561936,0.03793468741224615,0.09237075473532502,0.0,7.092437952142968e-06,9.108190593597916,0.0,1600195.6700421423,266.69951160929077,4.268557978548415e-05,1.0,1284211.529950134,2599.3281372828224,,,,,,,,,,,,,,,,,,,4.0,15316.103774987501,1543.5988778684507,0.3712032461072299,6.173730061729009,2.9253334258622252
1586.0,-29.30428144225491,5.138246739481726,35.04561370285008,24.578075995109998,5.108099771127352,-25.86304332090464,-39.3839918897487,1.6668616486852974,-6.450641370764345,-6.450676959670355,40.092062010927386,41765.71600431395,25794.49756371205,25794.49756371205,67560.213568026,77074.89672839665,77070.15014212769,25794.49756371205,102864.64770583974,102864.64770583974,102864.64770583974,130223.61056032503,125614.66585508217,4608.94470524286,0.0,90697.56734430193,55389.34410587851,39231.3591538038,27358.96285448529,66590.32200828909,20767.80129711437,1543.6012491472788,0.0,0.8789761828121975,2.733776076479657,0.001494314320929203,1.0,1.0,-6.419507066981964,335042.8706177308,1558506.507363316,4.651662948355954,1558506.507363316,4.651662948355954,0.7590858398972404,0.09237160017527135,3.9383346121072944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383346121072944,1.2839049973243777,1.2842272695680257,3.067465755110132,6499.591849277619,15316.061205173075,6458.2145773086795,0.0003215329286386137,23029.421386765345,2348.347436358527,19304.035555295155,1968.4638031636855,0.8382336330164547,0.8382336330164547,35582.316561440435,35405.22815468563,1.0062561024539665,0.8,4294.408648841276,4273.035954225843,1.0062561024539665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.921113273191,4632.441516551485,6.200717961071122,5.138246739481726,-3.635148954332123,8.77339569381385,2.9254541372343486,3.5,0.8358440392098139,0.6,0.0002509963489270489,1.0003409722255543,0.00025091079531475483,198.34909200244942,0.0,1.6970948500019746e-05,48.09566804905596,0.07310586028648025,8.453339374890772e-05,0.00016646295517814118,0.0006555868180117385,0.09237160021307303,0.09237160021307303,0.09237160021307303,0.0923774299639961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486680.4663471973,595.9942269949839,0.0,0.09237160021307303,0.09237160017527135,0.09237160017527135,0.3712063565551049,0.3712063565551049,0.5,10.237198710645906,0.056376232611967225,0.056376232611967225,-4.6554760047001764e-11,3.558890603017062e-05,0.031169892688410528,-4.6554760047001764e-11,27358.96285448529,20767.80129711437,0.7590858398972404,1.0145650528558214,0.6272039951858921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473189940413127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.069975138744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0600383596905,261.0600383596905,-12.089961640309468,245.58065931021105,276.53941740915496,122433.58476114084,122735.61211886785,-302.0273577270147,0.0,nan,276.53941740915496,3.389417409154987,270.3476657893902,-2.8023342106097857,264.1559141696396,-8.994085830360405,257.96416254977584,-15.185837450224142,251.7724109299716,-21.377589070028364,245.58065931021105,-27.56934068978893,1.0,1.0,26022.012520719443,26022.012520719443,275.7175188813813,2.567518881381318,275.7175188813813,275.7175188813813,77063.1369184146,77070.15014212769,-7.013223713089246,0.0,8546.071908451686,8546.071908451686,0.8845797111819736,3958.026285167831,275.7175188813813,2.567518881381318,1.0,0.002,0.12142225416747685,0.004954758072085568,0.00018757753314816648,0.0018124224683974159,0.09378876657408323,0.09378876657408323,0.0,1.5455822385823659e-12,1.0,1.0000631621142115,0.031169892734965288,0.09237160017527135,0.0,5.8277083944776705e-06,7.4840132164410855,0.0,1600195.480674718,266.69935862923563,3.5588952584930666e-05,1.0,1284212.0280988882,2599.326120151636,,,,,,,,,,,,,,,,,,,3.0,15316.061205173075,1543.6012491472788,0.3712063565551049,6.173730061729009,2.9254541372343486
1587.0,-29.307554968770525,5.137870990240925,35.04564411014333,24.577330180350714,5.107556601933503,-25.866043811700155,-39.38689440311862,1.666045445654064,-6.450901171410123,-6.450932514790573,40.092104955831665,41763.72060802021,25795.089913199394,25795.089913199394,67558.8105212196,77074.30724761946,77069.68521429392,25795.089913199394,102864.77512749331,102864.77512749331,102864.77512749331,130224.06258748364,125615.00188171335,4609.060705770291,0.0,90698.09629794888,55388.46084300758,39232.92828326811,27359.287459990323,66592.21574325844,20768.022478963725,1543.6225075131051,0.0,0.878974640356357,2.73375010746135,0.001494314320929203,1.0,1.0,-6.423711047106167,335039.49231440824,1558508.362599555,4.65171538982938,1558508.362599555,4.65171538982938,0.7590849180313803,0.09237254757598196,3.9383461014741084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383461014741084,1.2839089870602227,1.2842311504565618,3.067465171726676,6499.59061315808,15316.018511462255,6458.194886418293,0.00032153192486929303,23029.488511434007,2348.3542811698194,19303.976697906077,1968.457801380296,0.8382286340541938,0.8382286340541938,35582.39960530705,35405.22815468563,1.0062590380210548,0.8,4294.418671356208,4273.035954225843,1.0062590380210548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.022784159926,4632.441516551485,6.2007088065524725,5.137870990240925,-3.635368802711542,8.773239792952467,2.925573304533952,3.5,0.8358780870097006,0.6,0.00025091079531475483,1.000338839410275,0.00025082580564668775,198.35178188570154,0.0,1.6969481316057516e-05,48.091510049707,0.07312282976779631,8.450577751081598e-05,0.00016640501780393886,0.0006553605531338722,0.09237254756024595,0.09237254756024595,0.09237254756024595,0.09237766253674208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486679.93452580605,595.9944018818701,0.0,0.09237254756024595,0.09237254757598196,0.09237254757598196,0.3712093151704904,0.3712093151704904,0.5,10.237352159261919,0.05063705928557738,0.05063705928557738,-2.6147972675971687e-12,3.134338044219476e-05,0.027221467684398704,-2.6147972675971687e-12,27359.287459990323,20768.022478963725,0.7590849180313803,1.0145151316437313,0.6271561944873147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473386217073085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.065817139395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.058213351848,261.058213351848,-12.091786648151981,245.57748500104935,276.53894170262845,122442.12036798347,122747.24409169442,-305.1237237109473,0.0,nan,276.53894170262845,3.388941702628472,270.34665036236436,-2.8033496376356197,264.15435902201943,-8.995640977980543,257.9620676816727,-15.187932318327285,251.76977634135335,-21.380223658646628,245.57748500104935,-27.572514998950624,1.0,1.0,26022.012520719443,26022.012520719443,275.71720892374276,2.5672089237427826,275.71720892374276,275.71720892374276,77061.77237622607,77069.68521429392,-7.912838067844859,0.0,8546.071908451686,8546.071908451686,0.8845789841498354,3958.037831981479,275.71720892374276,2.5672089237427826,1.0,0.002,0.1214171646379364,0.004954732660869883,0.00018756957210218993,0.0018124304273681305,0.09378478605109496,0.09378478605109496,0.0,-5.296795987930203e-13,1.0,1.0000551615366984,0.0272214676870135,0.09237254757598196,0.0,5.0895292039081365e-06,6.5360390623665285,0.0,1600195.1702491024,266.69909882858985,3.1343383056992025e-05,1.0,1284212.9007428917,2599.3225865992426,,,,,,,,,,,,,,,,,,,4.0,15316.018511462255,1543.6225075131051,0.3712093151704904,6.173730061729009,2.925573304533952
1588.0,-29.310827579883597,5.137491968062783,35.045671436638,24.576907173637323,5.107351370303271,-25.869009684834896,-39.38976520495487,1.6655334751293303,-6.451084986366027,-6.451108512985106,40.0920768582375,41761.50148517422,25795.48265808319,25795.48265808319,67556.98414325742,77073.47528012285,77068.49397425106,25795.48265808319,102863.97663233425,102863.97663233425,102863.97663233425,130223.22738972426,125614.07785719614,4609.149532528111,0.0,90698.48395053162,55387.46077476532,39234.470195295886,27359.250757390007,66593.7209526859,20767.986843592833,1543.6246822124476,0.0,0.8789737968022434,2.733732287974307,0.001494314320929203,1.0,1.0,-6.430978979835913,335037.16572721815,1558507.1487711065,4.651744069611722,1558507.1487711065,4.651744069611722,0.7590846338503328,0.09237332187296025,3.9383482654435107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383482654435107,1.2839115543097288,1.2842336092253543,3.0674607236172826,6499.581188148034,15315.976122432983,6458.181131729781,0.000321533051319019,23029.57428786907,2348.363027931972,19303.93558422165,1968.4536089512374,0.8382237267143094,0.8382237267143094,35582.415246232005,35405.22815468563,1.0062595909216157,0.8,4294.420559050149,4273.035954225843,1.0062595909216157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.122655713149,4632.441516551485,6.2006543539426495,5.137491968062783,-3.6355303697604016,8.773022337823184,2.9256903647454466,3.5,0.8359115327844133,0.6,0.00025082580564668775,1.0003387536983708,0.0002507408662509126,198.35447108051008,0.0,1.6857852102980164e-05,47.77515285984578,0.0731396876198993,8.44784711980299e-05,0.00016634733444865785,0.0006551337360870232,0.09237332188231309,0.09237332188231309,0.09237332188231309,0.09237710187741263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486679.2523127972,595.994622151604,0.0,0.09237332188231309,0.09237332187296025,0.09237332187296025,0.3712121894617093,0.3712121894617093,0.5,10.237465558894002,0.0445986207486726,0.0445986207486726,3.893774191965349e-11,2.3526619088443113e-05,0.02012953314920196,3.893774191965349e-11,27359.250757390007,20767.986843592833,0.7590846338503328,1.0144647750086815,0.6271086956508304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473581265999704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.74945994953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05640399611167,261.05640399611167,-12.093596003888308,245.5743207040762,276.53848728813534,122454.42289723326,122756.92974382752,-302.50684659424815,0.0,nan,276.53848728813534,3.388487288135366,270.3456539713634,-2.804346028636587,264.1528206544972,-8.997179345502786,257.9599873377039,-15.190012662296056,251.76715402089405,-21.382845979105923,245.5743207040762,-27.575679295923777,1.0,1.0,26022.012520719443,26022.012520719443,275.71689353518786,2.566893535187887,275.71689353518786,275.71689353518786,77061.42599696731,77068.49397425106,-7.067977283746586,0.0,8546.071908451686,8546.071908451686,0.8845788472166378,3958.0400067707283,275.71689353518786,2.566893535187887,1.0,0.002,0.12141340104347488,0.004954716257518349,0.0001875636900955581,0.0018124363099583738,0.09378184504777905,0.09378184504777905,0.0,5.3931685506380944e-14,1.0,1.0000407911449631,0.02012953311026422,0.09237332187296025,0.0,3.763594333415675e-06,4.83325865798101,0.0,1600194.9437278686,266.69891501363395,2.3526580150701193e-05,1.0,1284213.5017231132,2599.320153085034,,,,,,,,,,,,,,,,,,,3.0,15315.976122432983,1543.6246822124476,0.3712121894617093,6.173730061729009,2.9256903647454466
1589.0,-29.314092727072197,5.137109273876503,35.045697822498134,24.576525308098667,5.107182821694077,-25.87196517214753,-39.39262692639602,1.6650552647535497,-6.451295885667776,-6.451314942247603,40.09210436388376,41759.252031274045,25795.923288059337,25795.923288059337,67555.17531933339,77072.61442539786,77068.03363997418,25795.923288059337,102863.95692803351,102863.95692803351,102863.95692803351,130223.43799920278,125614.2060021351,4609.231997067671,0.0,90698.84602733543,55386.431781507155,39236.01582869808,27359.481071169266,66595.49689986734,20768.142461320323,1543.6403288073057,0.0,0.8789725780804624,2.73371132509557,0.001494314320929203,1.0,1.0,-6.4351438578286775,335034.4368751893,1558508.337026938,4.651785504686883,1558508.337026938,4.651785504686883,0.7590839317199357,0.09237415320881619,3.9383480416317913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383480416317913,1.2839139637403747,1.2842359101998253,3.067454792810541,6499.568621480225,15315.933642624725,6458.169554372039,0.0003215349885042732,23029.667532825722,2348.3725362713794,19303.900978724603,1968.4500801725976,0.8382188301767476,0.8382188301767477,35582.413628546405,35405.22815468563,1.0062595337370617,0.8,4294.4203638126355,4273.035954225843,1.0062595337370617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.22114904847,4632.441516551485,6.200613468339156,5.137109273876503,-3.635716749466379,8.772826023342883,2.9258058113721086,3.5,0.8359445175348882,0.6,0.0002507408662509126,1.0003379899886182,0.00025065614698264685,198.35715420553433,0.0,1.6848108922881018e-05,47.747540687444804,0.07315653572882218,8.44512593725476e-05,0.00016628960687836496,0.0006549063475931291,0.09237415325947276,0.09237415325947276,0.09237415325947276,0.09237720177706983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486678.944571791,595.994723480658,0.0,0.09237415325947276,0.09237415320881619,0.09237415320881619,0.37121490463698903,0.37121490463698903,0.5,10.237557016228482,0.03898718841679738,0.03898718841679738,1.5916157281026244e-12,1.905657984480058e-05,0.016171084418942883,1.5916157281026244e-12,27359.481071169266,20768.142461320323,0.7590839317199357,1.0144105602351614,0.6270581942509273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473776265385243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.72184777713,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0546114599841,261.0546114599841,-12.095388540015904,245.57116622158847,276.5380566983473,122466.85278207813,122766.54755256693,-299.694770488817,0.0,nan,276.5380566983473,3.3880566983473273,270.34467860304,-2.8053213969599824,264.1513005076598,-8.998699492340165,257.95792241233823,-15.192077587661743,251.76454431693062,-21.385455683069353,245.57116622158847,-27.578833778411507,1.0,1.0,26022.012520719443,26022.012520719443,275.7166332409121,2.566633240912097,275.7166332409121,275.7166332409121,77060.99720634418,77068.03363997418,-7.036433629997191,0.0,8546.071908451686,8546.071908451686,0.8845788613791559,3958.03978183995,275.7166332409121,2.566633240912097,1.0,0.002,0.12141037753422818,0.004954691145920353,0.00018755893966738928,0.001812441061705787,0.09377946983369463,0.09377946983369463,0.0,1.373176312241542e-12,1.0,1.0000327699102585,0.016171084417351267,0.09237415320881619,0.0,3.0235102246829717e-06,3.882834784385689,0.0,1600194.6902666828,266.6987041143322,1.9056578253184853e-05,1.0,1284214.2066156967,2599.3172988087404,,,,,,,,,,,,,,,,,,,3.0,15315.933642624725,1543.6403288073057,0.37121490463698903,6.173730061729009,2.9258058113721086
1590.0,-29.317336369571045,5.136722456780175,35.045723196232615,24.575751658435934,5.106609143552835,-25.874941818280462,-39.39550673877818,1.6642145929996373,-6.45154118729738,-6.451555467271922,40.09212792686714,41757.3038841202,25796.418055981012,25796.418055981012,67553.72194010121,77072.05743801167,77067.44448560667,25796.418055981012,102863.86254158767,102863.86254158767,102863.86254158767,130223.58671808623,125614.28320668873,4609.303511397498,0.0,90699.38747005454,55385.57554176971,39237.56880920537,27359.724176498552,66597.29298570391,20768.30526864577,1543.6574052677588,0.0,0.878971190233082,2.733686894217119,0.001494314320929203,1.0,1.0,-6.439541272686995,335031.2573225828,1558509.3549578404,4.651832689918956,1558509.3549578404,4.651832689918956,0.7590831374859153,0.09237497128458394,3.938360650334761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938360650334761,1.2839180661241487,1.2842399048340263,3.0674548121468215,6499.568662451484,15315.891203256717,6458.149082081239,0.00032153366121604935,23029.731282315417,2348.3790369102007,19303.839785677395,1968.4438402183616,0.8382138527383017,0.8382138527383017,35582.50476278563,35405.22815468563,1.0062627552978372,0.8,4294.431362749831,4273.035954225843,1.0062627552978372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.318156872162,4632.441516551485,6.20058781162435,5.136722456780175,-3.6359308936319126,8.772653350412089,2.9259195185726856,3.5,0.8359770053064816,0.6,0.00025065614698264685,1.000335772494191,0.00025057201179327253,198.35981972197857,0.0,1.6804672959566894e-05,47.62444316741258,0.07317334040178175,8.442388370099099e-05,0.00016623226328165585,0.0006546826045245613,0.09237497127025654,0.09237497127025654,0.09237497127025654,0.09237725226355087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486678.7287332995,595.9947947583228,0.0,0.09237497127025654,0.09237497128458394,0.09237497128458394,0.37121753291410053,0.37121753291410053,0.5,10.237625445750696,0.03367897548065457,0.03367897548065457,-5.95719029661268e-11,1.4279974550390762e-05,0.012014194584935467,-5.95719029661268e-11,27359.724176498552,20768.30526864577,0.7590831374859153,1.0143613788416688,0.6270120302499986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473970825015392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.5987502571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0527978103749,261.0527978103749,-12.09720218962508,245.56801980060726,276.5375758201014,122474.99142892314,122778.21617169904,-303.2247427758975,0.0,nan,276.5375758201014,3.3875758201014037,270.3436646162588,-2.806335383741157,264.1497534122965,-9.000246587703487,257.9558422084726,-15.194157791527402,251.7619310045129,-21.38806899548709,245.56801980060726,-27.581980199392717,1.0,1.0,26022.012520719443,26022.012520719443,275.716323777272,2.566323777272032,275.716323777272,275.716323777272,77059.54920080998,77067.44448560667,-7.89528479668661,0.0,8546.071908451686,8546.071908451686,0.8845780635164354,3958.0524535864347,275.716323777272,2.566323777272032,1.0,0.002,0.12140813122297472,0.004954656486598909,0.00018755537673707532,0.0018124446229061222,0.09377768836853766,0.09377768836853766,0.0,-3.568026950284686e-13,1.0,1.0000243464195864,0.01201419464450737,0.09237497128458394,0.0,2.2463114656800336e-06,2.8847469416464495,0.0,1600194.3960644142,266.6984588127026,1.4280034122293728e-05,1.0,1284215.0279338667,2599.3139731034876,,,,,,,,,,,,,,,,,,,4.0,15315.891203256717,1543.6574052677588,0.37121753291410053,6.173730061729009,2.9259195185726856
