time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1591.0,-29.320580936756354,5.136333472489057,35.045745803634254,24.575467651616805,5.106541012182415,-25.877868741792525,-39.398341288883216,1.6638288162500878,-6.451691872941808,-6.451698834025625,40.09209883740055,41755.001275960705,25796.678106291478,25796.678106291478,67551.67938225219,77071.12990128633,77066.43657669945,25796.678106291478,102863.11468299093,102863.11468299093,102863.11468299093,130222.78697771564,125613.43596003839,4609.351017677262,0.0,90699.70448124835,55384.51745146705,39239.096699757,27359.672294724714,66598.76899448171,20768.26023443938,1543.6581490628985,0.0,0.8789705265824417,2.73367239149838,0.001494314320929203,1.0,1.0,-6.445916404975151,335029.3621385871,1558508.0982806908,4.651855253319569,1558508.0982806908,4.651855253319569,0.7590829309181368,0.09237563406023282,3.9383575334471805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383575334471805,1.2839200420716517,1.2842417732483586,3.0674476637131525,6499.553515778328,15315.849085861088,6458.139503105164,0.0003215362775684491,23029.830001711493,2348.389103487072,19303.811153476883,1968.4409205464542,0.8382090163949233,0.8382090163949232,35582.48223429,35405.22815468563,1.0062619589238728,0.8,4294.428643799076,4273.035954225843,1.0062619589238728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.413557989631,4632.441516551485,6.200508133801195,5.136333472489057,-3.6360730415443476,8.772406514033404,2.926031344205087,3.5,0.8360089554871678,0.6,0.00025057201179327253,1.000335877131668,0.0002504878786430763,198.3624860609582,0.0,1.6689040996562833e-05,47.29674218425907,0.07319002944277832,8.439694630545484e-05,0.0001661750654878177,0.0006544568210350254,0.09237563408813433,0.09237563408813433,0.09237563408813433,0.09237673694840826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486678.4287131048,595.9948908081676,0.0,0.09237563408813433,0.09237563406023282,0.09237563406023282,0.3712200697316727,0.3712200697316727,0.5,10.23765853186945,0.028151017850007065,0.028151017850007065,-1.830358087318018e-11,6.9610838409062126e-06,0.0057824290504981946,-1.830358087318018e-11,27359.672294724714,20768.26023443938,0.7590829309181368,1.0143082282474236,0.6269635596330688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474164108180154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.27104927395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05101276080217,261.05101276080217,-12.098987239197811,245.56488441153772,276.5371411100512,122488.60044841615,122787.04353584019,-298.4430874240438,0.0,nan,276.5371411100512,3.387141110051232,270.34268977036686,-2.807310229633117,264.14823843067114,-9.001761569328835,257.95378709095974,-15.196212909040241,251.75933575122622,-21.39066424877376,245.56488441153772,-27.58511558846226,1.0,1.0,26022.012520719443,26022.012520719443,275.7160624722517,2.5660624722517014,275.7160624722517,275.7160624722517,77059.42591270698,77066.43657669945,-7.010663992463378,0.0,8546.071908451686,8546.071908451686,0.8845782607491632,3958.049321114416,275.7160624722517,2.5660624722517014,1.0,0.002,0.12140705006781323,0.0049546347445244155,0.00018755365124766154,0.0018124463493409352,0.09377682562383077,0.09377682562383077,0.0,5.885968795693586e-13,1.0,1.000011718176185,0.005782429068801775,0.09237563406023282,0.0,1.0811557027782295e-06,1.3884369303262385,0.0,1600194.2090647765,266.69830812705817,6.961102144487086e-06,1.0,1284215.5174859578,2599.3119907979303,,,,,,,,,,,,,,,,,,,3.0,15315.849085861088,1543.6581490628985,0.3712200697316727,6.173730061729009,2.926031344205087
1592.0,-29.32380513636231,5.135940333421855,35.04576801630269,24.574724595900648,5.106000797093351,-25.880824542982445,-39.401202730927594,1.6630202046069857,-6.451954600789179,-6.4519577309650105,40.092132661017615,41753.059662242114,25797.176692257675,25797.176692257675,67550.2363544998,77070.55838619516,77065.99976196591,25797.176692257675,102863.17645422359,102863.17645422359,102863.17645422359,130223.1628213297,125613.76556120403,4609.397260125669,0.0,90700.23639342199,55383.67307627927,39240.62590793635,27359.98636710611,66600.61227504245,20768.473015815594,1543.6790995885665,0.0,0.8789690006161727,2.7336460774309677,0.001494314320929203,1.0,1.0,-6.4493743479366685,335025.93976649287,1558509.5594749947,4.6519071345975425,1558509.5594749947,4.6519071345975425,0.759081994309206,0.09237641256925026,3.938369974361648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938369974361648,1.283923993498375,1.2842456176390566,3.067447913042395,6499.554044077074,15315.80684181949,6458.118779677662,0.00032153482969370935,23029.89231176108,2348.3954573438514,19303.74920976527,1968.4346040457515,0.8382040588139044,0.8382040588139044,35582.57215573048,35405.22815468563,1.0062651376141913,0.8,4294.439496364311,4273.035954225843,1.0062651376141913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.5078499220135,4632.441516551485,6.200487445959569,5.135940333421855,-3.636304368977001,8.772244702398856,2.9261418713719003,3.5,0.8360405346776858,0.6,0.0002504878786430763,1.0003337771494072,0.00025040429940982,198.36513572423587,0.0,1.6688860833066095e-05,47.296231600909316,0.07320671830361139,8.43697614073714e-05,0.0001661181172357049,0.0006542346051185883,0.09237641255419173,0.09237641255419173,0.09237641255419173,0.09237694108930283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486678.5157924483,595.9948641727497,0.0,0.09237641255419173,0.09237641256925026,0.09237641256925026,0.37122246549073695,0.37122246549073695,0.5,10.23767438726739,0.023130509513293873,0.023130509513293873,1.9326762412674725e-12,3.1301758554036496e-06,0.0025833830283659154,1.9326762412674725e-12,27359.98636710611,20768.473015815594,0.759081994309206,1.014258488728837,0.6269170543029441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474357451361477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41107.270538690595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0492100461759,261.0492100461759,-12.100789953824062,245.5617572749436,276.53666281739896,122497.07217617106,122798.46868958829,-301.39651341723265,0.0,nan,276.53666281739896,3.3866628173989852,270.34168170893406,-2.808318291065916,264.1467006004381,-9.003299399561854,257.9517194919182,-15.19828050808178,251.75673838342283,-21.39326161657715,245.5617572749436,-27.588242725056375,1.0,1.0,26022.012520719443,26022.012520719443,275.7157524623872,2.565752462387195,275.7157524623872,275.7157524623872,77058.08457040128,77065.99976196591,-7.915191564636189,0.0,8546.071908451686,8546.071908451686,0.884577473503587,3958.0618242334563,275.7157524623872,2.565752462387195,1.0,0.002,0.1214065670426774,0.00495458926916955,0.0001875528052201995,0.0018124471942609392,0.09377640261009974,0.09377640261009974,0.0,-5.188614295159599e-13,1.0,1.0000052353838245,0.002583383026433239,0.09237641256925026,0.0,4.830248720262108e-07,0.620308463006009,0.0,1600193.8957997565,266.6980453992108,3.1301739227274084e-06,1.0,1284216.401536252,2599.3084110867417,,,,,,,,,,,,,,,,,,,4.0,15315.80684181949,1543.6790995885665,0.37122246549073695,6.173730061729009,2.9261418713719003
1593.0,-29.32703013711867,5.135545174257127,35.04578772053715,24.574435350392037,5.105928360093922,-25.883734287427433,-39.40401943456379,1.662632508859999,-6.452109748229702,-6.452109748231134,40.09210469237704,41750.77687552758,25797.419090330855,25797.419090330855,67548.19596585844,77069.6432325113,77065.04351062902,25797.419090330855,102862.46260095987,102862.46260095987,102862.46260095987,130222.41711224681,125612.99717782797,4609.419934418841,0.0,90700.5592086437,55382.62819336723,39242.14557252941,27359.954511286935,66602.10008381635,20768.441763870855,1543.6810467176913,0.0,0.87896828600195,2.733630639388403,0.001494314320929203,1.0,1.0,-6.452109748229702,335023.9302550022,1558508.351217778,4.651931430783243,1558508.351217778,4.651931430783243,0.7590817358743469,0.09237702308042198,3.938367682219789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938367682219789,1.2839259772812077,1.2842474946036935,3.0674413882952387,6499.540218920798,15315.76489765616,6458.108349388711,0.00032153710879793046,23029.98768198351,2348.405182400056,19303.718032933597,1968.4314248936792,0.8381992339507417,0.8381992339507417,35582.555588407784,35405.22815468563,1.0062645519651898,0.8,4294.437496863976,4273.035954225843,1.0062645519651898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.600518135483,4632.441516551485,6.200407604114712,5.135545174257127,-3.6364563167780934,8.77200149103522,2.9262504968741094,3.5,0.8360715705354599,0.6,0.00025040429940982,1.0003338688946917,0.00025032072510601045,198.36778610781926,0.0,1.6579205948615236e-05,46.98546965837558,0.07322329750956001,8.434300944780434e-05,0.00016606128996201564,0.0006540104176541319,0.09237702311012298,0.09237702311012298,0.09237702311012298,0.0923764608142211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486678.4618954761,595.994880314144,0.0,0.09237702311012298,0.09237702308042198,0.09237702308042198,0.37122479247792173,0.37122479247792173,0.5,10.237657518295793,0.01792570674149374,0.01792570674149374,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27359.954511286935,20768.441763870855,0.7590817358743469,1.0142051959450447,0.6268687747531344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474549585713183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.959776748066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0474353307556,261.0474353307556,-12.102564669244373,245.5586410045551,276.53622965694365,122510.5716271936,122807.28693889124,-296.71531169763915,0.0,nan,276.53622965694365,3.3862296569436694,270.3407119265054,-2.8092880734945993,264.1451941959878,-9.004805804012165,257.94967646551385,-15.200323534486131,251.75415873502774,-21.395841264972233,245.5586410045551,-27.591358995444864,1.0,1.0,26022.012520719443,26022.012520719443,275.7154885514526,2.5654885514526313,275.7154885514526,275.7154885514526,77057.96365588852,77065.04351062902,-7.079854740499286,0.0,8546.071908451686,8546.071908451686,0.8845776185474993,3958.059520630888,275.7154885514526,2.5654885514526313,1.0,0.002,0.12140715971028705,0.004954558871171199,0.00018755366217224596,0.0018124463382358674,0.09377683108612297,0.09377683108612297,0.0,4.081132133626486e-13,0.9999935842501328,0.9999935842501328,0.0,0.09237643041254842,5.926678735559493e-07,0.0,0.0,0.0,1600193.7093560954,266.6978902517703,0.0,1.0,1284216.9206260669,2599.306309182945,,,,,,,,,,,,,,,,,,,3.0,15315.76489765616,1543.6810467176913,0.37122479247792173,6.173730061729009,2.9262504968741094
1594.0,-29.33023474771095,5.135146130615749,35.04580708322571,24.57369683487343,5.10538422920252,-25.88667285002138,-39.406863030139334,1.6618223322626176,-6.452370267942115,-6.452370267986776,40.09213424469974,41748.828840639784,25797.885241058848,25797.885241058848,67546.71408169864,77069.07295299726,77064.60028122841,25797.885241058848,102862.48552228726,102862.48552228726,102862.48552228726,130222.74599896133,125613.30467455194,4609.44132440939,0.0,90701.07734932809,55381.76239195173,39243.68328597373,27360.26047667407,66603.9437626478,20768.648384186636,1543.7016888732905,0.0,0.8789667674495338,2.7336041094961803,0.001494314320929203,1.0,1.0,-6.452370267942115,335020.48647508526,1558509.627890898,4.651983060166683,1558509.627890898,4.651983060166683,0.7590807990257586,0.09237774028434978,3.9383784693734856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383784693734856,1.2839299349010014,1.2842513459054068,3.067440334800791,6499.537986692479,15315.722829969794,6458.089662191123,0.0003215363810277099,23030.05616515996,2348.4121657405904,19303.66217564946,1968.4257290358544,0.8381943160369788,0.8381943160369788,35582.63355662647,35405.22815468563,1.0062673081147566,0.8,4294.446906801974,4273.035954225843,1.0062673081147566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.692106145247,4632.441516551485,6.20038315331143,5.135146130615749,-3.636692038569269,8.771838169185019,2.926357857748453,3.5,0.8361022450709866,0.6,0.00025032072510601045,1.0003317663610203,0.00025023770465334755,198.37041979561556,0.0,1.6578449622200375e-05,46.983326229315864,0.07323987595918222,8.43160100321549e-05,0.00016600471507385555,0.0006537893956613529,0.09237774027020504,0.09237774027020504,0.09237774027020504,0.09237663995455486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486678.7637850364,595.9947836796174,0.0,0.09237774027020504,0.09237774028434978,0.09237774028434978,0.3712269884069715,0.3712269884069715,0.5,10.237624508495879,0.013202350859444323,0.013202350859444323,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,4.46789272245951e-11,27360.26047667407,20768.648384186636,0.7590807990257586,1.0141548723062184,0.6268221742156501,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474741772664057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.957633319005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04564249622223,261.04564249622223,-12.104357503777749,245.55553285848882,276.5357521339512,122518.87024390488,122818.61490412419,-299.74466021929777,0.0,nan,276.5357521339512,3.3857521339512004,270.33970827887464,-2.8102917211253384,264.14366442377656,-9.006335576223421,257.94762056866904,-15.20237943133094,251.7515767135735,-21.398423286426464,245.55553285848882,-27.59446714151116,1.0,1.0,26022.012520719443,26022.012520719443,275.7151761681735,2.5651761681735366,275.7151761681735,275.7151761681735,77056.62327207212,77064.60028122841,-7.977009156296845,0.0,8546.071908451686,8546.071908451686,0.8845769359495882,3958.070361720353,275.7151761681735,2.5651761681735366,1.0,0.002,0.12140831273024665,0.004954506190525076,0.00018755534293328008,0.0018124446567049592,0.09377767146664004,0.09377767146664004,0.0,-3.6176096840367933e-13,0.9999875184206338,0.9999875184206338,0.0,0.09237658726425275,1.1530200970269928e-06,0.0,0.0,0.0,1600193.4041583964,266.69762973205786,0.0,1.0,1284217.8102156166,2599.302707053485,,,,,,,,,,,,,,,,,,,4.0,15315.722829969794,1543.7016888732905,0.3712269884069715,6.173730061729009,2.926357857748453
1595.0,-29.33344029946678,5.134745333908725,35.04582399231938,24.57340696072208,5.105310318524798,-25.889565237653986,-39.409665659163124,1.6614352556409575,-6.452523592044372,-6.452523592070962,40.09210215882399,41746.57434293223,25798.095595558047,25798.095595558047,67544.66993849027,77068.16584263815,77063.63887537927,25798.095595558047,102861.73447093731,102861.73447093731,102861.73447093731,130221.95557106767,125612.51586340355,4609.439707664116,0.0,90701.40074515247,55380.738381892785,39245.18040362187,27360.22110013036,66605.40150375222,20768.611418381854,1543.703342355235,0.0,0.8789660613833357,2.733588495909403,0.001494314320929203,1.0,1.0,-6.452523592044372,335018.4597145365,1558508.2417675026,4.6520070658061075,1558508.2417675026,4.6520070658061075,0.7590805404084582,0.0923782906631401,3.938376410454591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938376410454591,1.2839319146553,1.2842532195571468,3.0674340013675376,6499.524566907407,15315.681063266358,6458.079030388578,0.0003215385603157081,23030.150318893255,2348.421766749426,19303.630396480174,1968.4224884624387,0.8381895093686837,0.8381895093686837,35582.61867501752,35405.22815468563,1.00626678205491,0.8,4294.44511074943,4273.035954225843,1.00626678205491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.782131343944,4632.441516551485,6.200299554551585,5.134745333908725,-3.636848038724814,8.77159337263354,2.9264633882070656,3.5,0.8361323966305901,0.6,0.00025023770465334755,1.000331872502892,0.00025015468519186277,198.3730543180805,0.0,1.6468802046361128e-05,46.67258499938744,0.07325634476122858,8.428940740332687e-05,0.00016594829725002068,0.0006535668592445879,0.09237829070030584,0.09237829070030584,0.09237829070030584,0.09237613706531066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486678.92001048144,595.9947313524642,0.0,0.09237829070030584,0.0923782906631401,0.0923782906631401,0.3712291194583289,0.3712291194583289,0.5,10.23755990174653,0.008276254979818987,0.008276254979818987,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,27360.22110013036,20768.611418381854,0.7590805404084582,1.0141019859280502,0.6267746068699914,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474932749319593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.64689208908,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0438774986496,261.0438774986496,-12.106122501350399,245.55243547176713,276.535319525538,122532.28887545144,122827.37946287113,-295.0905874197032,0.0,nan,276.535319525538,3.385319525538023,270.3387427147755,-2.8112572852244853,264.1421659040477,-9.007834095952262,257.94558909325985,-15.204410906740122,251.749012282509,-21.400987717490978,245.55243547176713,-27.59756452823285,1.0,1.0,26022.012520719443,26022.012520719443,275.7149103472768,2.56491034727685,275.7149103472768,275.7149103472768,77056.51012186208,77063.63887537927,-7.128753517186851,0.0,8546.071908451686,8546.071908451686,0.8845770662354843,3958.068292506864,275.7149103472768,2.56491034727685,1.0,0.002,0.12141050364457363,0.0049544688062190066,0.00018755866840047586,0.0018124413330357482,0.09377933420023793,0.09377933420023793,0.0,1.436223969614181e-12,0.9999762832501294,0.9999762832501294,0.0,0.09237609975032697,2.19091281312772e-06,0.0,0.0,0.0,1600193.2245394313,266.6974764079556,0.0,1.0,1284218.3337666339,2599.3005870920483,,,,,,,,,,,,,,,,,,,3.0,15315.681063266358,1543.703342355235,0.3712291194583289,6.173730061729009,2.9264633882070656
1596.0,-29.336625616500957,5.13434090868062,35.045840629729454,24.572667572088562,5.104767492117336,-25.892486305693065,-39.41249137334523,1.6606281817600155,-6.452785523674038,-6.452785523687271,40.09212813708329,41744.64568161996,25798.53103152944,25798.53103152944,67543.1767131494,77067.60487370632,77063.19658836938,25798.53103152944,102861.72761989883,102861.72761989883,102861.72761989883,130222.24906611013,125612.81159116306,4609.43747494708,0.0,90701.92425823188,55379.88806524248,39246.70688109934,27360.52144621131,66607.22832731064,20768.813696985766,1543.7237882211318,0.0,0.8789645487390897,2.7335618225606617,0.001494314320929203,1.0,1.0,-6.452785523674038,335014.9973151626,1558509.3640396085,4.652058494484215,1558509.3640396085,4.652058494484215,0.7590796007969243,0.09237894978398607,3.938388109984762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938388109984762,1.2839358566688595,1.2842570559599853,3.0674336957944415,6499.523919434683,15315.639170887927,6458.059306455615,0.0003215374270869782,23030.214830346627,2348.4283450869184,19303.57144032462,1968.4164766076715,0.8381846015126417,0.8381846015126417,35582.70323774158,35405.22815468563,1.0062697713193556,0.8,4294.455316574365,4273.035954225843,1.0062697713193556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.871136769924,4632.441516551485,6.200271573792787,5.13434090868062,-3.6370877904638697,8.77142869914449,2.926567724751473,3.5,0.8361622070718494,0.6,0.00025015468519186277,1.000329785854422,0.00025007221491280056,198.37567227100368,0.0,1.6468824142578874e-05,46.67264762006853,0.07327281358537116,8.426259350384876e-05,0.000165892091688014,0.0006533474414445763,0.09237894977105916,0.09237894977105916,0.09237894977105916,0.0923763002000393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486679.4285745318,595.9945673961246,0.0,0.09237894977105916,0.09237894978398607,0.09237894978398607,0.37123112350658627,0.37123112350658627,0.5,10.237480414597432,0.0038209790449172942,0.0038209790449172942,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,27360.52144621131,20768.813696985766,0.7590796007969243,1.0140517539814067,0.6267284607082741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475123786862678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.64695470976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0420944875654,261.0420944875654,-12.10790551243457,245.5493461203272,276.5348428548078,122540.56074484954,122838.66301167117,-298.10226682163733,0.0,nan,276.5348428548078,3.3848428548078004,270.33774350790594,-2.8122564920940363,264.1406441610096,-9.00935583899036,257.9435448141145,-15.206455185885488,251.7464454672271,-21.403554532772887,245.5493461203272,-27.60065387967279,1.0,1.0,26022.012520719443,26022.012520719443,275.7145966624089,2.564596662408917,275.7145966624089,275.7145966624089,77055.18405405816,77063.19658836938,-8.012534311215859,0.0,8546.071908451686,8546.071908451686,0.8845763259032293,3958.0800505346856,275.7145966624089,2.564596662408917,1.0,0.002,0.12141321274155402,0.004954409293713072,0.00018756275248725822,0.001812437247294667,0.0937813762436291,0.0937813762436291,0.0,-2.1807469025025839e-13,0.999970674086855,0.999970674086855,0.0,0.09237624068692828,2.709097057788999e-06,0.0,0.0,0.0,1600192.91768613,266.69721447632594,0.0,1.0,1284219.2281753295,2599.2969654604112,,,,,,,,,,,,,,,,,,,4.0,15315.639170887927,1543.7237882211318,0.37123112350658627,6.173730061729009,2.926567724751473
1597.0,-29.339799504459165,5.13393463435295,35.04585469315009,24.57212983807551,5.1044319174463775,-25.895376362156533,-39.41528967171905,1.6600087760366413,-6.452959118731485,-6.452959118716796,40.09208712700836,41742.585832676545,25798.752924363693,25798.752924363693,67541.33875704024,77066.89532962597,77062.10274466331,25798.752924363693,102860.855669027,102860.855669027,102860.855669027,130221.32500216254,125611.91306357636,4609.411938586181,0.0,90702.35435798088,55378.964272805526,39248.21120575039,27360.46933313553,66608.68053888592,20768.766115430168,1543.7253568297483,0.0,0.8789637670683801,2.7335441449253106,0.001494314320929203,1.0,1.0,-6.452959118731485,335012.7026271957,1558507.5923865775,4.652085070699229,1558507.5923865775,4.652085070699229,0.7590793075423481,0.09237944449836426,3.938393344331742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938393344331742,1.2839389207679759,1.2842600149333268,3.067430452202531,6499.517046652645,15315.597577026692,6458.044128010677,0.0003215379154958022,23030.29342879693,2348.4363598983273,19303.52607093696,1968.4118502176545,0.8381797709446445,0.8381797709446445,35582.741070923126,35405.22815468563,1.0062711087104381,0.8,4294.459882638571,4273.035954225843,1.0062711087104381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.95863735488,4632.441516551485,6.200194515935864,5.13393463435295,-3.637262084043815,8.771196718396764,2.926670298697509,3.5,0.836191513913574,0.6,0.00025007221491280056,1.0003286109074967,0.0002499900654505277,198.37828089068447,0.0,1.636009705134324e-05,46.36451504350674,0.0732891736824225,8.423604752976169e-05,0.00016583616738303887,0.0006531280578708449,0.09237944447272362,0.09237944447272362,0.09237944447272362,0.09237571452715769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486679.769552445,595.9944546074983,0.0,0.09237944447272362,0.09237944449836426,0.09237944449836426,0.3712330672762241,0.3712330672762241,0.5,10.237368513541032,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,27360.46933313553,20768.766115430168,0.7590793075423481,1.0140020521440871,0.6266838720563961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44753136232557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.33882213319,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0403166183102,261.0403166183102,-12.109683381689763,245.54626720148448,276.534366035141,122551.26449074438,122848.50710407874,-297.2426133343933,0.0,nan,276.534366035141,3.3843660351409994,270.33674626840514,-2.813253731594841,264.1391265016678,-9.01087349833216,257.94150673494323,-15.208493265056745,251.74388696821964,-21.406113031780336,245.54626720148448,-27.603732798515495,1.0,1.0,26022.012520719443,26022.012520719443,275.71429507363933,2.5642950736393573,275.71429507363933,275.71429507363933,77054.43081391553,77062.10274466331,-7.671930747776059,0.0,8546.071908451686,8546.071908451686,0.8845759946799091,3958.0853110534003,275.71429507363933,2.5642950736393573,1.0,0.002,0.12141699060599871,0.004954361480023094,0.00018756852169910359,0.001812431476733044,0.09378426084955178,0.09378426084955178,0.0,-1.5678521848860871e-12,0.9999591049082274,0.9999591049082274,0.0,0.09237566663250359,3.7778658606652124e-06,0.0,0.0,0.0,1600192.7143187188,266.6970408812685,0.0,1.0,1284219.8209435197,2599.294565232802,,,,,,,,,,,,,,,,,,,4.0,15315.597577026692,1543.7253568297483,0.3712330672762241,6.173730061729009,2.926670298697509
1598.0,-29.34297604627181,5.133526314843083,35.045867524920475,24.571857565920823,5.104368296911321,-25.898241611991423,-39.41806156709788,1.6596338612793269,-6.453149327591575,-6.453149327613902,40.092079707859746,41740.31206988337,25798.99833347464,25798.99833347464,67539.31040335802,77065.98358292361,77061.46130587393,25798.99833347464,102860.45963934857,102860.45963934857,102860.45963934857,130221.04032776914,125611.66164260794,4609.378685161199,0.0,90702.6597923196,55377.908171745104,39249.724022860544,27360.580688420563,66610.3047112811,20768.835657252934,1543.7351409356759,0.0,0.8789627682929251,2.733524775566926,0.001494314320929203,1.0,1.0,-6.453149327591575,335010.18834177894,1558507.2718779654,4.652119028356144,1558507.2718779654,4.652119028356144,0.75907875983212,0.09237996321674753,3.9383895700827027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383895700827027,1.2839408419292162,1.2842618310944802,3.0674229228232828,6499.501092801519,15315.556105950713,6458.035429979603,0.00032154075990434555,23030.39305235996,2348.446518674569,19303.500071940005,1968.4091990577829,0.8381750162949106,0.8381750162949106,35582.71379114127,35405.22815468563,1.0062701443786835,0.8,4294.456590257904,4273.035954225843,1.0062701443786835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.045085903762,4632.441516551485,6.200124680425375,5.133526314843083,-3.637450125603663,8.770976440446745,2.926771640789796,3.5,0.8362204687970846,0.6,0.0002499900654505277,1.0003288942527362,0.00024990787218765164,198.38089175164396,0.0,1.6296669101780812e-05,46.18476023444682,0.0733054703515243,8.420975964791841e-05,0.00016578030580260928,0.0006529074272981173,0.09237996323776705,0.09237996323776705,0.09237996323776705,0.0923755404751655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486680.3730239491,595.9942581813442,0.0,0.09237996323776705,0.09237996321674753,0.09237996321674753,0.37123488032450846,0.37123488032450846,0.5,10.237235829806817,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,27360.580688420563,20768.835657252934,0.75907875983212,1.0139468764796025,0.6266344561971993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475502783221126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.15906732414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.038567437746,261.038567437746,-12.111432562253981,245.54319883228226,276.5339360432132,122564.63422285726,122857.08035307864,-292.44613022135064,0.0,nan,276.5339360432132,3.3839360432132253,270.33578860100715,-2.814211398992825,264.13764115885607,-9.012358841143907,257.93949371665695,-15.210506283343022,251.74134627446026,-21.408653725539722,245.54319883228226,-27.60680116771772,1.0,1.0,26022.012520719443,26022.012520719443,275.7140298081787,2.5640298081787023,275.7140298081787,275.7140298081787,77054.35324314659,77061.46130587393,-7.108062727347715,0.0,8546.071908451686,8546.071908451686,0.8845762335099561,3958.081517933116,275.7140298081787,2.5640298081787023,1.0,0.002,0.12142146717809942,0.004954307675269792,0.00018757536388329502,0.0018124246360713748,0.09378768194164751,0.09378768194164751,0.0,-4.5330059150749946e-14,0.9999515417401881,0.9999515417401881,0.0,0.09237548664448855,4.47657225897306e-06,0.0,0.0,0.0,1600192.491487668,266.6968506724084,0.0,1.0,1284220.4704415444,2599.2919352993194,,,,,,,,,,,,,,,,,,,3.0,15315.556105950713,1543.7351409356759,0.37123488032450846,6.173730061729009,2.926771640789796
1599.0,-29.34613254536797,5.133114695103581,35.045880274139535,24.571121599897765,5.103829621844539,-25.901136328720497,-39.42086423104627,1.6588334055598632,-6.453414692572494,-6.453414692558208,40.0921029897118,41738.41927593095,25799.39437306988,25799.39437306988,67537.81364900083,77065.43194542163,77061.05107354322,25799.39437306988,102860.4454466131,102860.4454466131,102860.4454466131,130221.32804547608,125611.98481500689,4609.343230469194,0.0,90703.18504479005,55377.08619750184,39251.22094143134,27360.882598862976,66612.10354029431,20769.038629739684,1543.7557890691428,0.0,0.878961247302682,2.7334977530877893,0.001494314320929203,1.0,1.0,-6.453414692572494,335006.6806261756,1558508.277662233,4.652170741040618,1558508.277662233,4.652170741040618,0.7590778022125197,0.09238054345609176,3.9384018876086175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9384018876086175,1.2839447513690851,1.2842656359746185,3.0674231764326727,6499.501630169384,15315.514475912918,6458.014993672532,0.0003215393272994218,23030.454390693143,2348.452773443851,19303.438986450576,1968.402970071388,0.8381701315563841,0.8381701315563841,35582.8028205995,35405.22815468563,1.006273291542863,0.8,4294.467335170331,4273.035954225843,1.006273291542863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.130429373974,4632.441516551485,6.200092693790254,5.133114695103581,-3.637696569176198,8.770811264279779,2.926871688794908,3.5,0.8362490539414023,0.6,0.00024990787218765164,1.0003268271761168,0.00024982622218893373,198.38348619864504,0.0,1.6305572785332105e-05,46.209993273631184,0.07332177592430962,8.41831876751574e-05,0.00016572468451249423,0.0006526904103073499,0.0923805434375286,0.0923805434375286,0.0923805434375286,0.09237570298974634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486681.1852613121,595.993995431779,0.0,0.0923805434375286,0.09238054345609176,0.09238054345609176,0.3712366089784269,0.3712366089784269,0.5,10.23709061504654,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27360.882598862976,20769.038629739684,0.7590778022125197,1.0138970256080646,0.6265891190582651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475692106065654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.18430036332,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0368003650808,261.0368003650808,-12.11319963491917,245.5401382378591,276.53346249230805,122572.84774894253,122868.28526461517,-295.4375156726368,0.0,nan,276.53346249230805,3.3834624923080696,270.3347976413874,-2.8152023586125665,264.13613279052413,-9.013867209475848,257.9374679396561,-15.212532060343904,251.7388030887501,-21.411196911249874,245.5401382378591,-27.609861762140866,1.0,1.0,26022.012520719443,26022.012520719443,275.71371644079125,2.563716440791268,275.71371644079125,275.71371644079125,77053.04672246559,77061.05107354322,-8.004351077630417,0.0,8546.071908451686,8546.071908451686,0.8845754540712466,3958.0938970466605,275.71371644079125,2.563716440791268,1.0,0.002,0.12142637711578338,0.0049542382429572105,0.00018758284655188485,0.0018124171525805846,0.09379142327594242,0.09379142327594242,0.0,-8.675304398464423e-13,0.9999468509456152,0.9999468509456152,0.0,0.0923756335175635,4.909938528245621e-06,0.0,0.0,0.0,1600192.180609819,266.6965853074275,0.0,1.0,1284221.3765707766,2599.288266226662,,,,,,,,,,,,,,,,,,,4.0,15315.514475912918,1543.7557890691428,0.3712366089784269,6.173730061729009,2.926871688794908
1600.0,-29.349289975490276,5.132701902906217,35.04589078915669,24.57083511343228,5.103752644118567,-25.903985713428682,-39.423622261360265,1.6584483810703148,-6.453571992405671,-6.453571992524877,40.092064008716434,41736.182981692364,25799.535055316614,25799.535055316614,67535.71803700898,77064.53939095618,77060.11053238348,25799.535055316614,102859.6455877001,102859.6455877001,102859.6455877001,130220.48231378893,125611.1959145025,4609.286399286433,0.0,90703.50078993123,55376.05819156178,39252.71399818828,27360.83672608884,66613.55072427713,20768.996284048582,1543.7573153157703,0.0,0.8789605458936265,2.733481735130128,0.001494314320929203,1.0,1.0,-6.453571992405671,335004.6013787144,1558506.5936678979,4.652194588533561,1558506.5936678979,4.652194588533561,0.7590775271958379,0.09238095924529639,3.9383992574088804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9383992574088804,1.2839467187501041,1.2842674990076215,3.067416427718147,6499.4873304531275,15315.473141512815,6458.005191458045,0.0003215417471551529,23030.54994216258,2348.462516982107,19303.409686975512,1968.3999823564125,0.8381653818711596,0.8381653818711596,35582.7838098662,35405.22815468563,1.0062726195190772,0.8,4294.465040776223,4273.035954225843,1.0062726195190772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.214341949374,4632.441516551485,6.200001474384638,5.132701902906217,-3.637862410073173,8.77056431297939,2.9269700606982303,3.5,0.8362771601994944,0.6,0.00024982622218893373,1.0003269320230712,0.00024974457269053295,198.38608147027114,0.0,1.6198011393773897e-05,45.90516428995522,0.07333797393570339,8.41570464384994e-05,0.00016566917575043435,0.0006524713587510519,0.09238095926767391,0.09238095926767391,0.09238095926767391,0.09237517929179871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486681.8323781586,595.9937832801929,0.0,0.09238095926767391,0.09238095924529639,0.09238095924529639,0.3712382861252434,0.3712382861252434,0.5,10.236917214679906,1.192006493511144e-10,1.192006493511144e-10,1.192006493511144e-10,1.192006493511144e-10,1.192006493511144e-10,1.192006493511144e-10,27360.83672608884,20768.996284048582,0.7590775271958379,1.013843539380581,0.6265419352054105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475880239028462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.879471379645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0350605413404,261.0350605413404,-12.114939458659592,245.5370880411032,276.53303304157424,122586.01710486825,122876.89887572775,-290.88177085949525,0.0,nan,276.53303304157424,3.383033041574265,270.3338440414599,-2.8161559585400937,264.1346550413472,-9.015344958652804,257.9354660413411,-15.214533958658876,251.7362770412167,-21.413722958783268,245.5370880411032,-27.612911958896774,1.0,1.0,26022.012520719443,26022.012520719443,275.7134490854483,2.563449085448326,275.7134490854483,275.7134490854483,77052.94277911528,77060.11053238348,-7.167753268193337,0.0,8546.071908451686,8546.071908451686,0.8845756205072585,3958.091253695925,275.7134490854483,2.563449085448326,1.0,0.002,0.12143221059892619,0.004954184746187582,0.00018759179760997714,0.0018124082022562438,0.09379589880498856,0.09379589880498856,0.0,-1.337792723821174e-13,0.9999368540467346,0.9999368540467346,0.0,0.09237512576156127,5.833483735116099e-06,0.0,0.0,0.0,1600191.9963309474,266.6964280075943,0.0,1.0,1284221.913694424,2599.2860913244162,,,,,,,,,,,,,,,,,,,3.0,15315.473141512815,1543.7573153157703,0.3712382861252434,6.173730061729009,2.9269700606982303
1601.0,-29.35243167339877,5.132286197201767,35.04590127507375,24.570188798848562,5.103303323173181,-25.906858173739966,-39.42640257356686,1.6577298235219378,-6.4538294236173215,-6.453829423571481,40.092084199403246,41734.227903939085,25799.884684025994,25799.884684025994,67534.11258796508,77063.92493982105,77059.72596926414,25799.884684025994,102859.61065329013,102859.61065329013,102859.61065329013,130220.73835608507,125611.50766288822,4609.2306931968515,0.0,90703.98142161989,55375.19337667341,39254.20893882942,27361.127702794936,66615.33664162435,20769.19161938385,1543.7772923498687,0.0,0.8789590794376053,2.7334555208804168,0.001494314320929203,1.0,1.0,-6.4538294236173215,335001.19857947127,1558507.4659133519,4.652244447249737,1558507.4659133519,4.652244447249737,0.7590765938080206,0.09238148478420839,3.9384082989556832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9384082989556832,1.2839502444591093,1.284270920758136,3.0674150466125107,6499.484404056013,15315.431683244518,6457.987286701163,0.00032154121676763607,23030.61910713299,2348.469569846277,19303.356168459002,1968.3945249865146,0.8381605409157417,0.8381605409157418,35582.84916095131,35405.22815468563,1.006274929660937,0.8,4294.472927959864,4273.035954225843,1.006274929660937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.297366515466,4632.441516551485,6.199961793557179,5.132286197201767,-3.638105325471009,8.770391522672776,2.927067392877198,3.5,0.8363049693934851,0.6,0.00024974457269053295,1.0003253111568295,0.00024966335441589,198.38866386964378,0.0,1.6198124041744496e-05,45.905483534303904,0.07335417205974513,8.413070160342321e-05,0.00016561387108710973,0.0006522550443116496,0.09238148478034519,0.09238148478034519,0.09238148478034519,0.09237533466143595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486682.8189946912,595.9934637245299,0.0,0.09238148478034519,0.09238148478420839,0.09238148478420839,0.3712398488782024,0.3712398488782024,0.5,10.236732709528226,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,27361.127702794936,20769.19161938385,0.7590765938080206,1.013792258549762,0.6264957892273354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476068432139806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.87979062399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0333105928931,261.0333105928931,-12.11668940710689,245.5340456838891,276.5325755018944,122595.04351996079,122887.61803676335,-292.57451680255275,0.0,nan,276.5325755018944,3.3825755018944506,270.33286953827724,-2.8171304617227406,264.13316357466016,-9.016836425339818,257.9334576111311,-15.216542388868902,251.7337516475065,-21.416248352493483,245.5340456838891,-27.615954316110873,1.0,1.0,26022.012520719443,26022.012520719443,275.71314665558543,2.563146655585456,275.71314665558543,275.71314665558543,77051.86581337472,77059.72596926414,-7.860155889415182,0.0,8546.071908451686,8546.071908451686,0.8845750483685099,3958.1003404504618,275.71314665558543,2.563146655585456,1.0,0.002,0.12143843429122152,0.004954111224053719,0.0001876013128462885,0.0018123986863844747,0.09380065642314425,0.09380065642314425,0.0,-7.692371045697755e-13,0.9999326305104357,0.9999326305104357,0.0,0.09237526109073328,6.223693475105867e-06,0.0,0.0,0.0,1600191.6947460575,266.69617057638266,0.0,1.0,1284222.7927305207,2599.2825319679437,,,,,,,,,,,,,,,,,,,4.0,15315.431683244518,1543.7772923498687,0.3712398488782024,6.173730061729009,2.927067392877198
1602.0,-29.35557069652195,5.13186919843826,35.04591001875215,24.56983906393873,5.103158954563012,-25.909697731374465,-39.429151453636564,1.6572859874701176,-6.454005903727875,-6.4540059037628215,40.09205488993924,41732.05375192851,25800.039840583715,25800.039840583715,67532.09359251223,77063.08715597045,77058.90878211829,25800.039840583715,102858.94862270201,102858.94862270201,102858.94862270201,130220.09289088153,125610.93546878448,4609.157422097056,0.0,90704.32476747474,55374.19930087926,39255.69496288386,27361.14426817952,66616.83923106338,20769.193179391106,1543.7822758060918,0.0,0.8789582377777698,2.733437550005348,0.001494314320929203,1.0,1.0,-6.454005903727875,334998.8658306934,1558506.1997334296,4.652273063279832,1558506.1997334296,4.652273063279832,0.7590761912521793,0.09238188059238779,3.938407626969131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938407626969131,1.283952485743784,1.2842730583167539,3.0674091687182963,6499.4719495035,15315.390434897236,6457.976220770436,0.0003215431609972295,23030.710215559327,2348.4788603202246,19303.323091651528,1968.391152090829,0.8381557889869322,0.8381557889869322,35582.844303923855,35405.22815468563,1.0062747579663922,0.8,4294.472341768106,4273.035954225843,1.0062747579663922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.379053438873,4632.441516551485,6.199877374608095,5.13186919843826,-3.638288133530624,8.770157331968884,2.927163158161199,3.5,0.8363323309031997,0.6,0.00024966335441589,1.000325042486913,0.00024958222958729566,198.39124412913907,0.0,1.611278498821528e-05,45.663632656602104,0.07337028484473335,8.410466209758889e-05,0.0001655586923183011,0.0006520376165374327,0.09238188062232476,0.09238188062232476,0.09238188062232476,0.09237493708666913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486683.68105454644,595.9931822127693,0.0,0.09238188062232476,0.09238188059238779,0.09238188059238779,0.3712413654548293,0.3712413654548293,0.5,10.236524402230646,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,27361.14426817952,20769.193179391106,0.7590761912521793,1.01373908417171,0.626449021503093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476255692183884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.63793974629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03158032673923,261.03158032673923,-12.118419673260746,245.53101297520874,276.5321476782765,122607.33574855817,122896.61957680418,-289.2838282460118,0.0,nan,276.5321476782765,3.3821476782765103,270.331920737639,-2.818079262360982,264.1316937970137,-9.018306202986253,257.93146685646406,-15.218533143535922,251.73123991583347,-21.418760084166507,245.53101297520874,-27.618987024791238,1.0,1.0,26022.012520719443,26022.012520719443,275.7128745540192,2.5628745540192313,275.7128745540192,275.7128745540192,77051.58455777116,77058.90878211829,-7.324224347132258,0.0,8546.071908451686,8546.071908451686,0.884575090891058,3958.099665103977,275.7128745540192,2.5628745540192313,1.0,0.002,0.12144543979828544,0.004954049259523431,0.00018761206706547606,0.0018123879328409863,0.09380603353273803,0.09380603353273803,0.0,-9.353759086727642e-14,0.9999241679467451,0.9999241679467451,0.0,0.09237487508469892,7.005507688869615e-06,0.0,0.0,0.0,1600191.4879961663,266.6959940962721,0.0,1.0,1284223.3953466364,2599.2800918838475,,,,,,,,,,,,,,,,,,,3.0,15315.390434897236,1543.7822758060918,0.3712413654548293,6.173730061729009,2.927163158161199
1603.0,-29.358688942644072,5.131449559179887,35.045918341525294,24.569079873058968,5.102589797031085,-25.912561068696014,-39.43192268544806,1.6564619236922629,-6.454261167350069,-6.4542611673213095,40.092060230988615,41730.19745507551,25800.356715420556,25800.356715420556,67530.55417049606,77062.5661260834,77058.36406909033,25800.356715420556,102858.72078451088,102858.72078451088,102858.72078451088,130220.09719123057,125611.01555817176,4609.08163305881,0.0,90704.85378422962,55373.38678516426,39257.18555451707,27361.376406719683,66618.56196123676,20769.34593484302,1543.7994252738101,0.0,0.8789568393236131,2.7334115568126127,0.001494314320929203,1.0,1.0,-6.454261167350069,334995.49172856443,1558506.4304685043,4.652320610127224,1558506.4304685043,4.652320610127224,0.7590753340077685,0.09238234235400758,3.9384200386411146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9384200386411146,1.2839565033483895,1.2842769727582863,3.0674092372835324,6499.472094785008,15315.349135411554,6457.95621972284,0.00032154183942673586,23030.771957865065,2348.485156283243,19303.26330718179,1968.3850557715216,0.8381509461557445,0.8381509461557445,35582.934013775026,35405.22815468563,1.00627792918517,0.8,4294.4831687967535,4273.035954225843,1.00627792918517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.459815594074,4632.441516551485,6.199833197653358,5.131449559179887,-3.6385318125730226,8.769981371752909,2.9272578405295437,3.5,0.836359383008441,0.6,0.00024958222958729566,1.0003228989567448,0.00024950166575971576,198.39380736818424,0.0,1.609445567459056e-05,45.61168738178965,0.07338637930040794,8.407841839958934e-05,0.0001655038111877063,0.000651823526453138,0.09238234234248184,0.09238234234248184,0.09238234234248184,0.09237493784862089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486684.7772143352,595.9928263398258,0.0,0.09238234234248184,0.09238234235400758,0.09238234235400758,0.37124278483899353,0.37124278483899353,0.5,10.236302267932984,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,27361.376406719683,20769.34593484302,0.7590753340077685,1.0136897612678875,0.6264049572153328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44764427974048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.585994471476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02982943592286,261.02982943592286,-12.120170564077114,245.52798788778676,276.53167098407414,122615.07909225704,122907.81116641345,-292.73207415638996,0.0,nan,276.53167098407414,3.3816709840741623,270.33093436475684,-2.8190656352431347,264.13019774553493,-9.019802254465048,257.92946112633575,-15.220538873664225,251.72872450704847,-21.42127549295151,245.52798788778676,-27.622012112213213,1.0,1.0,26022.012520719443,26022.012520719443,275.7125555520516,2.562555552051606,275.7125555520516,275.7125555520516,77050.21775983034,77058.36406909033,-8.146309259987902,0.0,8546.071908451686,8546.071908451686,0.8845743054943204,3958.11213883432,275.7125555520516,2.562555552051606,1.0,0.002,0.12145292272651959,0.0049539708215198385,0.0001876235284181966,0.0018123764716125505,0.0938117642090983,0.0938117642090983,0.0,3.074710624995092e-14,0.9999190004515132,0.9999190004515132,0.0,0.09237485942598875,7.482928018831063e-06,0.0,0.0,0.0,1600191.188949069,266.6957388326499,0.0,1.0,1284224.2669790545,2599.276562517765,,,,,,,,,,,,,,,,,,,4.0,15315.349135411554,1543.7994252738101,0.37124278483899353,6.173730061729009,2.9272578405295437
