time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1604.0,-29.361802500176786,5.131029074770961,35.04592427633983,24.56866140654313,5.102376700443919,-25.915384580117596,-39.43465385874731,1.6559587804036766,-6.454425367965257,-6.4544253679731,40.092007960424574,41728.09358565241,25800.458130894196,25800.458130894196,67528.5517165466,77061.7908265862,77057.3039017368,25800.458130894196,102857.762032631,102857.762032631,102857.762032631,130219.05636156249,125610.07124363029,4608.985117932194,0.0,90705.23335143375,55372.436157673044,39258.66354862301,27361.294328931483,66619.9578775545,20769.276652090633,1543.7994567052065,0.0,0.8789561510385364,2.7333948365613217,0.001494314320929203,1.0,1.0,-6.454425367965257,334993.3213212123,1558504.172362409,4.6523440115632,1558504.172362409,4.6523440115632,0.7590750789201323,0.09238265370991024,3.9384225455090034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9384225455090034,1.28395902040059,1.2842793869926925,3.067405176436419,6499.4634903372635,15315.308147524358,6457.942556144416,0.00032154279402307523,23030.853673856105,2348.4934889953356,19303.222465831517,1968.380891112818,0.8381461989723779,0.8381461989723777,35582.95213306309,35405.22815468563,1.0062785696973051,0.8,4294.485355602866,4273.035954225843,1.0062785696973051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.539304469168,4632.441516551485,6.199739145365398,5.131029074770961,-3.638707580568189,8.76973665533915,2.927351031350665,3.5,0.8363860089573328,0.6,0.00024950166575971576,1.0003224215759128,0.0002494212469682021,198.39636681095718,0.0,1.5983364489731595e-05,45.29685496389934,0.07340236266489766,8.405256146356043e-05,0.00016544910429615534,0.0006516084824942487,0.0923826537155627,0.0923826537155627,0.0923826537155627,0.09237430233712826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486685.7317860418,595.9925136470505,0.0,0.0923826537155627,0.09238265370991024,0.09238265370991024,0.3712441467995927,0.3712441467995927,0.5,10.23605172973687,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,27361.294328931483,20769.276652090633,0.7590750789201323,1.0136384631263513,0.6263602517183725,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476628668747098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.271162053585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02809446577726,261.02809446577726,-12.12190553422272,245.52497308270648,276.5312158488608,122626.82044579698,122916.89073472559,-290.070288928616,0.0,nan,276.5312158488608,3.3812158488608475,270.32996729557874,-2.820032704421237,264.1287187423784,-9.021281257621581,257.9274701891977,-15.222529810802257,251.72622163594136,-21.42377836405862,245.52497308270648,-27.625026917293496,1.0,1.0,26022.012520719443,26022.012520719443,275.71226729822484,2.5622672982248673,275.71226729822484,275.71226729822484,77049.79707937005,77057.3039017368,-7.506822366747656,0.0,8546.071908451686,8546.071908451686,0.8845741468624729,3958.1146582365486,275.71226729822484,2.5622672982248673,1.0,0.002,0.12146133967296835,0.004953905153732583,0.00018763646778331396,0.0018123635337097001,0.09381823389165697,0.09381823389165697,0.0,1.4930140457281027e-12,0.9999088904209358,0.9999088904209358,0.0,0.09237423676521789,8.416944692345443e-06,0.0,0.0,0.0,1600190.996583852,266.6955746320347,0.0,1.0,1284224.827663762,2599.2742922277007,,,,,,,,,,,,,,,,,,,3.0,15315.308147524358,1543.7994567052065,0.3712441467995927,6.173730061729009,2.927351031350665
1605.0,-29.364899551201145,5.130606453213908,35.0459295703754,24.568022705521457,5.101931579056174,-25.91821643808662,-39.43739753505213,1.6552484670763228,-6.4546644327024865,-6.454664432755185,40.0920013375736,41726.17847513147,25800.714593058266,25800.714593058266,67526.89306818973,77061.18699819913,77056.68571050247,25800.714593058266,102857.40030356073,102857.40030356073,102857.40030356073,130218.87259293089,125609.98631719276,4608.886275738133,0.0,90705.708120315,55371.59461439825,39260.12611768528,27361.472289370162,66621.59840705544,20769.39094726283,1543.8136832195964,0.0,0.8789548854024907,2.7333704931764906,0.001494314320929203,1.0,1.0,-6.4546644327024865,334990.16137800296,1558503.8862532314,4.6523870427782965,1558503.8862532314,4.6523870427782965,0.759074319086684,0.09238304087308664,3.9384314369758497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9384314369758497,1.2839625051150139,1.284282769316515,3.0674037764234057,6499.460523877685,15315.267149623698,6457.924900322887,0.0003215422875456782,23030.922226733997,2348.500479443439,19303.16969139944,1968.3755096184161,0.8381414127217437,0.8381414127217436,35583.016399314685,35405.22815468563,1.0062808414932938,0.8,4294.4931118585955,4273.035954225843,1.0062808414932938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.6179783145235,4632.441516551485,6.199683567185013,5.130606453213908,-3.6389410598409553,8.769547513054864,2.927443267819272,3.5,0.8364123622340777,0.6,0.0002494212469682021,1.0003207201223716,0.0002493412782029446,198.39891274216995,0.0,1.5954796059632692e-05,45.21589203299905,0.0734183174609573,8.402659355802213e-05,0.00016539465341018,0.0006513955024983778,0.09238304085730023,0.09238304085730023,0.09238304085730023,0.0923741978923974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486686.9780566015,595.9921084178137,0.0,0.09238304085730023,0.09238304087308664,0.09238304087308664,0.37124539275852003,0.37124539275852003,0.5,10.235786441774291,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,5.269384928396903e-11,27361.472289370162,20769.39094726283,0.759074319086684,1.013588606139453,0.6263160817635461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476814265147753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.190199122684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02635292908,261.02635292908,-12.123647070919958,245.52196743226705,276.53073842591004,122635.99568432952,122927.1638383954,-291.16815406586363,0.0,nan,276.53073842591004,3.3807384259100672,270.3289842271371,-2.821015772862893,264.1272300284529,-9.022769971547064,257.925475829725,-15.224524170275004,251.72372163098782,-21.426278369012152,245.52196743226705,-27.62803256773293,1.0,1.0,26022.012520719443,26022.012520719443,275.71195589714125,2.5619558971412744,275.71195589714125,275.71195589714125,77048.77606079572,77056.68571050247,-7.909649706751225,0.0,8546.071908451686,8546.071908451686,0.8845735842200848,3958.1235941607288,275.71195589714125,2.5619558971412744,1.0,0.002,0.12147026417919196,0.00495382359877149,0.00018765016234713536,0.001812349837835782,0.09382508117356768,0.09382508117356768,0.0,1.8291748324350543e-13,0.9999033967142151,0.9999033967142151,0.0,0.0923741163677875,8.92450529913799e-06,0.0,0.0,0.0,1600190.716512713,266.6953355672975,0.0,1.0,1284225.6439809895,2599.270986851285,,,,,,,,,,,,,,,,,,,4.0,15315.267149623698,1543.8136832195964,0.37124539275852003,6.173730061729009,2.927443267819272
1606.0,-29.36800026733149,5.130182973923286,35.04593332833977,24.56776174893605,5.101873392511599,-25.921012901377583,-39.44010188626123,1.6548860250728454,-6.454839778336577,-6.4548397783482105,40.09196759410348,41723.9517890692,25800.81750651018,25800.81750651018,67524.76929557938,77060.29509186176,77055.89901103934,25800.81750651018,102856.71651754952,102856.71651754952,102856.71651754952,130218.2015686077,125609.42822962246,4608.773338985251,0.0,90706.0049022253,55370.55739992581,39261.60833588831,27361.485051058193,66623.09338694651,20769.389460456438,1543.8185298260992,0.0,0.878954066658893,2.73335263826293,0.001494314320929203,1.0,1.0,-6.454839778336577,334987.84368493577,1558502.4285244711,4.652414879837492,1558502.4285244711,4.652414879837492,0.759073910706948,0.09238333731007674,3.9384274653816704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9384274653816704,1.283964363565808,1.2842845255484803,3.067396243338035,6499.4445621737295,15315.22637861817,6457.916543903923,0.00032154515455398225,23031.020807040568,2348.510531837128,19303.144713503945,1968.372962581916,0.8381367406694794,0.8381367406694794,35582.98769320316,35405.22815468563,1.0062798267392739,0.8,4294.489647335047,4273.035954225843,1.0062798267392739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.695503523105,4632.441516551485,6.199592806505994,5.130182973923286,-3.639127250319491,8.769310224242776,2.927534158774179,3.5,0.8364383310783369,0.6,0.0002493412782029446,1.0003211078591252,0.0002492612384602997,198.40146174354868,0.0,1.5865716080425487e-05,44.96343937192583,0.07343418317703772,8.400100510726946e-05,0.00016534027309567513,0.000651180672693713,0.09238333732287217,0.09238333732287217,0.09238333732287217,0.09237379843514011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486688.1938661707,595.9917117570063,0.0,0.09238333732287217,0.09238333731007674,0.09238333731007674,0.37124657719182946,0.37124657719182946,0.5,10.235500271782607,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27361.485051058193,20769.389460456438,0.759073910706948,1.013533984430833,0.6262686054929445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476998882105137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.93774646161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02464086241656,261.02464086241656,-12.125359137583416,245.51897215651755,276.5303095683325,122649.17385135048,122935.41489329307,-286.24104194257995,0.0,nan,276.5303095683325,3.380309568332507,270.32804208590323,-2.8219579140967426,264.1257746035615,-9.024225396438453,257.92350712128837,-15.22649287871161,251.72123963889638,-21.4287603611036,245.51897215651755,-27.63102784348243,1.0,1.0,26022.012520719443,26022.012520719443,275.71168849762313,2.5616884976231518,275.71168849762313,275.71168849762313,77048.74281203836,77055.89901103934,-7.156199000979541,0.0,8546.071908451686,8546.071908451686,0.8845738355382862,3958.119602708579,275.71168849762313,2.5616884976231518,1.0,0.002,0.12147987591834533,0.0049537508339425745,0.0001876649431361028,0.0018123350554479411,0.0938324715680514,0.0938324715680514,0.0,-1.415955894201737e-12,0.9998959580665396,0.9998959580665396,0.0,0.09237372556904348,9.611741033261341e-06,0.0,0.0,0.0,1600190.5110898004,266.6951602216634,0.0,1.0,1284226.242720457,2599.2685624798405,,,,,,,,,,,,,,,,,,,3.0,15315.22637861817,1543.8185298260992,0.37124657719182946,6.173730061729009,2.927534158774179
1607.0,-29.371081364886496,5.1297570008540685,35.04593728679562,24.567037203256064,5.101339846081588,-25.92383924374288,-39.44283704096449,1.6540977258139027,-6.4551089148616825,-6.4551089148565515,40.09198089692306,41722.10346382409,25801.116772237707,25801.116772237707,67523.2202360618,77059.76291173241,77055.51178313313,25801.116772237707,102856.62855537084,102856.62855537084,102856.62855537084,130218.4039386968,125609.74177829437,4608.662160402443,0.0,90706.5208698907,55369.751304533616,39263.0772948412,27361.775383325963,66624.85267816717,20769.583196796317,1543.8388408959854,0.0,0.8789525630575749,2.733325233086823,0.001494314320929203,1.0,1.0,-6.4551089148616825,334984.28630203195,1558503.0032108072,4.65246600195931,1558503.0032108072,4.65246600195931,0.7590729368187537,0.09238372937160175,3.9384394913135177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9384394913135177,1.2839682118993778,1.284288272067813,3.0673964159029863,6499.444927818154,15315.18543095332,6457.896555260466,0.00032154378603623055,23031.081490511602,2348.516719829055,19303.08496611101,1968.3668700433902,0.8381319380969383,0.8381319380969383,35583.07461489117,35405.22815468563,1.0062828994003097,0.8,4294.50013786194,4273.035954225843,1.0062828994003097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.772206294369,4632.441516551485,6.1995504543029645,5.1297570008540685,-3.6393855692657713,8.76914257011984,2.927624086610198,3.5,0.8364640247457709,0.6,0.0002492612384602997,1.0003190839078573,0.0002491817285805776,198.40399467387306,0.0,1.5880001938325108e-05,45.00392549321336,0.07345006317897604,8.397513252145649e-05,0.0001652861059388432,0.0006509693269949698,0.0923837293607774,0.0923837293607774,0.0923837293607774,0.09237392954707536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486689.6747632498,595.9912312737562,0.0,0.0923837293607774,0.09238372937160175,0.09238372937160175,0.371247675371594,0.371247675371594,0.5,10.235206277789715,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27361.775383325963,20769.583196796317,0.7590729368187537,1.013483970647323,0.6262243260088489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477183722032827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.9782325829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02291147665477,261.02291147665477,-12.127088523345208,245.51598443636624,276.52983851696047,122657.17618588869,122946.31282488436,-289.13663899567973,0.0,nan,276.52983851696047,3.37983851696049,270.32706770078215,-2.8229322992178254,264.1242968846835,-9.025703115316503,257.92152606863914,-15.228473931360838,251.71875525249717,-21.431244747502802,245.51598443636624,-27.63401556363374,1.0,1.0,26022.012520719443,26022.012520719443,275.7113740504843,2.5613740504843463,275.7113740504843,275.7113740504843,77047.4759346977,77055.51178313313,-8.035848435436492,0.0,8546.071908451686,8546.071908451686,0.8845730745501493,3958.1316887700855,275.7113740504843,2.5613740504843463,1.0,0.002,0.12148976687438309,0.004953659689780378,0.00018768011906409278,0.0018123198809638398,0.09384005953204638,0.09384005953204638,0.0,2.7932517410178548e-14,0.9998929361715738,0.9998929361715738,0.0,0.09237383841585094,9.890955750811755e-06,0.0,0.0,0.0,1600190.195787062,266.6948910851383,0.0,1.0,1284227.161719438,2599.2648413436796,,,,,,,,,,,,,,,,,,,4.0,15315.18543095332,1543.8388408959854,0.371247675371594,6.173730061729009,2.927624086610198
1608.0,-29.374166436117395,5.129330628639605,35.04593928428062,24.566753161512338,5.101259129586553,-25.926623879543087,-39.44553566453976,1.6537165716753102,-6.455270313306471,-6.455270313314841,40.09193221995666,41719.934899085645,25801.164657257326,25801.164657257326,67521.09955634298,77058.89539043575,77054.59265647759,25801.164657257326,102855.75731373491,102855.75731373491,102855.75731373491,130217.47501953243,125608.94314342692,4608.53187610551,0.0,90706.83163195408,55368.76189973429,39264.521924688655,27361.71770579752,66626.23963048618,20769.53147536486,1543.8400190045809,0.0,0.878951876248265,2.7333087985847446,0.001494314320929203,1.0,1.0,-6.455270313306471,334982.1529898242,1558500.9003526727,4.652489353365687,1558500.9003526727,4.652489353365687,0.7590726466330043,0.09238396247020325,3.938436875358794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938436875358794,1.2839701568476287,1.284290115407262,3.0673897320389014,6499.4307655122,15315.144772956723,6457.886980413461,0.0003215461900979499,23031.17569294306,2348.526325803721,19303.056346252564,1968.363951630023,0.8381272673008691,0.838127267300869,35583.05570715504,35405.22815468563,1.0062822310161668,0.8,4294.4978558984985,4273.035954225843,1.0062822310161668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.8476644883285,4632.441516551485,6.199449556361743,5.129330628639605,-3.6395632295497684,8.768893858189372,2.927712556357523,3.5,0.8364893018164351,0.6,0.0002491817285805776,1.0003195035427015,0.00024910213956449225,198.4065309275989,0.0,1.5775077752903736e-05,44.706570351729184,0.07346583825672894,8.39496127126044e-05,0.00016523211586797322,0.0006507562581279827,0.09238396249607081,0.09238396249607081,0.09238396249607081,0.09237337244610831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486690.97033146693,595.9908079678738,0.0,0.09238396249607081,0.09238396247020325,0.09238396247020325,0.37124873945541087,0.37124873945541087,0.5,10.23488857606975,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27361.71770579752,20769.53147536486,0.7590726466330043,1.0134310435471032,0.626178741746005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477367396909364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.68087744142,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02120872575273,261.02120872575273,-12.128791274247249,245.5130063283467,276.52941112316705,122670.02363013309,122954.7071709221,-284.6835407890169,0.0,nan,276.52941112316705,3.379411123167074,270.32613016418566,-2.823869835814321,264.1228492052135,-9.02715079478645,257.91956824629005,-15.230431753709922,251.71628728731343,-21.433712712686543,245.5130063283467,-27.636993671653272,1.0,1.0,26022.012520719443,26022.012520719443,275.71110510242136,2.5611051024213793,275.71110510242136,275.71110510242136,77047.38633038655,77054.59265647759,-7.206326091036317,0.0,8546.071908451686,8546.071908451686,0.8845732400850048,3958.1290597355883,275.71110510242136,2.5611051024213793,1.0,0.002,0.1215004315506053,0.00495358504484231,0.000187696531811332,0.001812303468488676,0.093848265905666,0.093848265905666,0.0,3.0000784842498796e-13,0.9998845613878807,0.9998845613878807,0.0,0.09237329779379361,1.0664676409638753e-05,0.0,0.0,0.0,1600190.0067027118,266.6947296866935,0.0,1.0,1284227.7128331363,2599.26260982246,,,,,,,,,,,,,,,,,,,3.0,15315.144772956723,1543.8400190045809,0.37124873945541087,6.173730061729009,2.927712556357523
1609.0,-29.377227424577733,5.128901968556391,35.04594137903253,24.56599714877086,5.100686738479738,-25.929436008223185,-39.44825726849956,1.6528953232835333,-6.455538476851132,-6.455538476892163,40.09193902295327,41718.117488437085,25801.4392168629,25801.4392168629,67519.55670529998,77058.39313640844,77054.15234077963,25801.4392168629,102855.59155764253,102855.59155764253,102855.59155764253,130217.57768698173,125609.17355360652,4608.404133375211,0.0,90707.35431497011,55367.96222641818,39265.99120950215,27361.98612933921,66627.97733884136,20769.709269363884,1543.8592923735766,0.0,0.8789504025303775,2.733281492829123,0.001494314320929203,1.0,1.0,-6.455538476851132,334978.60851481574,1558501.1942426416,4.652539459616601,1558501.1942426416,4.652539459616601,0.7590716979091412,0.09238430753771995,3.93844893256914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93844893256914,1.2839741582338737,1.284294015595071,3.0673895633433443,6499.430408066557,15315.1039326509,6457.867554274872,0.0003215450118598165,23031.237897960924,2348.5326689502454,19302.998280224325,1968.3580305429812,0.83812248241912,0.83812248241912,35583.14285487779,35405.22815468563,1.0062853116689514,0.8,4294.508373705388,4273.035954225843,1.0062853116689514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.922413543593,4632.441516551485,6.199404182283814,5.128901968556391,-3.6398227159256664,8.768724684482057,2.9278001957409163,3.5,0.8365143416402618,0.6,0.00024910213956449225,1.0003170169894269,0.00024902319498092194,198.40904743882106,0.0,1.5790980581437266e-05,44.75163896779321,0.07348162923731037,8.392388284774505e-05,0.00016517825671674718,0.0006505461288497043,0.09238430751887651,0.09238430751887651,0.09238430751887651,0.09237344793731266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486692.57300746813,595.9902876000438,0.0,0.09238430751887651,0.09238430753771995,0.09238430753771995,0.3712497056825888,0.3712497056825888,0.5,10.234562789341512,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,27361.98612933921,20769.709269363884,0.7590716979091412,1.013381456290117,0.6261351335382224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477551313116743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.72594605748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01948525871904,261.01948525871904,-12.130514741280933,245.51003577474302,276.528934742693,122677.53303637126,122965.68012059043,-288.1470842191645,0.0,nan,276.528934742693,3.3789347426930476,270.3251549490984,-2.8248450509015584,264.12137515545965,-9.028624844540332,257.91759536196855,-15.232404638031426,251.71381556835155,-21.436184431648428,245.51003577474302,-27.63996422525696,1.0,1.0,26022.012520719443,26022.012520719443,275.71078541626116,2.560785416261183,275.71078541626116,275.71078541626116,77046.02805520837,77054.15234077963,-8.12428557126259,0.0,8546.071908451686,8546.071908451686,0.8845724771173074,3958.1411772319857,275.71078541626116,2.560785416261183,1.0,0.002,0.12151138659057768,0.004953489583721359,0.0001877133519033591,0.0018122866481191321,0.09385667595167954,0.09385667595167954,0.0,2.2491123546908298e-14,0.9998814188267592,0.9998814188267592,0.0,0.09237335249814309,1.0955039576863292e-05,0.0,0.0,0.0,1600189.6925382123,266.69446152314885,0.0,1.0,1284228.6285075394,2599.258902160145,,,,,,,,,,,,,,,,,,,4.0,15315.1039326509,1543.8592923735766,0.3712497056825888,6.173730061729009,2.9278001957409163
1610.0,-29.38029076075159,5.128473218332892,35.04594137046336,24.565734899975382,5.100627833029676,-25.93219890138072,-39.450929838325806,1.6525359725794162,-6.455692856259361,-6.455692856268902,40.09188251033525,41715.93148498237,25801.450019724256,25801.450019724256,67517.38150470663,77057.51784732801,77053.18009064782,25801.450019724256,102854.63011037208,102854.63011037208,102854.63011037208,130216.52582321456,125608.26906306113,4608.256760153429,0.0,90707.65597268585,55366.95357989517,39267.44710310076,27361.89571284248,66629.34281594324,20769.634135780077,1543.8587715600772,0.0,0.8789497833292398,2.7332657732421,0.001494314320929203,1.0,1.0,-6.455692856259361,334976.56800491613,1558498.7528861172,4.652560512421408,1558498.7528861172,4.652560512421408,0.759071460316681,0.0923844881756226,3.938445917953869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938445917953869,1.2839760001589327,1.2842957566107536,3.0673828151510323,6499.416109456809,15315.06347196754,6457.858170573044,0.0003215474570750622,23031.33211990657,2348.542276914805,19302.970231711603,1968.355170390664,0.8381178357906425,0.8381178357906425,35583.12106569208,35405.22815468563,1.0062845414258634,0.8,4294.505743981507,4273.035954225843,1.0062845414258634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.995966965141,4632.441516551485,6.199297218093713,5.128473218332892,-3.6399968615571994,8.768470079890092,2.9278864343302127,3.5,0.8365389812372036,0.6,0.00024902319498092194,1.0003172681111903,0.00024894421292069683,198.4115659360749,0.0,1.5663319626638703e-05,44.38984782189409,0.07349729255693702,8.389862364180153e-05,0.0001651245713391204,0.0006503341939444413,0.09238448820095525,0.09238448820095525,0.09238448820095525,0.09237282044500172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486693.9864872289,595.9898256007075,0.0,0.09238448820095525,0.0923844881756226,0.0923844881756226,0.3712506364670029,0.3712506364670029,0.5,10.234212757560497,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27361.89571284248,20769.634135780077,0.759071460316681,1.0133280421392796,0.6260894933365676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477733798029613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.36415491158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0177913091716,261.0177913091716,-12.13220869082835,245.5070756646093,276.5285069537458,122690.60930195128,122973.82134515468,-283.21204320338825,0.0,nan,276.5285069537458,3.378506953745841,270.32422069587557,-2.82577930412441,264.119934438074,-9.030065561925994,257.91564818028246,-15.234351819717517,251.7113619224424,-21.438638077557584,245.5070756646093,-27.64292433539069,1.0,1.0,26022.012520719443,26022.012520719443,275.7105172711518,2.5605172711518094,275.7105172711518,275.7105172711518,77046.00634152217,77053.18009064782,-7.17374912564992,0.0,8546.071908451686,8546.071908451686,0.8845726678790529,3958.1381475436383,275.7105172711518,2.5605172711518094,1.0,0.002,0.12152313221288778,0.0049534116655149275,0.00018773143720207322,0.0018122685635959303,0.09386571860103661,0.09386571860103661,0.0,7.980035902910299e-13,0.9998728615367444,0.9998728615367444,0.0,0.09237274255376729,1.1745621855306317e-05,0.0,0.0,0.0,1600189.5116759916,266.6943071437406,0.0,1.0,1284229.1556526562,2599.2567676973795,,,,,,,,,,,,,,,,,,,3.0,15315.06347196754,1543.8587715600772,0.3712506364670029,6.173730061729009,2.9278864343302127
1611.0,-29.38333490251297,5.12804232795125,35.04594165874822,24.5650183869526,5.100098608393939,-25.934991551517776,-39.4536332814954,1.6517552576925847,-6.455962249055233,-6.4559622491122415,40.09189106097357,41714.107723241075,25801.706849549882,25801.706849549882,67515.81457279096,77056.99308184044,77052.79647675034,25801.706849549882,102854.50332630023,102854.50332630023,102854.50332630023,130216.68167078754,125608.56776942806,4608.113901359487,0.0,90708.16517111371,55366.15799564491,39268.896861632,27362.17834448732,66631.07520611932,20769.822003873047,1543.878777082748,0.0,0.8789482963217566,2.7332383426595075,0.001494314320929203,1.0,1.0,-6.455962249055233,334973.0073289009,1558499.1222748375,4.6526110706722985,1558499.1222748375,4.6526110706722985,0.7590704856310374,0.09238479904065894,3.938457565472377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938457565472377,1.283979810939181,1.2842994669233736,3.0673827827491693,6499.416040801149,15315.022862218704,6457.838650689408,0.0003215462108082034,23031.393296282527,2348.5485151690464,19302.911885473142,1968.3492207301315,0.8381130762327265,0.8381130762327265,35583.20525218538,35405.22815468563,1.0062875174011756,0.8,4294.515904399374,4273.035954225843,1.0062875174011756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.068886994072,4632.441516551485,6.199250312789604,5.12804232795125,-3.6402589916116534,8.768301319562903,2.927971931293718,3.5,0.8365634089410623,0.6,0.00024894421292069683,1.0003152877093908,0.00024886574860887213,198.414068708218,0.0,1.5670954250122325e-05,44.41148434484667,0.07351296351118713,8.387307979263294e-05,0.0001650711331280639,0.0006501256531093212,0.09238479903782851,0.09238479903782851,0.09238479903782851,0.09237293409753534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486695.74293286924,595.9892553581611,0.0,0.09238479903782851,0.09238479904065894,0.09238479904065894,0.3712514669375699,0.3712514669375699,0.5,10.233856811814402,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,27362.17834448732,20769.822003873047,0.7590704856310374,1.01327817934702,0.6260458441380532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477916427289994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.385791434535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0160804989225,261.0160804989225,-12.133919501077457,245.50412313885946,276.52803785898624,122698.52207206227,122984.5530543789,-286.03098231664205,0.0,nan,276.52803785898624,3.3780378589862607,270.3232549149454,-2.826745085054597,264.11847197091566,-9.031528029084313,257.91368902693426,-15.236310973065713,251.70890608289417,-21.441093917105803,245.50412313885946,-27.645876861140522,1.0,1.0,26022.012520719443,26022.012520719443,275.71020299056335,2.5602029905633685,275.71020299056335,275.71020299056335,77044.7616765003,77052.79647675034,-8.034800250039552,0.0,8546.071908451686,8546.071908451686,0.8845719308359646,3958.149853299739,275.71020299056335,2.5602029905633685,1.0,0.002,0.12153509702917834,0.00495331171902342,0.00018774981670827612,0.0018122501843321787,0.09387490835413806,0.09387490835413806,0.0,1.0404546148257143e-12,0.9998704893576821,0.9998704893576821,0.0,0.09237283422599477,1.1964814664167737e-05,0.0,0.0,0.0,1600189.1960697488,266.69403775094474,0.0,1.0,1284230.0755222815,2599.2530430602687,,,,,,,,,,,,,,,,,,,4.0,15315.022862218704,1543.878777082748,0.3712514669375699,6.173730061729009,2.927971931293718
1612.0,-29.386380031429837,5.127611353764269,35.04594010758606,24.564733262546383,5.100013994606206,-25.937740628787335,-39.456292300578184,1.6513745907576554,-6.456125344209056,-6.456125344224583,40.09183855087863,41711.95131283768,25801.716893973833,25801.716893973833,67513.6682068115,77056.14180753709,77051.88841306705,25801.716893973833,102853.60530704088,102853.60530704088,102853.60530704088,130215.72194270424,125607.76891482987,4607.953027874373,0.0,90708.47572418294,55365.16343606519,39270.3469867975,27362.116635663362,66632.46362246087,20769.76701791507,1543.8798522325171,0.0,0.8789476148673183,2.733221735806333,0.001494314320929203,1.0,1.0,-6.456125344209056,334970.8516472544,1558496.8538290018,4.6526342401582985,1558496.8538290018,4.6526342401582985,0.7590701879709143,0.09238495505079512,3.938455201519526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938455201519526,1.2839817514861844,1.2843013072015006,3.0673763057464325,6499.402316809569,15314.982534886725,6457.828924514368,0.0003215485110041929,23031.485971755115,2348.557965437241,19302.882813285072,1968.3462561919794,0.8381084415029646,0.8381084415029646,35583.188165897525,35405.22815468563,1.006286913404254,0.8,4294.513842265444,4273.035954225843,1.006286913404254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.140646083846,4632.441516551485,6.1991458453598005,5.127611353764269,-3.6404414247725394,8.76805277853681,2.9280560680591443,3.5,0.8365874480168983,0.6,0.00024886574860887213,1.0003153978132402,0.00024878728164427956,198.41657234723925,0.0,1.556842335752925e-05,44.120911795237895,0.07352853193454466,8.384796270286281e-05,0.00016501778590600932,0.000649915157244758,0.09238495507533297,0.09238495507533297,0.09238495507533297,0.09237236556054224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486697.3090107016,595.9887439751532,0.0,0.09238495507533297,0.09238495505079512,0.09238495505079512,0.37125227036231706,0.37125227036231706,0.5,10.233479125955716,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27362.116635663362,20769.76701791507,0.7590701879709143,1.013224853719105,0.6260004365016029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478097916568562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.095218884926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0143962230661,261.0143962230661,-12.135603776933863,245.50118068995653,276.52761175617735,122711.21282218154,122992.80751950845,-281.59469732690377,0.0,nan,276.52761175617735,3.377611756177373,270.3223255429333,-2.827674457066678,264.11703932965116,-9.032960670348814,257.91175311645856,-15.238246883541422,251.70646690321976,-21.443533096780214,245.50118068995653,-27.64881931004345,1.0,1.0,26022.012520719443,26022.012520719443,275.7099336403559,2.5599336403559505,275.7099336403559,275.7099336403559,77044.67323169323,77051.88841306705,-7.215181373816449,0.0,8546.071908451686,8546.071908451686,0.8845720804245174,3958.147477527124,275.7099336403559,2.5599336403559505,1.0,0.002,0.12154776996744351,0.004953228283449211,0.00018776933115056735,0.0018122306689740534,0.09388466557528367,0.09388466557528367,0.0,1.2462079979069784e-13,0.9998628246493073,0.9998628246493073,0.0,0.0923722821121873,1.26729386078209e-05,0.0,0.0,0.0,1600189.0049956588,266.6938746557909,0.0,1.0,1284230.6324269022,2599.250788105723,,,,,,,,,,,,,,,,,,,3.0,15314.982534886725,1543.8798522325171,0.37125227036231706,6.173730061729009,2.9280560680591443
1613.0,-29.389405756177663,5.127178472409185,35.04593875869356,24.56401182515549,5.09947705233244,-25.94051747535299,-39.45898184375835,1.650588772195133,-6.456391008848357,-6.456391008838464,40.09184128675151,41710.149337615985,25801.9457665446,25801.9457665446,67512.09510416059,77055.62722653818,77051.46624348569,25801.9457665446,102853.41201003028,102853.41201003028,102853.41201003028,130215.78824816865,125607.99273212509,4607.795516043563,0.0,90708.98460070502,55364.37907988544,39271.78391202176,27362.376238138375,66634.16015016014,20769.938337262065,1543.8986930131425,0.0,0.8789461700224835,2.7331946851813216,0.001494314320929203,1.0,1.0,-6.456391008848357,334967.34029471764,1558496.9720187231,4.6526833650334245,1558496.9720187231,4.6526833650334245,0.7590692473672077,0.09238522260751487,3.938466797269413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938466797269413,1.283985585082537,1.284305040996257,3.0673761785388276,6499.4020472719185,15314.94208630734,6457.809623769072,0.0003215473214151615,23031.547368533018,2348.564226166226,19302.825122065777,1968.340373324813,0.8381037024215912,0.8381037024215912,35583.271978175704,35405.22815468563,1.006289876152531,0.8,4294.52395751951,4273.035954225843,1.006289876152531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.211770296883,4632.441516551485,6.199094902060737,5.127178472409185,-3.640702366486429,8.767880838895614,2.9281394613926572,3.5,0.8366112746836164,0.6,0.00024878728164427956,1.0003133954933696,0.0002487093372588237,198.41906008733685,0.0,1.556914615695027e-05,44.12296020879707,0.07354410108070161,8.382256435522063e-05,0.0001649647172890589,0.0006497080617638941,0.09238522259801542,0.09238522259801542,0.09238522259801542,0.09237242676591753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486699.17192774906,595.9881388542965,0.0,0.09238522259801542,0.09238522260751487,0.09238522260751487,0.3712529832296057,0.3712529832296057,0.5,10.233095251691285,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27362.376238138375,20769.938337262065,0.7590692473672077,1.0131754486290818,0.6259574555096384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478279469035398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41104.097267298486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01269430035103,261.01269430035103,-12.137305699648948,245.49824572528985,276.5271428754057,122718.96523403072,123003.51031353448,-284.5450795037795,0.0,nan,276.5271428754057,3.3771428754056956,270.32136344541436,-2.8286365545856142,264.11558401530414,-9.03441598469584,257.90980458535154,-15.24019541464844,251.70402515534025,-21.44597484465973,245.49824572528985,-27.65175427471013,1.0,1.0,26022.012520719443,26022.012520719443,275.7096185764875,2.559618576487537,275.7096185764875,275.7096185764875,77043.41333439808,77051.46624348569,-8.052909087607986,0.0,8546.071908451686,8546.071908451686,0.8845713466570202,3958.1591312557603,275.7096185764875,2.559618576487537,1.0,0.002,0.1215606689933644,0.0049531250784717075,0.00018778915524318468,0.0018122108449180128,0.09389457762159234,0.09389457762159234,0.0,1.6119744428166882e-13,0.9998603778291786,0.9998603778291786,0.0,0.0923723235821826,1.2899025332281215e-05,0.0,0.0,0.0,1600188.6937554956,266.6936089911516,0.0,1.0,1284231.5395641522,2599.247115035324,,,,,,,,,,,,,,,,,,,4.0,15314.94208630734,1543.8986930131425,0.3712529832296057,6.173730061729009,2.9281394613926572
1614.0,-29.392432554406902,5.126745684993168,35.045935573398786,24.563730821851664,5.099393467817949,-25.94324995223682,-39.46162696285171,1.6502108643207718,-6.4565529628533795,-6.456552962838954,40.091785590235695,41708.0094192691,25801.93448216372,25801.93448216372,67509.94390143282,77054.7790776047,77050.54814664666,25801.93448216372,102852.48262881038,102852.48262881038,102852.48262881038,130214.7878638506,125607.16736518453,4607.620498666062,0.0,90709.28980551242,55363.39256451204,39273.219156667095,27362.305235040207,66635.5243917073,20769.876577105817,1543.8993213338213,0.0,0.878945506804919,2.7331781947311677,0.001494314320929203,1.0,1.0,-6.4565529628533795,334965.1997244268,1558494.5659210887,4.652705914534554,1558494.5659210887,4.652705914534554,0.7590689599686171,0.09238534028882216,3.9384639603553926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9384639603553926,1.2839875116813688,1.2843068679895995,3.0673693665431476,6499.387613470491,15314.901924953845,6457.800479280683,0.0003215498103862949,23031.641451741798,2348.5738199835623,19302.797788578035,1968.3375860847523,0.8380990920262106,0.8380990920262106,35583.25147340659,35405.22815468563,1.0062891513126364,0.8,4294.521482811106,4273.035954225843,1.0062891513126364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.281790420905,4632.441516551485,6.198987906475821,5.126745684993168,-3.640885490844153,8.76763117583732,2.928221561106814,3.5,0.8366347317448041,0.6,0.0002487093372588237,1.0003135144511641,0.00024863138772575864,198.42154876466876,0.0,1.5465651701238783e-05,43.82965692131071,0.07355956673240285,8.379759245664487e-05,0.00016491174480217881,0.000649498963542707,0.0923853403139475,0.0923853403139475,0.0923853403139475,0.09237183733879616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486700.8546494822,595.9875894167009,0.0,0.0923853403139475,0.09238534028882216,0.09238534028882216,0.371253667687326,0.371253667687326,0.5,10.232690162571025,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27362.305235040207,20769.876577105817,0.7590689599686171,1.0131224225772635,0.6259125263889964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478459868908102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.803964011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0110190560734,261.0110190560734,-12.138980943926583,245.495320820102,276.5267172920531,122731.59165347088,123011.67635765299,-280.084704182104,0.0,nan,276.5267172920531,3.376717292053115,270.32043799769224,-2.829562002307739,264.1141587032347,-9.035841296765284,257.9078794088513,-15.242120591148705,251.70160011450704,-21.448399885492933,245.495320820102,-27.654679179897983,1.0,1.0,26022.012520719443,26022.012520719443,275.70934919338407,2.5593491933840937,275.70934919338407,275.70934919338407,77043.33278920148,77050.54814664666,-7.215357445180416,0.0,8546.071908451686,8546.071908451686,0.884571526174144,3958.1562801571695,275.70934919338407,2.5593491933840937,1.0,0.002,0.12157425903328797,0.004953037985252855,0.00018781008685082642,0.0018121899135913012,0.09390504342541321,0.09390504342541321,0.0,4.4212767127960184e-13,0.9998528983071954,0.9998528983071954,0.0,0.09237175024887534,1.3590039946817506e-05,0.0,0.0,0.0,1600188.504017331,266.6934470371466,0.0,1.0,1284232.0925708704,2599.244875871065,,,,,,,,,,,,,,,,,,,3.0,15314.901924953845,1543.8993213338213,0.371253667687326,6.173730061729009,2.928221561106814
1615.0,-29.395440095201664,5.126311135992964,35.04593264030953,24.56300858119505,5.098857937466573,-25.946010291914533,-39.46429879926143,1.6494281347731357,-6.456818904858551,-6.456818904829065,40.09178649891378,41706.22258617014,25802.145883807843,25802.145883807843,67508.36846997798,77054.2733421575,77050.13017299406,25802.145883807843,102852.2760568019,102852.2760568019,102852.2760568019,130214.83826192253,125607.38885545362,4607.449406468904,0.0,90709.80404627345,55362.61991810209,39274.64903130151,27362.562205120634,66637.21123642214,20770.045862639017,1543.9180653905344,0.0,0.8789440673701922,2.733151116204906,0.001494314320929203,1.0,1.0,-6.456818904858551,334961.6847525107,1558494.6051775727,4.652754855616038,1558494.6051775727,4.652754855616038,0.7590680180802698,0.09238557285622799,3.938476460849723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938476460849723,1.2839913298093892,1.2843105869755382,3.0673699809440276,6499.388915312229,15314.861641237447,6457.780145962641,0.0003215482184186075,23031.698919105103,2348.57968002377,19302.7370109297,1968.331388489413,0.8380943619802975,0.8380943619802975,35583.34182499474,35405.22815468563,1.0062923452257857,0.8,4294.532387290609,4273.035954225843,1.0062923452257857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.351218621436,4632.441516551485,6.198935296083321,5.126311135992964,-3.6411481337914418,8.767459269784405,2.9283029676903305,3.5,0.8366579907686659,0.6,0.00024863138772575864,1.0003115271439662,0.0002485539564215931,198.42402166237414,0.0,1.5466867076248495e-05,43.83310129408824,0.0735750335994791,8.377237530772923e-05,0.00016485901241802942,0.000649293339767341,0.09238557284133156,0.09238557284133156,0.09238557284133156,0.09237189235332861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486702.8366267304,595.9869455224086,0.0,0.09238557284133156,0.09238557285622799,0.09238557285622799,0.37125426342763135,0.37125426342763135,0.5,10.232279747107446,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,-2.950173438875936e-11,27362.562205120634,20770.045862639017,0.7590680180802698,1.0130731346254132,0.6258698677860429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478640337067137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.80740838378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0093263042659,261.0093263042659,-12.140673695734051,245.4924033630927,276.52624924544693,122739.32427041206,123022.33606046242,-283.0117900503791,0.0,nan,276.52624924544693,3.3762492454469566,270.3194800689951,-2.830519931004858,264.1127108924552,-9.03728910754478,257.9059417160228,-15.244058283977154,251.69917253958272,-21.45082746041726,245.4924033630927,-27.65759663690727,1.0,1.0,26022.012520719443,26022.012520719443,275.7090343431169,2.5590343431169345,275.7090343431169,275.7090343431169,77042.08203762499,77050.13017299406,-8.048135369070224,0.0,8546.071908451686,8546.071908451686,0.8845707351550257,3958.1688431539715,275.7090343431169,2.5590343431169345,1.0,0.002,0.1215880465679951,0.004952930977675618,0.00018783128338028092,0.0018121687160277662,0.09391564169014045,0.09391564169014045,0.0,-5.919527021336357e-13,0.999850760946631,0.999850760946631,0.0,0.09237178532078998,1.3787535438021293e-05,0.0,0.0,0.0,1600188.1924506002,266.6931810951414,0.0,1.0,1284233.0006530199,2599.241198986755,,,,,,,,,,,,,,,,,,,4.0,15314.861641237447,1543.9180653905344,0.37125426342763135,6.173730061729009,2.9283029676903305
1616.0,-29.3984487512207,5.125876818544443,35.04592792078195,24.562726949248486,5.098773537926361,-25.9487265222995,-39.46692621158434,1.6490513076509787,-6.456981300247492,-6.4569813002524885,40.09172907596835,41704.091977584525,25802.11808589807,25802.11808589807,67506.21006348259,77053.43297385477,77049.21632352826,25802.11808589807,102851.33440942633,102851.33440942633,102851.33440942633,130213.82325432755,125606.56201367656,4607.261240650987,0.0,90710.11076859444,55361.63646470895,39276.08255987277,27362.488844901218,66638.57140477399,20769.982265850795,1543.9186126070274,0.0,0.8789434083068945,2.733134581020514,0.001494314320929203,1.0,1.0,-6.456981300247492,334959.53837687755,1558492.1244998514,4.652777263940232,1558492.1244998514,4.652777263940232,0.7590677289475118,0.09238565665885638,3.9384739781410767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9384739781410767,1.2839932503157223,1.2843124085329463,3.067363459404979,6499.375096953548,15314.821642418377,6457.770644179614,0.0003215505527017611,23031.791316140363,2348.589101899259,19302.70860946437,1968.3284923459462,0.83808976664083,0.83808976664083,35583.32388037542,35405.22815468563,1.0062917108864082,0.8,4294.530221565163,4273.035954225843,1.0062917108864082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.419577673178,4632.441516551485,6.198826813206956,5.125876818544443,-3.641333028509529,8.767209847053971,2.928383121550257,3.5,0.8366808918715021,0.6,0.0002485539564215931,1.0003116503393845,0.0002484765186302329,198.4264955310293,0.0,1.5364230775086013e-05,43.54223001659376,0.07359039783025419,8.374758427968705e-05,0.00016480637214190608,0.0006490856081127316,0.09238565669415798,0.09238565669415798,0.09238565669415798,0.09237129699241345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486704.63483790547,595.9863584764761,0.0,0.09238565669415798,0.09238565665885638,0.09238565665885638,0.37125483395384473,0.37125483395384473,0.5,10.231848958900885,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27362.488844901218,20769.982265850795,0.7590677289475118,1.013020066913476,0.6258251204736487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478819661274795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.51653710628,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00766013863154,261.00766013863154,-12.142339861368441,245.48949590858797,276.52582436868823,122751.88651128214,123030.45334657094,-278.56683528881683,0.0,nan,276.52582436868823,3.3758243686882565,270.3185586766696,-2.8314413233303526,264.11129298457445,-9.03870701542553,257.90402729262695,-15.245972707373028,251.6967616006421,-21.453238399357872,245.48949590858797,-27.660504091412008,1.0,1.0,26022.012520719443,26022.012520719443,275.70876501558763,2.558765015587653,275.70876501558763,275.70876501558763,77042.00407417692,77049.21632352826,-7.2122493513452355,0.0,8546.071908451686,8546.071908451686,0.884570892258445,3958.166348031782,275.70876501558763,2.558765015587653,1.0,0.002,0.12160249694938684,0.004952840178799132,0.0001878535438547953,0.0018121464579463247,0.09392677192739765,0.09392677192739765,0.0,1.8011200170198194e-12,0.9998435863289212,0.9998435863289212,0.0,0.09237120627914334,1.4450379713034541e-05,0.0,0.0,0.0,1600188.0021943387,266.6930186997525,0.0,1.0,1284233.5551655497,2599.238953732743,,,,,,,,,,,,,,,,,,,3.0,15314.821642418377,1543.9186126070274,0.37125483395384473,6.173730061729009,2.928383121550257
