time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1617.0,-29.401438223852168,5.1254408836492935,35.04592349195047,24.562013754062377,5.098239670626671,-25.95147043433467,-39.469580341223605,1.648271881865571,-6.457247057760412,-6.457247057723808,40.091728027015286,41702.29317958959,25802.312191154968,25802.312191154968,67504.60537074457,77052.92491825207,77048.80021259068,25802.312191154968,102851.11240374565,102851.11240374565,102851.11240374565,130213.85430459252,125606.77696342484,4607.077341167674,0.0,90710.61062111387,55360.83981331258,39277.52311977921,27362.741900846868,66640.26502062607,20770.148625628557,1543.9371863005135,0.0,0.8789419772714848,2.7331075216204845,0.001494314320929203,1.0,1.0,-6.457247057760412,334956.0258900634,1558492.0791848516,4.6528259195921065,1558492.0791848516,4.6528259195921065,0.759066788733834,0.09238585557495047,3.938484865354559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938484865354559,1.2839970519833632,1.2843161117104838,3.067362856691037,6499.373819875029,15314.781521006289,6457.752212558213,0.00032154963359631454,23031.85456393717,2348.5955513796425,19302.653516114562,1968.3228743877432,0.8380850731116669,0.8380850731116669,35583.402571388964,35405.22815468563,1.0062944926015454,0.8,4294.539718736842,4273.035954225843,1.0062944926015454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.487377884598,4632.441516551485,6.1987724763427074,5.1254408836492935,-3.6415969110409963,8.767037794690289,2.9284626210132747,3.5,0.8367036060037928,0.6,0.0002484765186302329,1.0003096705175885,0.0002483995965985855,198.4289536796108,0.0,1.53657095612683e-05,43.54642089663436,0.07360576353981546,8.372254804474103e-05,0.00016475397058549187,0.0006488810196580299,0.09238585556346258,0.09238585556346258,0.09238585556346258,0.0923713433142109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486706.72758798325,595.985678494574,0.0,0.09238585556346258,0.09238585557495047,0.09238585557495047,0.37125531888634133,0.37125531888634133,0.5,10.231413591426882,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,27362.741900846868,20770.148625628557,0.759066788733834,1.0129702417877686,0.6257822229050585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447899905620992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.520727986324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0059766085919,261.0059766085919,-12.144023391408098,245.4865958653829,276.5253573518143,122759.52238876418,123040.99238908078,-281.47000031663066,0.0,nan,276.5253573518143,3.37535735181433,270.3176050545347,-2.832394945465296,264.10985275719383,-9.040147242806142,257.90210045993734,-15.247899540062633,251.69434816268844,-21.455651837311535,245.4865958653829,-27.663404134617082,1.0,1.0,26022.012520719443,26022.012520719443,275.7084505678008,2.5584505678008327,275.7084505678008,275.7084505678008,77040.76091160352,77048.80021259068,-8.039300987162278,0.0,8546.071908451686,8546.071908451686,0.8845702033259127,3958.177289681332,275.7084505678008,2.5584505678008327,1.0,0.002,0.12161711971000513,0.00495272967886335,0.0001878760306832959,0.0018121239691350638,0.09393801534164795,0.09393801534164795,0.0,-1.816402930843175e-13,0.9998417207876762,0.9998417207876762,0.0,0.0923712328145002,1.4622760450264301e-05,0.0,0.0,0.0,1600187.6908421312,266.69275294223957,0.0,1.0,1284234.462615536,2599.2352794201634,,,,,,,,,,,,,,,,,,,4.0,15314.781521006289,1543.9371863005135,0.37125531888634133,6.173730061729009,2.9284626210132747
1618.0,-29.404419384981928,5.125005007083348,35.04591714256513,24.561506613995903,5.097919383436861,-25.954185508090717,-39.47220736937595,1.6476855073378422,-6.45742641408674,-6.457426414100166,40.091663742803895,41700.353251386914,25802.30519199294,25802.30519199294,67502.65844337986,77052.26436079456,77047.76688172795,25802.30519199294,102850.07207372089,102850.07207372089,102850.07207372089,130212.730179902,125605.85427733326,4606.875902568753,0.0,90711.01746642341,55359.96465115705,39278.94757251817,27362.658106181116,66641.60567869928,20770.076359572246,1543.937662646443,0.0,0.8789412526384182,2.7330892596990393,0.001494314320929203,1.0,1.0,-6.45742641408674,334953.6553742542,1558489.3021052408,4.652850557382011,1558489.3021052408,4.652850557382011,0.7590664722328408,0.09238590746309737,3.9384894685667806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9384894685667806,1.2839999505701625,1.2843189122445244,3.06735951727871,6499.366744061026,15314.741683612865,6457.738019072958,0.0003215502256079764,23031.930944691143,2348.603340048961,19302.61109083731,1968.3185482134377,0.8380804517515522,0.8380804517515522,35583.43584264734,35405.22815468563,1.0062956687358369,0.8,4294.543734225251,4273.035954225843,1.0062956687358369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.554143913407,4632.441516551485,6.198671368568679,5.125005007083348,-3.6417960433266567,8.766801050410004,2.9285409086841456,3.5,0.8367259739097559,0.6,0.0002483995965985855,1.0003088169543937,0.00024832291027372856,198.43140504699335,0.0,1.526355825471022e-05,43.25692409384876,0.07362102709807017,8.369777426901329e-05,0.00016470182232957217,0.0006486763926987771,0.09238590744212993,0.09238590744212993,0.09238590744212993,0.09237067845754535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486708.618323083,595.9850610500581,0.0,0.09238590744212993,0.09238590746309737,0.09238590746309737,0.3712557813554113,0.3712557813554113,0.5,10.23095671975516,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27362.658106181116,20770.076359572246,0.7590664722328408,1.01292064853347,0.6257405239069087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447917731150416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.231231183534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00429904326245,261.00429904326245,-12.145700956737528,245.48370526320582,276.5248928233436,122769.64365315676,123050.11641237981,-280.4727592230394,0.0,nan,276.5248928233436,3.3748928233436004,270.3166553113142,-2.83334468868577,264.1084177992518,-9.041582200748167,257.90018028721533,-15.249819712784642,251.69194277524383,-21.458057224756146,245.48370526320582,-27.666294736794157,1.0,1.0,26022.012520719443,26022.012520719443,275.70815029846307,2.55815029846309,275.70815029846307,275.70815029846307,77040.10127159588,77047.76688172795,-7.66561013206956,0.0,8546.071908451686,8546.071908451686,0.8845699120389228,3958.1819159096144,275.70815029846307,2.55815029846309,1.0,0.002,0.12163244639585061,0.004952632061345749,0.00018789963829948854,0.00181210036044712,0.09394981914974426,0.09394981914974426,0.0,-1.2533914878209984e-12,0.9998341014600262,0.9998341014600262,0.0,0.09237058077593509,1.5326687162286242e-05,0.0,0.0,0.0,1600187.480713964,266.69257358591324,0.0,1.0,1284235.0750410948,2599.232799681201,,,,,,,,,,,,,,,,,,,4.0,15314.741683612865,1543.937662646443,0.3712557813554113,6.173730061729009,2.9285409086841456
1619.0,-29.407400935363945,5.124568885029467,35.045910207636325,24.561228474508994,5.097839992223767,-25.95687684262516,-39.47481574779374,1.6473158980269929,-6.457624683223855,-6.4576246832637745,40.09163414473861,41698.26909460885,25802.334638832413,25802.334638832413,67500.60373344127,77051.43306606136,77047.18161680219,25802.334638832413,102849.5162556346,102849.5162556346,102849.5162556346,130212.25845720107,125605.58625350939,4606.672203691679,0.0,90711.32720421188,55359.02138577822,39280.339798259614,27362.742201566456,66643.08199982607,20770.12432218297,1543.9466110218366,0.0,0.8789402943004426,2.73306907220218,0.001494314320929203,1.0,1.0,-6.457624683223855,334951.0349070566,1558488.0234681596,4.652883141264557,1558488.0234681596,4.652883141264557,0.7590658921967963,0.09238599750257326,3.9384877554215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9384877554215,1.2840018358377003,1.2843206995098784,3.067353679328641,6499.354374145365,15314.701913077439,6457.727602293066,0.0003215521912714861,23032.019606851332,2348.6123810731833,19302.57995438512,1968.3153731789268,0.8380758736695059,0.838075873669506,35583.42346031684,35405.22815468563,1.0062952310221678,0.8,4294.542239809139,4273.035954225843,1.0062952310221678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.62030461415,4632.441516551485,6.198579920976996,5.124568885029467,-3.642009938835892,8.766578823865359,2.9286184873928343,3.5,0.8367481392550955,0.6,0.00024832291027372856,1.0003088648076073,0.00024824623574788506,198.4338567874782,0.0,1.5216975189249297e-05,43.124907686332506,0.07363624407325942,8.367318307065865e-05,0.0001646497272030699,0.000648470934522781,0.09238599752167734,0.09238599752167734,0.09238599752167734,0.09237043082205265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486710.72552314133,595.9843749735461,0.0,0.09238599752167734,0.09238599750257326,0.09238599750257326,0.3712561534565316,0.3712561534565316,0.5,10.230489717436747,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,27362.742201566456,20770.12432218297,0.7590658921967963,1.0128673780966109,0.6256953886784179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479355075365243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.09921477602,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0026482223754,261.0026482223754,-12.147351777624579,245.48082450825947,276.52447193649346,122782.16444081093,123058.16578332115,-276.0013425102257,0.0,nan,276.52447193649346,3.374471936493478,270.3157424508894,-2.834257549110589,264.1070129651472,-9.042987034852786,257.89828347953744,-15.251716520462537,251.68955399392547,-21.460446006074505,245.48082450825947,-27.669175491740504,1.0,1.0,26022.012520719443,26022.012520719443,275.70788354579827,2.5578835457982905,275.70788354579827,275.70788354579827,77040.03733397574,77047.18161680219,-7.14428282645531,0.0,8546.071908451686,8546.071908451686,0.8845700204451697,3958.1801941986073,275.70788354579827,2.5578835457982905,1.0,0.002,0.12164811564288956,0.004952529534657222,0.00018792376778458477,0.00181207623192499,0.09396188389229237,0.09396188389229237,0.0,-2.9042523594369207e-13,0.999830393690562,0.999830393690562,0.0,0.09237032825449311,1.5669248080156415e-05,0.0,0.0,0.0,1600187.2484276167,266.6923753167761,0.0,1.0,1284235.7520451287,2599.230058465017,,,,,,,,,,,,,,,,,,,3.0,15314.701913077439,1543.9466110218366,0.3712561534565316,6.173730061729009,2.9286184873928343
1620.0,-29.410363381831033,5.124131328853532,35.04590366789702,24.560519121028506,5.097306463121093,-25.95959639735515,-39.47744710659606,1.6465394791706456,-6.457891024870321,-6.457891024878457,40.091631680606504,41696.48917424573,25802.50674492463,25802.50674492463,67498.99591917037,77050.93169585653,77046.78614929071,25802.50674492463,102849.29289421534,102849.29289421534,102849.29289421534,130212.28726841058,125605.81678687263,4606.470481537947,0.0,90711.82189889286,55358.23180035794,39281.7667761499,27362.99437419525,66644.76115034515,20770.289900056716,1543.9651775938069,0.0,0.8789388654451357,2.7330419538392654,0.001494314320929203,1.0,1.0,-6.457891024870321,334947.5147700776,1558487.9170181514,4.652931723013275,1558487.9170181514,4.652931723013275,0.7590649479372842,0.09238615104615124,3.938498265290301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938498265290301,1.2840056219286053,1.2843243880853576,3.0673528199779905,6499.352553284455,15314.662035371952,6457.709671919887,0.00032155142010890805,23032.083750887883,2348.618921944587,19302.526359299787,1968.3099080011816,0.8380712126646239,0.8380712126646239,35583.499423891786,35405.22815468563,1.0062979163246264,0.8,4294.551407807874,4273.035954225843,1.0062979163246264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.685781927947,4632.441516551485,6.1985237648598615,5.124131328853532,-3.6422761449103227,8.766407473763856,2.9286952655850524,3.5,0.8367700758814436,0.6,0.00024824623574788506,1.000306892944098,0.0002481700741032065,198.43629287126365,0.0,1.5214821880476084e-05,43.118805209269226,0.0736514588951399,8.364838198541893e-05,0.00016459785376246613,0.0006482683615139795,0.09238615103259155,0.09238615103259155,0.09238615103259155,0.09237047491105929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486712.9796850965,595.9836424765047,0.0,0.09238615103259155,0.09238615104615124,0.09238615104615124,0.37125648058742405,0.37125648058742405,0.5,10.230019433346474,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27362.99437419525,20770.289900056716,0.7590649479372842,1.0128177332183417,0.625652916366252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479532866594635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.09311229896,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0009797347802,261.0009797347802,-12.149020265219804,245.47795098136726,276.52400848819383,122789.6683084157,123068.62335439395,-278.95504597825004,0.0,nan,276.52400848819383,3.3740084881938515,270.3147969868767,-2.835203013123305,264.10558548540496,-9.044414514595019,257.89637398408166,-15.253626015918314,251.68716248275646,-21.462837517243514,245.47795098136726,-27.67204901863272,1.0,1.0,26022.012520719443,26022.012520719443,275.70757092941363,2.5575709294136573,275.70757092941363,275.70757092941363,77038.79590036737,77046.78614929071,-7.990248923335457,0.0,8546.071908451686,8546.071908451686,0.8845693553902856,3958.1907566167524,275.70757092941363,2.5575709294136573,1.0,0.002,0.12166390732374706,0.004952414001920357,0.00018794806008337148,0.0018120519395078136,0.09397403004168574,0.09397403004168574,0.0,-4.0881490900868123e-13,0.9998290687416685,0.9998290687416685,0.0,0.09237035936510052,1.5791681050718278e-05,0.0,0.0,0.0,1600186.9363886178,266.69210897512966,0.0,1.0,1284236.6614863884,2599.226376107853,,,,,,,,,,,,,,,,,,,4.0,15314.662035371952,1543.9651775938069,0.37125648058742405,6.173730061729009,2.9286952655850524
1621.0,-29.4133271139626,5.123694337865819,35.045895458045216,24.560240387823455,5.097225680606258,-25.962271834493922,-39.480034076236166,1.6461703996800687,-6.458052862313423,-6.458052862356509,40.09157040156025,41694.39622662137,25802.438910957935,25802.438910957935,67496.8351375793,77050.10768288322,77045.88670085114,25802.438910957935,102848.32561180908,102848.32561180908,102848.32561180908,130211.24035558809,125604.98774480393,4606.2526107841495,0.0,90712.13205162494,55357.273139361256,39283.17656918187,27362.91474377901,66646.09131296088,20770.221559582737,1543.9654600881713,0.0,0.878938223994502,2.7330254759848724,0.001494314320929203,1.0,1.0,-6.458052862313423,334945.3758398992,1558485.2697650108,4.652953532667824,1558485.2697650108,4.652953532667824,0.7590646593782511,0.09238615676546741,3.93849676092624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93849676092624,1.2840075036533116,1.284326172480005,3.067347153128206,6499.340545909766,15314.622440996549,6457.699083249949,0.0003215532970294078,23032.171297328074,2348.627849197032,19302.494709056748,1968.3066805745846,0.8380666529384487,0.8380666529384487,35583.4885506023,35405.22815468563,1.0062975319551744,0.8,4294.550095517025,4273.035954225843,1.0062975319551744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.75026973848,4632.441516551485,6.198411444119358,5.123694337865819,-3.642463747738687,8.766158085604506,2.9287708842803615,3.5,0.8367916812229604,0.6,0.0002481700741032065,1.0003070335865247,0.00024809390094300505,198.43873006467186,0.0,1.5113234428989707e-05,42.83090637175683,0.07366657212956888,8.362400590091758e-05,0.00016454606820228893,0.0006480641566378631,0.09238615679539092,0.09238615679539092,0.09238615679539092,0.09236986748676365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486715.0382076988,595.9829706619382,0.0,0.09238615679539092,0.09238615676546741,0.09238615676546741,0.3712567901123329,0.3712567901123329,0.5,10.229530755780136,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,27362.91474377901,20770.221559582737,0.7590646593782511,1.0127650970650843,0.625609025303978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479709522766893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.80521346144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.999337834496,260.999337834496,-12.150662165504002,245.47508726216765,276.52358840682007,122802.11406030935,123076.62396181337,-274.5099015040381,0.0,nan,276.52358840682007,3.3735884068200903,270.31388817792373,-2.836111822076248,264.10418794889193,-9.045812051108044,257.89448772004204,-15.25551227995794,251.6847874911305,-21.465212508869485,245.47508726216765,-27.67491273783233,1.0,1.0,26022.012520719443,26022.012520719443,275.7073038449345,2.557303844934495,275.7073038449345,275.7073038449345,77038.73397941401,77045.88670085114,-7.152721437130822,0.0,8546.071908451686,8546.071908451686,0.8845694505850846,3958.189244730871,275.7073038449345,2.557303844934495,1.0,0.002,0.12168029542673359,0.004952315127750505,0.00018797331410337455,0.001812026687111934,0.09398665705168727,0.09398665705168727,0.0,1.2153086696720106e-12,0.9998226130117355,0.9998226130117355,0.0,0.09236976866336145,1.6388102105960754e-05,0.0,0.0,0.0,1600186.7467835548,266.69194713768655,0.0,1.0,1284237.2140904272,2599.224138599836,,,,,,,,,,,,,,,,,,,3.0,15314.622440996549,1543.9654600881713,0.3712567901123329,6.173730061729009,2.9287708842803615
1622.0,-29.41627174562365,5.123256045474443,35.04588765806008,24.55953019615265,5.096693530782217,-25.964975218029483,-39.482651569973655,1.6453970036445305,-6.4583183717609245,-6.458318371768128,40.09156581114522,41692.64521749037,25802.595090673156,25802.595090673156,67495.24030816353,77049.61498391256,77045.48612877904,25802.595090673156,102848.0812194522,102848.0812194522,102848.0812194522,130211.24399315353,125605.20397131471,4606.04002183882,0.0,90712.63199887106,55356.50905350625,39284.581050405344,27363.162773701337,66647.74382410668,20770.384061993915,1543.9838344943794,0.0,0.8789368076762422,2.7329984426950906,0.001494314320929203,1.0,1.0,-6.4583183717609245,334941.86674834124,1558485.07146116,4.653001688296341,1558485.07146116,4.653001688296341,0.7590637176619172,0.0923862802894974,3.9385081551479018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385081551479018,1.2840112746169714,1.2843298465672652,3.067347018680022,6499.340261030196,15314.582722116786,6457.680142371932,0.00032155213246131515,23032.23160279696,2348.6339986434677,19302.438093504832,1968.300907394965,0.8380620005210787,0.8380620005210787,35583.5709060924,35405.22815468563,1.0063004432123959,0.8,4294.560034952204,4273.035954225843,1.0063004432123959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.814280376883,4632.441516551485,6.198353650390836,5.123256045474443,-3.6427304419816813,8.765986487456125,2.9288459442138244,3.5,0.8368131269182355,0.6,0.00024809390094300505,1.000305061898834,0.0002480182400277567,198.4411516029152,0.0,1.5115705175390413e-05,42.83790846705643,0.07368168783474427,8.359934888148288e-05,0.00016449455206152218,0.0006478631347717062,0.09238628027572758,0.09238628027572758,0.09238628027572758,0.09236990424337287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486717.38327382045,595.9822085235368,0.0,0.09238628027572758,0.0923862802894974,0.0923862802894974,0.3712570214092655,0.3712570214092655,0.5,10.229039474204676,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27363.162773701337,20770.384061993915,0.7590637176619172,1.0127160566199136,0.6255672409185142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479886259713493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.81221555675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9976783904985,260.9976783904985,-12.152321609501485,245.4722307632498,276.52312601774537,122809.59733660518,123087.04037921948,-277.44304261431387,0.0,nan,276.52312601774537,3.373126017745392,270.3129469668833,-2.8370530331166606,264.10276791587523,-9.047232084124744,257.89258886505445,-15.257411134945528,251.68240981418256,-21.467590185817414,245.4722307632498,-27.67776923675018,1.0,1.0,26022.012520719443,26022.012520719443,275.70699146345385,2.556991463453869,275.70699146345385,275.70699146345385,77037.5012076031,77045.48612877904,-7.984921175942873,0.0,8546.071908451686,8546.071908451686,0.8845687295688851,3958.2006959236414,275.70699146345385,2.556991463453869,1.0,0.002,0.12169678983886222,0.004952196779596843,0.00018799869226332765,0.0018120013072546485,0.09399934613166382,0.09399934613166382,0.0,-4.820237091418544e-13,0.9998214625325007,0.9998214625325007,0.0,0.09236978587698283,1.649441251456696e-05,0.0,0.0,0.0,1600186.4357179212,266.69168162823905,0.0,1.0,1284238.1206878975,2599.2204677693167,,,,,,,,,,,,,,,,,,,4.0,15314.582722116786,1543.9838344943794,0.3712570214092655,6.173730061729009,2.9288459442138244
1623.0,-29.419217614491703,5.1228184251774405,35.045878224638116,24.55925600314515,5.096609824046505,-25.967634870775434,-39.48522467454893,1.6450270788179817,-6.458480539519883,-6.458480539510572,40.091503070055175,41690.556790420225,25802.51442778853,25802.51442778853,67493.07121820876,77048.79200007983,77044.58848808952,25802.51442778853,102847.10291587804,102847.10291587804,102847.10291587804,130210.18384279837,125604.37214150658,4605.811701291786,0.0,90712.92989261383,55355.54161354922,39285.98697673845,27363.080926920335,66649.06790365878,20770.314013514224,1543.9840359527025,0.0,0.8789361699771856,2.7329819314164645,0.001494314320929203,1.0,1.0,-6.458480539519883,334939.723480941,1558482.3610523841,4.653023370460465,1558482.3610523841,4.653023370460465,0.7590634281638945,0.09238625826859119,3.938505188750947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938505188750947,1.2840131592737551,1.2843316345369766,3.067340206216101,6499.325826236622,15314.543287092045,6457.671347233405,0.00032155464303834164,23032.324586420673,2348.643480334332,19302.411804247204,1968.298226636742,0.8380574757802545,0.8380574757802545,35583.54946548592,35405.22815468563,1.0062996852892299,0.8,4294.557447298144,4273.035954225843,1.0062996852892299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.877334470097,4632.441516551485,6.1982403887173385,5.1228184251774405,-3.6429193664794766,8.765737791656917,2.928919883238869,3.5,0.8368342523539626,0.6,0.0002480182400277567,1.0003051974377473,0.0002479425685911142,198.4435742103554,0.0,1.5014239153213775e-05,42.55035376020784,0.07369670207389749,8.357511656203835e-05,0.00016444312346571835,0.0006476600950241444,0.09238625829951304,0.09238625829951304,0.09238625829951304,0.09236929123018633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486719.5327083096,595.9815070977164,0.0,0.09238625829951304,0.09238625826859119,0.09238625826859119,0.37125723761128937,0.37125723761128937,0.5,10.228530463795177,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27363.080926920335,20770.314013514224,0.7590634281638945,1.0126633926189332,0.6255234784480995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480061861706415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.52466084989,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9960452476176,260.9960452476176,-12.15395475238239,245.46938403489295,276.5227064603279,122821.89948554059,123094.94523289273,-273.04574735215635,0.0,nan,276.5227064603279,3.3727064603279473,270.3120419752812,-2.8379580247187732,264.1013774901088,-9.048622509891175,257.89071300509175,-15.259286994908223,251.68004852000294,-21.469951479997036,245.46938403489295,-27.680615965107023,1.0,1.0,26022.012520719443,26022.012520719443,275.70672426024026,2.556724260240287,275.70672426024026,275.70672426024026,77037.43505913524,77044.58848808952,-7.153428954276023,0.0,8546.071908451686,8546.071908451686,0.8845689172798746,3958.197714694702,275.70672426024026,2.556724260240287,1.0,0.002,0.12171385863459434,0.004952094973415323,0.00018802499765883864,0.0018119750034867217,0.09401249882941932,0.09401249882941932,0.0,1.145560209192542e-12,0.9998152453073126,0.9998152453073126,0.0,0.09236918947383624,1.7068794754953868e-05,0.0,0.0,0.0,1600186.2457248787,266.6915194604801,0.0,1.0,1284238.674418492,2599.218225707212,,,,,,,,,,,,,,,,,,,3.0,15314.543287092045,1543.9840359527025,0.37125723761128937,6.173730061729009,2.928919883238869
1624.0,-29.42215619183841,5.122379994950757,35.04586944007975,24.55882430020722,5.096366081706453,-25.970303964588965,-39.48781052660195,1.6445138518312983,-6.4587250616233405,-6.458725061610373,40.09150292875344,41688.61253536872,25802.61161213279,25802.61161213279,67491.2241475015,77048.09245670037,77044.33614092063,25802.61161213279,102846.94775305342,102846.94775305342,102846.94775305342,130210.28159193626,125604.6916326867,4605.589959249553,0.0,90713.30508428813,55354.66975650457,39287.37258642619,27363.333838882845,66650.70642530904,20770.481225005093,1544.0021565330621,0.0,0.87893485009194,2.732957035293865,0.001494314320929203,1.0,1.0,-6.4587250616233405,334936.49180930975,1558482.3549478706,4.6530682474430565,1558482.3549478706,4.6530682474430565,0.7590625231305179,0.09238635326019029,3.9385080166475226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385080166475226,1.284015713556356,1.284334092284747,3.067336306764489,6499.317563766577,15314.503729127535,6457.658126558603,0.0003215555502847291,23032.403311318823,2348.6515080398326,19302.372286765494,1968.2941969750623,0.8380528955603918,0.8380528955603918,35583.56990503557,35405.22815468563,1.0063004078251407,0.8,4294.5599141352495,4273.035954225843,1.0063004078251407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.93993788562,4632.441516551485,6.198170523026589,5.122379994950757,-3.64317111029527,8.765551105246027,2.928993294525064,3.5,0.8368552270071612,0.6,0.0002479425685911142,1.0003044492278161,0.0002478671056422004,198.44599087302774,0.0,1.5016510352968814e-05,42.55679034031362,0.07371171858425046,8.355077073360812e-05,0.0001643917978575061,0.0006474584137328868,0.09238635330837978,0.09238635330837978,0.09238635330837978,0.09236939514046767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486721.98342987994,595.9807108468559,0.0,0.09238635330837978,0.09238635326019029,0.09238635326019029,0.37125737805025893,0.37125737805025893,0.5,10.228021719061951,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27363.333838882845,20770.481225005093,0.7590625231305179,1.0126107849004478,0.6254789299508227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480237541538554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.53109743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99441973803414,260.99441973803414,-12.155580261965838,245.46654510523774,276.52229437083383,122832.2259039847,123103.99544121827,-271.76953723356473,0.0,nan,276.52229437083383,3.372294370833856,270.31114451773976,-2.8388554822602146,264.09999466453917,-9.05000533546081,257.88884481147136,-15.261155188528619,251.67769495838283,-21.472305041617147,245.46654510523774,-27.683454894762235,1.0,1.0,26022.012520719443,26022.012520719443,275.7064502102858,2.5564502102858455,275.7064502102858,275.7064502102858,77036.92279796822,77044.33614092063,-7.413342952408129,0.0,8546.071908451686,8546.071908451686,0.8845687383330678,3958.20055673076,275.7064502102858,2.5564502102858455,1.0,0.002,0.12173093368865219,0.004951978030646279,0.0001880512808645991,0.0018119487200085702,0.09402564043229955,0.09402564043229955,0.0,8.731691585051049e-13,0.9998151777445556,0.9998151777445556,0.0,0.09236927820600846,1.7075054181827887e-05,0.0,0.0,0.0,1600185.9592461516,266.69127493837664,0.0,1.0,1284239.5093514947,2599.214845058323,,,,,,,,,,,,,,,,,,,3.0,15314.503729127535,1544.0021565330621,0.37125737805025893,6.173730061729009,2.928993294525064
1625.0,-29.425083969386264,5.12194055908822,35.04586000964393,24.55816726377236,5.095890055509611,-25.97298656682523,-39.49040580829603,1.6437926521397956,-6.45898429673025,-6.458984296741166,40.091466720361446,41686.83183838062,25802.73229699575,25802.73229699575,67489.56413537636,77047.56671540796,77043.53896316697,25802.73229699575,102846.27126016271,102846.27126016271,102846.27126016271,130209.71528071704,125604.35486563496,4605.360415082069,0.0,90713.78377865221,55353.89016521717,39288.77068159449,27363.44402055433,66652.21470214882,20770.544328539123,1544.0138215242837,0.0,0.8789335875612887,2.7329306413561314,0.001494314320929203,1.0,1.0,-6.45898429673025,334933.06571332534,1558480.7907507487,4.653111174412017,1558480.7907507487,4.653111174412017,0.7590617728140185,0.09238639877137342,3.9385183195074935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385183195074935,1.284019239204249,1.2843375219059212,3.06733590841546,6499.316719712786,15314.464219040872,6457.639681053915,0.0003215545365844629,23032.464602067877,2348.6577579568843,19302.31715191761,1968.2885747852335,0.8380482716636686,0.8380482716636686,35583.64437230908,35405.22815468563,1.0063030402362332,0.8,4294.568901546253,4273.035954225843,1.0063030402362332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.001710340981,4632.441516551485,6.19810754170512,5.12194055908822,-3.643434766231518,8.765375325319738,2.92906573211531,3.5,0.8368759234615172,0.6,0.0002478671056422004,1.0003033374236223,0.0002477919410732009,198.44839870528065,0.0,1.4975319671396628e-05,42.44005594873804,0.07372669390392186,8.352634271635917e-05,0.00016434076292584125,0.0006472591054252636,0.09238639878962686,0.09238639878962686,0.09238639878962686,0.09236906823453768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486724.3136645891,595.9799519751534,0.0,0.09238639878962686,0.09238639877137342,0.09238639877137342,0.3712575147067457,0.3712575147067457,0.5,10.22750180191125,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27363.44402055433,20770.544328539123,0.7590617728140185,1.012562964891256,0.6254380597054139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480412790578356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.41436303843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9927803389174,260.9927803389174,-12.157219661082593,245.46371231008456,276.52184836774563,122840.12057858566,123114.21230658331,-274.091727997685,0.0,nan,276.52184836774563,3.371848367745656,270.31022115624495,-2.8397788437550275,264.0985939446692,-9.051406055330801,257.88696673313956,-15.263033266860418,251.67533952162057,-21.474660478379406,245.46371231008456,-27.686287689915417,1.0,1.0,26022.012520719443,26022.012520719443,275.7060976951356,2.556097695135634,275.7060976951356,275.7060976951356,77036.00131973934,77043.53896316697,-7.537643427625881,0.0,8546.071908451686,8546.071908451686,0.8845680863769823,3958.210911105031,275.7060976951356,2.556097695135634,1.0,0.002,0.1217483854722146,0.0049518567989473095,0.00018807814033038075,0.0018119218597452886,0.09403907016519038,0.09403907016519038,0.0,7.566950538384631e-14,0.9998111000740315,0.9998111000740315,0.0,0.092368946987485,1.7451783888407713e-05,0.0,0.0,0.0,1600185.6555289424,266.6910157032697,0.0,1.0,1284240.394521527,2599.2112610063073,,,,,,,,,,,,,,,,,,,3.0,15314.464219040872,1544.0138215242837,0.3712575147067457,6.173730061729009,2.92906573211531
1626.0,-29.428004242009056,5.121501813243841,35.04584928541184,24.557793919835262,5.095701102237204,-25.975633707524064,-39.49296557167543,1.6433305662106183,-6.4591548651332005,-6.459154865114934,40.091410520623356,41684.83131735802,25802.64948883426,25802.64948883426,67487.48080619228,77046.82884265156,77042.74119140688,25802.64948883426,102845.39068024114,102845.39068024114,102845.39068024114,130208.79163440676,125603.67182711558,4605.119807291178,0.0,90714.12579324783,55352.96713832939,39290.17628324271,27363.40095416563,66653.57723740835,20770.501743066827,1544.0160893776344,0.0,0.8789328796665639,2.732913275099665,0.001494314320929203,1.0,1.0,-6.4591548651332005,334930.8114668456,1558478.3629325805,4.653135243386983,1558478.3629325805,4.653135243386983,0.7590614111841554,0.09238635562866457,3.9385184654671286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385184654671286,1.284021553497842,1.2843397402552301,3.0673304935871917,6499.305246341446,15314.424827357601,6457.628811459066,0.0003215562807180074,23032.55058688386,2348.6665259679767,19302.28466197121,1968.2852617327235,0.838043732462835,0.838043732462835,35583.64542727956,35405.22815468563,1.00630307752935,0.8,4294.569028870014,4273.035954225843,1.00630307752935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.062600364727,4632.441516551485,6.197996995426801,5.121501813243841,-3.643631708882396,8.765133522126236,2.929137135621696,3.5,0.8368963244633417,0.6,0.0002477919410732009,1.000302566975364,0.00024771699009276226,198.4508004163734,0.0,1.491628835732917e-05,42.27276120467087,0.07374161019227919,8.35022554810993e-05,0.0001642896855921016,0.000647057960390281,0.09238635567232113,0.09238635567232113,0.09238635567232113,0.09236854255772872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486726.6170258494,595.9792008545763,0.0,0.09238635567232113,0.09238635562866457,0.09238635562866457,0.3712576017219706,0.3712576017219706,0.5,10.226967409632667,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,27363.40095416563,20770.501743066827,0.7590614111841554,1.0125110099614567,0.6253952607657345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480587399564273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.24706829436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9911563555559,260.9911563555559,-12.158843644444062,245.460888440129,276.5214242709857,122851.14383452966,123122.65821481055,-271.5143802809092,0.0,nan,276.5214242709857,3.371424270985699,270.3093171048604,-2.8406828951395937,264.09720993868484,-9.052790061315136,257.88510277240215,-15.264897227597828,251.67299560627333,-21.477004393726645,245.460888440129,-27.68911155987098,1.0,1.0,26022.012520719443,26022.012520719443,275.705833777236,2.555833777236046,275.705833777236,275.705833777236,77035.62023612022,77042.74119140688,-7.120955286663957,0.0,8546.071908451686,8546.071908451686,0.8845680771407806,3958.211057794464,275.705833777236,2.555833777236046,1.0,0.002,0.12176630544827509,0.004951749860526101,0.0001881057573262659,0.0018118942437497319,0.09405287866313294,0.09405287866313294,0.0,1.0759977978058721e-12,0.9998060322301564,0.9998060322301564,0.0,0.0923684356532993,1.7919975365269314e-05,0.0,0.0,0.0,1600185.4556922168,266.6908451348668,0.0,1.0,1284240.976934377,2599.208902821529,,,,,,,,,,,,,,,,,,,3.0,15314.424827357601,1544.0160893776344,0.3712576017219706,6.173730061729009,2.929137135621696
1627.0,-29.430904671727863,5.121062429648802,35.04583849275255,24.557059979438804,5.095141706674866,-25.978300033933706,-39.49554698830468,1.642537069266494,-6.4593992989588855,-6.459399298954943,40.091387098374234,41683.1334483233,25802.726035388907,25802.726035388907,67485.85948371221,77046.3710039704,77042.19209790515,25802.726035388907,102844.91813329406,102844.91813329406,102844.91813329406,130208.47888391948,125603.59822663864,4604.880657280837,0.0,90714.63608593358,55352.231479712085,39291.56067357944,27363.560750625416,66655.12142420486,20770.601455770855,1544.0297981583465,0.0,0.8789316485414235,2.7328883884589263,0.001494314320929203,1.0,1.0,-6.4593992989588855,334927.58102948044,1558477.3510973868,4.653177102665095,1558477.3510973868,4.653177102665095,0.7590606224482728,0.09238638269287801,3.9385309317535184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385309317535184,1.2840254159436613,1.2843435074142078,3.0673309755780784,6499.306267622298,15314.385488430413,6457.609128304942,0.00032155478862634797,23032.607248191773,2348.6723038134096,19302.225827706337,1968.2792623073465,0.8380391164453039,0.8380391164453039,35583.73553136884,35405.22815468563,1.0063062627022696,0.8,4294.579903479025,4273.035954225843,1.0063062627022696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.123042752615,4632.441516551485,6.1979253964899375,5.121062429648802,-3.6438850010404855,8.764947430689288,2.929208014890455,3.5,0.8369165756829872,0.6,0.00024771699009276226,1.0003005179075355,0.00024764256906608984,198.4531858585084,0.0,1.487408206003787e-05,42.15314855814732,0.07375648427433923,8.347797099232496e-05,0.00016423901910043732,0.0006468604569279293,0.09238638268157509,0.09238638268157509,0.09238638268157509,0.09236839214465839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486729.1044662274,595.9783915294807,0.0,0.09238638268157509,0.09238638269287801,0.09238638269287801,0.3712576257472337,0.3712576257472337,0.5,10.226427693756069,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,27363.560750625416,20770.601455770855,0.7590606224482728,1.0124632292576647,0.6253552999032819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480761564961007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.12745564784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9895131122467,260.9895131122467,-12.16048688775328,245.45807193231798,276.5209542921788,122858.26278758199,123132.99722942297,-274.73444184100373,0.0,nan,276.5209542921788,3.370954292178851,270.30837782024656,-2.841622179753415,264.09580134826507,-9.054198651734907,257.8832248762042,-15.266775123795753,251.67064840426752,-21.479351595732453,245.45807193231798,-27.691928067682,1.0,1.0,26022.012520719443,26022.012520719443,275.70552509241526,2.55552509241528,275.70552509241526,275.70552509241526,77034.30641676718,77042.19209790515,-7.885681137966458,0.0,8546.071908451686,8546.071908451686,0.8845672882845712,3958.223586412286,275.70552509241526,2.55552509241528,1.0,0.002,0.12178441729100892,0.004951628559326931,0.00018813364212963684,0.0018118663577820213,0.09406682106481842,0.09406682106481842,0.0,-8.834166037585689e-14,0.9998039554962015,0.9998039554962015,0.0,0.09236827085032524,1.811184255276445e-05,0.0,0.0,0.0,1600185.1693145677,266.6906007010411,0.0,1.0,1284241.8115627705,2599.2055234234763,,,,,,,,,,,,,,,,,,,4.0,15314.385488430413,1544.0297981583465,0.3712576257472337,6.173730061729009,2.929208014890455
1628.0,-29.433806417565233,5.120624116644067,35.04582602188419,24.55679364446553,5.095061311109645,-25.980919644728566,-39.49808356175197,1.6421745369629175,-6.459553642525179,-6.459553642528757,40.09131707987223,41681.080378596795,25802.597553099735,25802.597553099735,67483.67793169653,77045.55826744984,77041.26866068119,25802.597553099735,102843.86621378093,102843.86621378093,102843.86621378093,130207.31796628813,125602.69069429033,4604.627271997802,0.0,90714.92668084323,55351.28188149103,39292.93866594689,27363.451752507193,66656.39041845407,20770.511998280545,1544.0285649373363,0.0,0.8789310806745521,2.7328726743065945,0.001494314320929203,1.0,1.0,-6.459553642525179,334925.5412375595,1558474.3263169753,4.653196410636131,1558474.3263169753,4.653196410636131,0.7590603768173155,0.09238628556769594,3.9385275558442023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385275558442023,1.2840272635373104,1.2843452599019591,3.0673239328222093,6499.291344867719,15314.346449680312,6457.600868611889,0.0003215574373193519,23032.700773220557,2348.681840712227,19302.201138931065,1968.276744752904,0.8380346416592693,0.8380346416592693,35583.71113090548,35405.22815468563,1.0063054001474883,0.8,4294.576958601598,4273.035954225843,1.0063054001474883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.182696939183,4632.441516551485,6.197805724949348,5.120624116644067,-3.644070350493439,8.764694467137506,2.929277970528025,3.5,0.8369365630080071,0.6,0.00024764256906608984,1.000300661421343,0.00024756813487877794,198.4555724333261,0.0,1.4769089838004454e-05,41.85560060090462,0.07377125336417724,8.345411472158745e-05,0.0001641884543445024,0.0006466607517872905,0.09238628559483157,0.09238628559483157,0.09238628559483157,0.09236772757275329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486731.4487237767,595.9776264421799,0.0,0.09238628559483157,0.09238628556769594,0.09238628556769594,0.37125762333795354,0.37125762333795354,0.5,10.22587095405349,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27363.451752507193,20770.511998280545,0.7590603768173155,1.0124112258111926,0.6253125936903002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480934550874291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.82990769059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9878975367128,260.9878975367128,-12.16210246328717,245.45526557533765,276.5205294980831,122870.52102481633,123140.6296870511,-270.10866223477666,0.0,nan,276.5205294980831,3.3705294980831013,270.3074767135887,-2.8425232864112786,264.09442392899683,-9.055576071003145,257.8813711443978,-15.268628855602174,251.66831835987261,-21.481681640127363,245.45526557533765,-27.69473442466233,1.0,1.0,26022.012520719443,26022.012520719443,275.705262694845,2.5552626948449984,275.705262694845,275.705262694845,77034.24520470263,77041.26866068119,-7.023455978560378,0.0,8546.071908451686,8546.071908451686,0.8845675019093374,3958.2201936234233,275.705262694845,2.5552626948449984,1.0,0.002,0.12180308236413082,0.004951521453354711,0.00018816241639128586,0.0018118375843860278,0.09408120819564293,0.09408120819564293,0.0,7.773135433930545e-13,0.999797967058452,0.999797967058452,0.0,0.09236762049466402,1.866507303193232e-05,0.0,0.0,0.0,1600184.9884858534,266.6904463574748,0.0,1.0,1284242.3385740304,2599.2033895659133,,,,,,,,,,,,,,,,,,,3.0,15314.346449680312,1544.0285649373363,0.37125762333795354,6.173730061729009,2.929277970528025
1629.0,-29.43670105473288,5.120185272710864,35.04581431576178,24.55636969478803,5.094822281289378,-25.983548721143126,-39.500625304039545,1.6416699452348673,-6.459796105336068,-6.459796105346785,40.091314208025956,41679.14358987929,25802.661257919794,25802.661257919794,67481.80484779908,77044.86952964435,77041.03659740626,25802.661257919794,102843.69785532606,102843.69785532606,102843.69785532606,130207.39825419847,125603.01640059019,4604.381853608277,0.0,90715.29694695506,55350.4018221847,39294.32791641151,27363.70039887242,66658.02831528393,20770.676038056255,1544.0464738505298,0.0,0.8789297822171135,2.732847988630427,0.001494314320929203,1.0,1.0,-6.459796105336068,334922.33688864496,1558474.2022547838,4.653240559386595,1558474.2022547838,4.653240559386595,0.7590594742409968,0.09238631600555727,3.9385303142268775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385303142268775,1.2840297749693124,1.2843476763752424,3.0673200816710082,6499.2831847404495,15314.307287882979,6457.587765451085,0.00032155832962042953,23032.77865331404,2348.689782271626,19302.16197270656,1968.272750909491,0.8380301075801505,0.8380301075801505,35583.73106799803,35405.22815468563,1.0063061049223927,0.8,4294.579364797453,4273.035954225843,1.0063061049223927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.242001495128,4632.441516551485,6.197732740170617,5.120185272710864,-3.64432274876748,8.764508021478344,2.929347516821011,3.5,0.8369564333774316,0.6,0.00024756813487877794,1.000299931857359,0.00024749390357259435,198.4579532116139,0.0,1.4771879251590618e-05,41.86350579900781,0.07378602524342882,8.3430216159416e-05,0.00016413791871936194,0.0006464621685903142,0.09238631605819017,0.09238631605819017,0.09238631605819017,0.0923678281180111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486734.1073891765,595.9767624883964,0.0,0.09238631605819017,0.09238631600555727,0.09238631600555727,0.3712575475310866,0.3712575475310866,0.5,10.225316318268025,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,27363.70039887242,20770.676038056255,0.7590594742409968,1.0123582493112278,0.6252681731410099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481107619221874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.8378128887,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98629082333787,260.98629082333787,-12.16370917666211,245.4524673093255,276.52011433737175,122880.80834711982,123149.43533562026,-268.62698850045524,0.0,nan,276.52011433737175,3.370114337371774,270.30658493174604,-2.8434150682539325,264.0930555261945,-9.056944473805459,257.8795261204815,-15.270473879518477,251.66599671490746,-21.484003285092513,245.4524673093255,-27.69753269067448,1.0,1.0,26022.012520719443,26022.012520719443,275.704993077648,2.554993077648021,275.704993077648,275.704993077648,77033.74358886285,77041.03659740626,-7.293008543405449,0.0,8546.071908451686,8546.071908451686,0.8845673273611516,3958.222965798012,275.704993077648,2.554993077648021,1.0,0.002,0.12182169321720591,0.004951398416440178,0.00018819107278099528,0.001811808929123,0.09409553639049764,0.09409553639049764,0.0,1.90399519067741e-12,0.9997985540308194,0.9997985540308194,0.0,0.09236770515459052,1.861085096676387e-05,0.0,0.0,0.0,1600184.704416063,266.6902038946639,0.0,1.0,1284243.1664704713,2599.2000374356753,,,,,,,,,,,,,,,,,,,3.0,15314.307287882979,1544.0464738505298,0.3712575475310866,6.173730061729009,2.929347516821011
