time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1630.0,-29.439575085510384,5.119746024460539,35.04580228686167,24.555616930034034,5.0942425607550526,-25.9861933209054,-39.503184299077816,1.6408607966990498,-6.460035055150399,-6.460035055144744,40.091281481626254,41677.47752035408,25802.709794124676,25802.709794124676,67480.18731447875,77044.43626619337,77040.39988878315,25802.709794124676,102843.10968290783,102843.10968290783,102843.10968290783,130206.92642364923,125602.79582838195,4604.130595267282,0.0,90715.81662770278,55349.68257028048,39295.704508247,27363.816740741404,66659.5212489884,20770.744623161532,1544.0579842757834,0.0,0.8789286159739023,2.732823660792557,0.001494314320929203,1.0,1.0,-6.460035055150399,334919.1789904967,1558472.7884846379,4.653280212802802,1558472.7884846379,4.653280212802802,0.7590587533878785,0.09238629951214058,3.93854372659897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93854372659897,1.2840337091133553,1.2843515161728432,3.0673211292237754,6499.28540437906,15314.268171771135,6457.56734107998,0.000321556533398083,23032.83216460266,2348.6952389044845,19302.100922894526,1968.266525561178,0.8380255100611727,0.8380255100611725,35583.82801016496,35405.22815468563,1.006309531822998,0.8,4294.591064689994,4273.035954225843,1.006309531822998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.300545980336,4632.441516551485,6.197657245532556,5.119746024460539,-3.644573072719489,8.764319097180028,2.929416172428901,3.5,0.8369760492654004,0.6,0.00024749390357259435,1.0002978033996024,0.00024742022098965327,198.46031709106632,0.0,1.4731793089421417e-05,41.74990161542029,0.07380075703651824,8.34061617699569e-05,0.00016408774180263745,0.0006462667460885693,0.09238629950416848,0.09238629950416848,0.09238629950416848,0.09236757186661493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486736.65641533525,595.9759326935599,0.0,0.09238629950416848,0.09238629951214058,0.09238629951214058,0.3712574748576425,0.3712574748576425,0.5,10.224754490429563,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27363.816740741404,20770.744623161532,0.7590587533878785,1.0123113105241932,0.6252291756593821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481280267513892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.724208705105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.98466226228817,260.98466226228817,-12.165337737711809,245.4496761252183,276.5196483993689,122887.57418450796,123159.85389628871,-272.2797117807276,0.0,nan,276.5196483993689,3.3696483993689412,270.3056539445503,-2.844346055449705,264.09165948972964,-9.058340510270341,257.8776650348259,-15.272334965174082,251.66367058003578,-21.486329419964193,245.4496761252183,-27.700323874781674,1.0,1.0,26022.012520719443,26022.012520719443,275.7046796247766,2.554679624776611,275.7046796247766,275.7046796247766,77032.39383608547,77040.39988878315,-8.006052697688574,0.0,8546.071908451686,8546.071908451686,0.8845664786370054,3958.236445231965,275.7046796247766,2.554679624776611,1.0,0.002,0.12184054423624638,0.004951275004635553,0.000188220101511643,0.001811779898925715,0.09411005075582149,0.09411005075582149,0.0,4.373580490824036e-13,0.9997959543950279,0.9997959543950279,0.0,0.09236744849376549,1.8851018375089644e-05,0.0,0.0,0.0,1600184.4244612854,266.6899649448496,0.0,1.0,1284243.9823705745,2599.1967338843924,,,,,,,,,,,,,,,,,,,4.0,15314.268171771135,1544.0579842757834,0.3712574748576425,6.173730061729009,2.929416172428901
1631.0,-29.44245341934548,5.119308018640693,35.045788480813016,24.555349617172055,5.094162122177982,-25.988791865083932,-39.5056986255571,1.6405005669169082,-6.460186836662331,-6.460186836739592,40.09120613533138,41675.44152044957,25802.560691367766,25802.560691367766,67478.00221181734,77043.6339120058,77039.43353624962,25802.560691367766,102841.99422761738,102841.99422761738,102841.99422761738,130205.68158594101,125601.81630406005,4603.865281880965,0.0,90716.11082478552,55348.74412322624,39297.074112843635,27363.68735832363,66660.76147116726,20770.640471438168,1544.0557382456893,0.0,0.8789280821400112,2.7328082077787252,0.001494314320929203,1.0,1.0,-6.460186836662331,334917.1730979531,1558469.5335526334,4.6532983637026835,1558469.5335526334,4.6532983637026835,0.7590585362071112,0.09238616435810593,3.938541066996838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938541066996838,1.284035544446204,1.284353257343968,3.0673146736724526,6499.271725840452,15314.229371986068,6457.558315935724,0.0003215588667205035,23032.922415090394,2348.7044418930413,19302.07394613438,1968.2637746972086,0.8380210551783178,0.8380210551783178,35583.80878705351,35405.22815468563,1.0063088522868135,0.8,4294.588744664092,4273.035954225843,1.0063088522868135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.358362230594,4632.441516551485,6.197535366026858,5.119308018640693,-3.644757586334472,8.764065604975166,2.9294839746612378,3.5,0.8369954213317822,0.6,0.00024742022098965327,1.0002982563542313,0.00024734644833973937,198.4626845591925,0.0,1.4623068774575746e-05,41.44177690714766,0.07381538010529282,8.33825335058316e-05,0.00016403768748382168,0.0006460691686902249,0.0923861643805634,0.0923861643805634,0.0923861643805634,0.09236685910481587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486739.0829539131,595.9751406073532,0.0,0.0923861643805634,0.09238616435810593,0.09238616435810593,0.3712573680652451,0.3712573680652451,0.5,10.22417533237557,7.725020623183809e-11,7.725020623183809e-11,7.725020623183809e-11,7.725020623183809e-11,7.725020623183809e-11,7.725020623183809e-11,27363.68735832363,20770.640471438168,0.7590585362071112,1.0122596970483686,0.625187000578675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481451690633695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.41608399683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9830608239501,260.9830608239501,-12.16693917604988,245.44689453112656,276.51922711678134,122899.72568745883,123167.4707458379,-267.74505837908396,0.0,nan,276.51922711678134,3.36922711678136,270.30476059967265,-2.84523940032733,264.0902940825595,-9.059705917440454,257.87582756532436,-15.27417243467562,251.66136104823627,-21.488638951763704,245.44689453112656,-27.703105468873417,1.0,1.0,26022.012520719443,26022.012520719443,275.70441476754377,2.55441476754379,275.70441476754377,275.70441476754377,77032.34787621442,77039.43353624962,-7.085660035198089,0.0,8546.071908451686,8546.071908451686,0.8845666469345312,3958.2337723318224,275.70441476754377,2.55441476754379,1.0,0.002,0.12185995928372512,0.004951165204024974,0.00018825003526508352,0.0018117499651931252,0.09412501763254176,0.09412501763254176,0.0,4.582085579019068e-13,0.9997898489728584,0.9997898489728584,0.0,0.09236674931077239,1.9415047333529934e-05,0.0,0.0,0.0,1600184.2466328992,266.68981316333765,0.0,1.0,1284244.5006317587,2599.1946354659253,,,,,,,,,,,,,,,,,,,3.0,15314.229371986068,1544.0557382456893,0.3712573680652451,6.173730061729009,2.9294839746612378
1632.0,-29.445321854058673,5.118869589061297,35.04577545438628,24.554929823521547,5.093922360446987,-25.99139743260945,-39.508221578411735,1.6399979368753126,-6.460429938333618,-6.460429938333474,40.09120102230748,41673.532802633716,25802.61153423588,25802.61153423588,67476.14433686959,77042.95124885016,77039.1926417579,25802.61153423588,102841.80417599378,102841.80417599378,102841.80417599378,130205.73524465864,125602.12673809573,4603.608506562917,0.0,90716.47413554305,55347.87831018168,39298.439805957074,27363.93106866487,66662.37087462195,20770.800807516596,1544.073445618646,0.0,0.8789267887050325,2.732783457520135,0.001494314320929203,1.0,1.0,-6.460429938333618,334913.96036908746,1558469.312671334,4.653342341877429,1558469.312671334,4.653342341877429,0.7590576352277749,0.09238616273068732,3.9385431375020863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385431375020863,1.2840380453770215,1.2843556641617777,3.0673103119352234,6499.262483842657,15314.190390195388,6457.54606429417,0.00032156004453465334,23033.002551567202,2348.712613539507,19302.037325157897,1968.2600403968631,0.8380165495985045,0.8380165495985045,35583.82375228205,35405.22815468563,1.0063093813070076,0.8,4294.590550808634,4273.035954225843,1.0063093813070076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.415873289909,4632.441516551485,6.197461968613477,5.118869589061297,-3.6450115159730294,8.763881105034326,2.929551419613018,3.5,0.8370146913180052,0.6,0.00024734644833973937,1.000297237423245,0.00024727294956537234,198.46504393436905,0.0,1.4641118148957168e-05,41.492928834144614,0.07383002122344177,8.335883039490433e-05,0.00016398761794483505,0.0006458723072919441,0.09238616278069006,0.09238616278069006,0.09238616278069006,0.09236694589888209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486741.83617867884,595.9742458158133,0.0,0.09238616278069006,0.09238616273068732,0.09238616273068732,0.37125718643619465,0.37125718643619465,0.5,10.223598826439424,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27363.93106866487,20770.800807516596,0.7590576352277749,1.0122073885397533,0.6251432743220754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481623374285955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.46723592383,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9814679929014,260.9814679929014,-12.168532007098577,245.44412104487978,276.5188149409425,122909.8743119193,123176.18031355036,-266.3060016310398,0.0,nan,276.5188149409425,3.3688149409425137,270.30387616172186,-2.8461238382781175,264.08893738254113,-9.061062617458845,257.8739986032498,-15.276001396750189,251.6590598240734,-21.490940175926568,245.44412104487978,-27.7058789551202,1.0,1.0,26022.012520719443,26022.012520719443,275.70414347820537,2.55414347820539,275.70414347820537,275.70414347820537,77031.85700099233,77039.1926417579,-7.335640765566495,0.0,8546.071908451686,8546.071908451686,0.8845665159145932,3958.2358531895966,275.70414347820537,2.55414347820539,1.0,0.002,0.12187930234308049,0.004951038962187424,0.00018827982244303682,0.0018117201785093537,0.09413991122151841,0.09413991122151841,0.0,9.523905102060137e-13,0.999790628173575,0.999790628173575,0.0,0.09236681967106,1.9343059627321063e-05,0.0,0.0,0.0,1600183.9618124256,266.68957006166636,0.0,1.0,1284245.3307066413,2599.1912745315735,,,,,,,,,,,,,,,,,,,3.0,15314.190390195388,1544.073445618646,0.37125718643619465,6.173730061729009,2.929551419613018
1633.0,-29.44817382435338,5.118431004476933,35.04576220394992,24.55427966723221,5.093448908337736,-25.994011551084885,-39.510749420709885,1.6392866350878221,-6.4606615166536585,-6.460661516641184,40.091168505648504,41671.80506829477,25802.630151600853,25802.630151600853,67474.43521989562,77042.44982266852,77038.60518695644,25802.630151600853,102841.2353385573,102841.2353385573,102841.2353385573,130205.28128032127,125601.93471211573,4603.346568205535,0.0,90716.94947880784,55347.1224111631,39299.807852938604,27364.045941763983,66663.85379470259,20770.868684060653,1544.084726785061,0.0,0.8789256614479798,2.732759880622243,0.001494314320929203,1.0,1.0,-6.4606615166536585,334910.89995048416,1558467.907965877,4.65338066989248,1558467.907965877,4.65338066989248,0.7590569292371862,0.09238611455229746,3.938553800421379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938553800421379,1.2840415208370752,1.2843590461011276,3.0673103139638425,6499.2624881410575,15314.151510772655,6457.5273204081095,0.000321558829250947,23033.060883693448,2348.718561760994,19301.98129842812,1968.2543272603918,0.8380119948405644,0.8380119948405644,35583.90082186333,35405.22815468563,1.0063121057143183,0.8,4294.5998522906175,4273.035954225843,1.0063121057143183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.472652336714,4632.441516551485,6.1973819227849,5.118431004476933,-3.6452572301030743,8.763688234580007,2.9296180067209683,3.5,0.837033716205991,0.6,0.00024727294956537234,1.000295537977951,0.000247199892608961,198.46738981576542,0.0,1.4586937483875681e-05,41.33938082930368,0.07384460816092565,8.333508759413827e-05,0.00016393786197123407,0.0006456780892997594,0.0923861145419089,0.0923861145419089,0.0923861145419089,0.09236670538256275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486744.4847603954,595.9733836799894,0.0,0.0923861145419089,0.09238611455229746,0.09238611455229746,0.3712570099250828,0.3712570099250828,0.5,10.223016550006944,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27364.045941763983,20770.868684060653,0.7590569292371862,1.0121592344134391,0.6251034510640038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481794471343779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.31368791899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97986245637145,260.97986245637145,-12.170137543628528,245.44135491168157,276.5183700010772,122917.61859764621,123186.04883354464,-268.43023589843733,0.0,nan,276.5183700010772,3.36837000107721,270.3029669831901,-2.84703301680986,264.0875639653353,-9.0624360346647,257.87216094739784,-15.277839052602133,251.65675792954667,-21.493242070453306,245.44135491168157,-27.708645088318406,1.0,1.0,26022.012520719443,26022.012520719443,275.70384316015287,2.553843160152894,275.70384316015287,275.70384316015287,77030.78189277904,77038.60518695644,-7.823294177404023,0.0,8546.071908451686,8546.071908451686,0.8845658411733026,3958.246569423486,275.70384316015287,2.553843160152894,1.0,0.002,0.12189883650170644,0.004950914022440103,0.00018830990926364124,0.001811690089877886,0.09415495463182062,0.09415495463182062,0.0,-8.584725812166294e-13,0.999788559567939,0.999788559567939,0.0,0.09236658039232008,1.9534159977375303e-05,0.0,0.0,0.0,1600183.6904920498,266.6893384833463,0.0,1.0,1284246.1214337843,2599.1880729202126,,,,,,,,,,,,,,,,,,,3.0,15314.151510772655,1544.084726785061,0.3712570099250828,6.173730061729009,2.9296180067209683
1634.0,-29.45102447703185,5.117993383004041,35.045747712974084,24.553944495879136,5.093294269022661,-25.99659260235764,-39.51324960272757,1.6388623925010135,-6.460834432249953,-6.460834432254452,40.09110620260178,41669.84921979226,25802.514566794336,25802.514566794336,67472.36378658659,77041.70878202771,77037.78119063123,25802.514566794336,102840.29575742557,102840.29575742557,102840.29575742557,130204.28706199644,125601.21258266452,4603.074479331919,0.0,90717.27108563542,55346.228602613824,39301.15831446844,27363.991304570867,66665.14961903931,20770.81730337214,1544.086555124766,0.0,0.8789249639857746,2.732742276258035,0.001494314320929203,1.0,1.0,-6.460834432249953,334908.614802257,1558465.2165035687,4.653404384428113,1558465.2165035687,4.653404384428113,0.7590565671573866,0.09238598325405231,3.9385529877389764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385529877389764,1.284043654021009,1.2843610859993626,3.0673045853272334,6499.250349847501,15314.112865572615,6457.517279654249,0.00032156076784177,23033.147292430847,2348.7273730000406,19301.951285942905,1968.2512668386153,0.8380075480299608,0.8380075480299608,35583.89494794878,35405.22815468563,1.0063118980715688,0.8,4294.59914337136,4273.035954225843,1.0063118980715688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.528767920136,4632.441516551485,6.197270633891599,5.117993383004041,-3.645458735701317,8.763452118705358,2.9296838163531205,3.5,0.8370525189580345,0.6,0.000247199892608961,1.000295408302698,0.0002471268892740495,198.46973466189618,0.0,1.4499423446841257e-05,41.09136604834812,0.0738591075843725,8.331161074176184e-05,0.00016388828186719918,0.0006454826822034648,0.09238598328694933,0.09238598328694933,0.09238598328694933,0.09236614643259058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486747.05119176983,595.9725467753401,0.0,0.09238598328694933,0.09238598325405231,0.09238598325405231,0.3712568047864958,0.3712568047864958,0.5,10.22242144504441,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27363.991304570867,20770.81730337214,0.7590565671573866,1.0121084880505051,0.6250619620283806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481964590145957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.06567313804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97827562720795,260.97827562720795,-12.171724372792028,245.43859792053846,276.517953333907,122928.76138821988,123194.06393206502,-265.3025438451344,0.0,nan,276.517953333907,3.3679533339069962,270.3020822511833,-2.8479177488166556,264.08621116855505,-9.063788831444924,257.8703400858593,-15.279659914140666,251.65446900320478,-21.495530996795196,245.43859792053846,-27.71140207946152,1.0,1.0,26022.012520719443,26022.012520719443,275.70357382640344,2.553573826403465,275.70357382640344,275.70357382640344,77030.5399574314,77037.78119063123,-7.241233199820272,0.0,8546.071908451686,8546.071908451686,0.8845658925992271,3958.245752677671,275.70357382640344,2.553573826403465,1.0,0.002,0.12191878924061089,0.00495079808484696,0.00018834066539524227,0.0018116593354445037,0.09417033269762114,0.09417033269762114,0.0,8.397458076125908e-13,0.99978402850908,0.99978402850908,0.0,0.09236603051550882,1.99527385434886e-05,0.0,0.0,0.0,1600183.4879012373,266.68916556775,0.0,1.0,1284246.71185563,2599.185682337858,,,,,,,,,,,,,,,,,,,3.0,15314.112865572615,1544.086555124766,0.3712568047864958,6.173730061729009,2.9296838163531205
1635.0,-29.453865162070368,5.11755497822731,35.045733196823114,24.55333041669803,5.092850910146269,-25.999193554921828,-39.51576399905605,1.6381793021890223,-6.461103615822026,-6.461103615830136,40.091076494361346,41668.08840728949,25802.608567485608,25802.608567485608,67470.6969747751,77041.18174342782,77037.13601458921,25802.608567485608,102839.74458207481,102839.74458207481,102839.74458207481,130203.89986444123,125601.09501039704,4602.804854044202,0.0,90717.71953622751,55345.44020714242,39302.53258787232,27364.15528236642,66666.68787023875,20770.9183195775,1544.1011016119458,0.0,0.8789236229713979,2.732714871125502,0.001494314320929203,1.0,1.0,-6.461103615822026,334905.0574589041,1558463.93312249,4.6534499805627085,1558463.93312249,4.6534499805627085,0.7590557101158671,0.09238593463837859,3.938561130939397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938561130939397,1.2840469966592327,1.284364335719336,3.0673029423273,6499.246868527796,15314.074151703146,6457.501081023437,0.00032156046068119824,23033.213531610254,2348.734127516558,19301.902867151395,1968.2463294959437,0.8380030359490179,0.838003035949018,35583.95380544884,35405.22815468563,1.00631397868328,0.8,4294.606246848079,4273.035954225843,1.00631397868328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.584507446836,4632.441516551485,6.197210245483429,5.11755497822731,-3.6457335337094054,8.763288511936715,2.929749185549593,3.5,0.8370711958713123,0.6,0.0002471268892740495,1.0002943820677068,0.00024705416095931074,198.47207135727288,0.0,1.4488952509321677e-05,41.061691411417634,0.07387359653688183,8.328800658188123e-05,0.00016383888269216824,0.0006452894551079133,0.0923859346563792,0.0923859346563792,0.0923859346563792,0.09236594936922281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486749.79662917386,595.971653304309,0.0,0.0923859346563792,0.09238593463837859,0.09238593463837859,0.3712565426661223,0.3712565426661223,0.5,10.221821886492421,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27364.15528236642,20770.9183195775,0.7590557101158671,1.012060132732277,0.6250211273191345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482134634157255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.0359985011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97667876296515,260.97667876296515,-12.173321237034827,245.43584750615506,276.517510019805,122936.7172467678,123203.69755388248,-266.98030711468755,0.0,nan,276.517510019805,3.3675100198050245,270.3011775170027,-2.8488224829972637,264.0848450143771,-9.065154985622883,257.86851251158805,-15.281487488411926,251.65218000886273,-21.49781999113725,245.43584750615506,-27.71415249384492,1.0,1.0,26022.012520719443,26022.012520719443,275.7032291489577,2.553229148957712,275.7032291489577,275.7032291489577,77029.71108373317,77037.13601458921,-7.424930856039282,0.0,8546.071908451686,8546.071908451686,0.8845653773036202,3958.2539365940943,275.7032291489577,2.553229148957712,1.0,0.002,0.12193890880838117,0.0049506637845824234,0.00018837164194041307,0.0018116283583746126,0.09418582097020653,0.09418582097020653,0.0,3.1502578323738817e-13,0.9997822226098069,0.9997822226098069,0.0,0.0923658150706425,2.0119567736099193e-05,0.0,0.0,0.0,1600183.1725204033,266.68889638417795,0.0,1.0,1284247.6309841939,2599.181960848179,,,,,,,,,,,,,,,,,,,3.0,15314.074151703146,1544.1011016119458,0.3712565426661223,6.173730061729009,2.929749185549593
1636.0,-29.45669875851393,5.117117592846115,35.045717687223764,24.552963219489925,5.0926658404791425,-26.001762298648366,-39.51825094465164,1.6377293784127078,-6.46127783375141,-6.461277833731713,40.09101879109319,41666.17251402931,25802.486233031377,25802.486233031377,67468.65874706069,77040.47349585062,77036.39431119271,25802.486233031377,102838.88054422408,102838.88054422408,102838.88054422408,130203.00290863763,125600.47754918493,4602.5253594526985,0.0,90718.06206710423,55344.572836149964,39303.876923282514,27364.12236441355,66667.99928769606,20770.882548917954,1544.104000792478,0.0,0.8789229010140542,2.7326971344031104,0.001494314320929203,1.0,1.0,-6.46127783375141,334902.75513144024,1558461.4403730447,4.653474528035432,1558461.4403730447,4.653474528035432,0.7590553160195643,0.09238578909954466,3.938562311754679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938562311754679,1.2840492491870807,1.2843664954122735,3.06729848115105,6499.237415830649,15314.035542496973,6457.489157273026,0.0003215617041338697,23033.293594557403,2348.742291665085,19301.86722626348,1968.2426951368184,0.8379985757149542,0.8379985757149541,35583.96234015455,35405.22815468563,1.0063142803850653,0.8,4294.6072768966405,4273.035954225843,1.0063142803850653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.639423075456,4632.441516551485,6.197099126795297,5.117117592846115,-3.645936736087179,8.763054328933293,2.929813589080286,3.5,0.8370895968800818,0.6,0.00024705416095931074,1.0002936541734304,0.000246981633771793,198.4744022697142,0.0,1.4434539272524256e-05,40.90748429833374,0.07388803107615435,8.326466619947056e-05,0.00016378949475984018,0.000645095131122447,0.09238578913739216,0.09238578913739216,0.09238578913739216,0.09236544742052043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486752.4582869741,595.9707856814929,0.0,0.09238578913739216,0.09238578909954466,0.09238578909954466,0.3712562570213095,0.3712562570213095,0.5,10.221211634395601,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,-1.972466634470038e-11,27364.12236441355,20770.882548917954,0.7590553160195643,1.0120096518257509,0.6249800947861808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482304087373539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.88179138802,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9750978134795,260.9750978134795,-12.174902186520455,245.43310604529393,276.51708958169695,122947.51973195767,123211.83924418209,-264.31951222443195,0.0,nan,276.51708958169695,3.3670895816969733,270.30029287432257,-2.849707125677412,264.0834961671518,-9.066503832848184,257.8666994598482,-15.2833005401518,251.64990275256352,-21.500097247436457,245.43310604529393,-27.71689395470605,1.0,1.0,26022.012520719443,26022.012520719443,275.70296814224787,2.5529681422478916,275.70296814224787,275.70296814224787,77029.35586252951,77036.39431119271,-7.038448663195595,0.0,8546.071908451686,8546.071908451686,0.8845653025825019,3958.2551233134523,275.70296814224787,2.5529681422478916,1.0,0.002,0.12195936882496203,0.004950545465122189,0.00018840318116176763,0.0018115968191640694,0.09420159058088381,0.09420159058088381,0.0,3.258370136205446e-13,0.9997785371859147,0.9997785371859147,0.0,0.09236532908270918,2.0460016835476634e-05,0.0,0.0,0.0,1600182.9684026572,266.68872216624857,0.0,1.0,1284248.2258513826,2599.1795522750785,,,,,,,,,,,,,,,,,,,3.0,15314.035542496973,1544.104000792478,0.3712562570213095,6.173730061729009,2.929813589080286
1637.0,-29.459513045811622,5.116679996350371,35.04570225699979,24.552249605208658,5.092117434230243,-26.0043499978465,-39.520755666866876,1.6369543867999246,-6.461519911387995,-6.461519911378769,40.0909900636507,41664.518920097566,25802.51158330479,25802.51158330479,67467.03050340235,77040.0315787584,77035.8616248514,25802.51158330479,102838.37320815619,102838.37320815619,102838.37320815619,130202.64437506226,125600.39616224047,4602.248212821785,0.0,90718.55482608038,55343.84818273485,39305.22960371725,27364.271166906063,66669.50077062332,20770.974135701872,1544.1171904147882,0.0,0.878921702644913,2.732672489192615,0.001494314320929203,1.0,1.0,-6.461519911387995,334899.55604397954,1558460.1993652685,4.653515274175547,1558460.1993652685,4.653515274175547,0.7590545353468787,0.09238570890550615,3.9385736834549823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385736834549823,1.2840530203162144,1.2843701743395262,3.0672983289156224,6499.237093262046,15313.996980609485,6457.470796581457,0.0003215605827688439,23033.352202389306,2348.7482680007247,19301.812344927683,1968.2370987980282,0.8379940607570555,0.8379940607570555,35584.04453259056,35405.22815468563,1.0063171858880133,0.8,4294.617196652918,4273.035954225843,1.0063171858880133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.6939774083,4632.441516551485,6.197024018409157,5.116679996350371,-3.6461915811451804,8.76287157749555,2.9298775694540042,3.5,0.8371078769868584,0.6,0.000246981633771793,1.0002916595481435,0.0002469096202235263,198.4767173459463,0.0,1.4394790190890241e-05,40.79483540098294,0.07390242586634524,8.32411650916322e-05,0.00016374046868016076,0.0006449039008602659,0.09238570889628352,0.09238570889628352,0.09238570889628352,0.09236527744576595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486755.272965336,595.9698697576968,0.0,0.09238570889628352,0.09238570890550615,0.09238570890550615,0.37125592279039266,0.37125592279039266,0.5,10.220598691486503,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27364.271166906063,20770.974135701872,0.7590545353468787,1.011962437449816,0.6249412165758449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482473121502426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.76914249067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9734986099706,260.9734986099706,-12.176501390029387,245.4303719421707,276.5166252777996,122954.42121014887,123221.79262509085,-267.3714149419944,0.0,nan,276.5166252777996,3.366625277799642,270.2993746106059,-2.850625389394054,264.0821239435418,-9.067876056458203,257.864873276411,-15.285126723588974,251.64762260929444,-21.502377390705533,245.4303719421707,-27.719628057829283,1.0,1.0,26022.012520719443,26022.012520719443,275.70266373346817,2.5526637334681936,275.70266373346817,275.70266373346817,77028.08283516731,77035.8616248514,-7.7787896840891335,0.0,8546.071908451686,8546.071908451686,0.8845645829895292,3958.266551872257,275.70266373346817,2.5526637334681936,1.0,0.002,0.12197993146250836,0.0049504142696564215,0.00018843485260035438,0.0018115651475018426,0.09421742630017718,0.09421742630017718,0.0,1.0219689677848365e-13,0.9997774262147514,0.9997774262147514,0.0,0.09236514626857217,2.0562636933973067e-05,0.0,0.0,0.0,1600182.6847781958,266.688480088612,0.0,1.0,1284249.0524245996,2599.176205546815,,,,,,,,,,,,,,,,,,,4.0,15313.996980609485,1544.1171904147882,0.37125592279039266,6.173730061729009,2.9298775694540042
1638.0,-29.462328756362044,5.116243854545366,35.04568532142727,24.55198491169142,5.092037187830246,-26.00689216194346,-39.52321579037232,1.636600592108308,-6.461673396407434,-6.4616733964550415,40.09091575879571,41662.5366521832,25802.337009447354,25802.337009447354,67464.87366163055,77039.25204668539,77034.96119148553,25802.337009447354,102837.29820093288,102837.29820093288,102837.29820093288,130201.45467784785,125599.49633182907,4601.958346018783,0.0,90718.8494807761,55342.94028506816,39306.56577300883,27364.156476914977,66670.7222499238,20770.880310050383,1544.1157247057722,0.0,0.8789211556288228,2.732656863426203,0.001494314320929203,1.0,1.0,-6.461673396407434,334897.52773191984,1558456.9894424516,4.653533873471804,1558456.9894424516,4.653533873471804,0.7590542879541406,0.09238550962244202,3.9385716879112938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385716879112938,1.284054822185592,1.2843718841797978,3.067292470587388,6499.224680167497,15313.958711095338,6457.461130705248,0.000321562603757855,23033.438685201687,2348.7570867933177,19301.783452976855,1968.2341526389598,0.837989660023177,0.837989660023177,35584.030109192696,35405.22815468563,1.0063166760207185,0.8,4294.615455901599,4273.035954225843,1.0063166760207185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.747855392131,4632.441516551485,6.196901903181493,5.116243854545366,-3.6463794547443125,8.762623309289678,2.929940757165865,3.5,0.8371259306188186,0.6,0.0002469096202235263,1.0002918137829244,0.0002468375896127335,198.47903364031166,0.0,1.4293012664402613e-05,40.50639789091701,0.07391671887900964,8.321808840952601e-05,0.0001636915318140003,0.0006447108327534524,0.09238550964047917,0.09238550964047917,0.09238550964047917,0.09236460412969011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486757.93589188275,595.96900090615,0.0,0.09238550964047917,0.09238550962244202,0.09238550962244202,0.3712555719586752,0.3712555719586752,0.5,10.21997152487969,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,27364.156476914977,20770.880310050383,0.7590542879541406,1.01191154655157,0.624900034770972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482641007492223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.480704980604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.97192690190747,260.97192690190747,-12.178073098092511,245.42764786921612,276.5162059346346,122966.40225551587,123229.17669383743,-262.7744383215811,0.0,nan,276.5162059346346,3.3662059346346496,270.2984943214851,-2.8515056785148545,264.08078270844874,-9.06921729155124,257.86307109535716,-15.28692890464282,251.6453594823029,-21.504640517697084,245.42764786921612,-27.72235213078386,1.0,1.0,26022.012520719443,26022.012520719443,275.7024048861418,2.552404886141801,275.7024048861418,275.7024048861418,77028.034334291,77034.96119148553,-6.926857194528566,0.0,8546.071908451686,8546.071908451686,0.8845647092661149,3958.26454635085,275.7024048861418,2.552404886141801,1.0,0.002,0.12200095388422383,0.004950297379513798,0.00018846726860992662,0.0018115327310468919,0.0942336343049633,0.0942336343049633,0.0,-3.4318164629509873e-13,0.9997724489154939,0.9997724489154939,0.0,0.09236448719953479,2.1022422907236973e-05,0.0,0.0,0.0,1600182.504950719,266.68832660359254,0.0,1.0,1284249.5764980584,2599.174083618872,,,,,,,,,,,,,,,,,,,3.0,15313.958711095338,1544.1157247057722,0.3712555719586752,6.173730061729009,2.929940757165865
1639.0,-29.465137522322543,5.115807590552292,35.045669263811476,24.551572242658608,5.091800666659903,-26.009443703503358,-39.52568481964988,1.636106845237574,-6.461912863017972,-6.461912862972326,40.090907224713916,41660.664088749356,25802.351665273785,25802.351665273785,67463.01575402314,77038.58633107804,77034.73618302036,25802.351665273785,102837.08784829415,102837.08784829415,102837.08784829415,130201.47927445435,125599.80183360112,4601.677440853244,0.0,90719.20769698078,55342.08944468108,39307.90916922189,27364.391426160197,66672.30059538208,20771.03432052509,1544.132967558179,0.0,0.8789198947354141,2.7326324843193825,0.001494314320929203,1.0,1.0,-6.461912863017972,334894.3631882015,1558456.6207755976,4.653576745631241,1558456.6207755976,4.653576745631241,0.7590533988878738,0.09238543763424453,3.938573828174042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938573828174042,1.2840572780817883,1.2843742481861646,3.067288270861056,6499.215781451353,15313.920319259118,6457.448919247589,0.00032156370999766377,23033.517119327178,2348.765084848259,19301.74695211272,1968.2304305866653,0.8379852218017035,0.8379852218017035,35584.045578591446,35405.22815468563,1.0063172228641597,0.8,4294.617322894144,4273.035954225843,1.0063172228641597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.801485218642,4632.441516551485,6.196825606809374,5.115807590552292,-3.6466325921057905,8.762440182658082,2.930003654381939,3.5,0.8371439012519826,0.6,0.0002468375896127335,1.0002911006479325,0.0002467657559412914,198.48134426901694,0.0,1.42965660226789e-05,40.516468108272,0.07393101544503232,8.319493413431188e-05,0.00016364265547842162,0.0006445186800402129,0.09238543767976447,0.09238543767976447,0.09238543767976447,0.09236467901199966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486760.89548226766,595.9680388836464,0.0,0.09238543767976447,0.09238543763424453,0.09238543763424453,0.37125515825915156,0.37125515825915156,0.5,10.21934876531629,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,27364.391426160197,20771.03432052509,0.7590533988878738,1.0118597251269268,0.6248571553211844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482808982096549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.49077519796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9703641146522,260.9703641146522,-12.17963588534775,245.4249317815557,276.51579644776376,122976.37835356111,123237.66131675306,-261.28296319193174,0.0,nan,276.51579644776376,3.3657964477637847,270.2976235144973,-2.8523764855027025,264.0794505812541,-9.070549418745884,257.8612776480343,-15.288722351965703,251.64310471480823,-21.506895285191746,245.4249317815557,-27.725068218444278,1.0,1.0,26022.012520719443,26022.012520719443,275.7021390907488,2.552139090748824,275.7021390907488,275.7021390907488,77027.55014360027,77034.73618302036,-7.186039420092129,0.0,8546.071908451686,8546.071908451686,0.8845645738318096,3958.266697314912,275.7021390907488,2.552139090748824,1.0,0.002,0.1220218445875113,0.004950165285454435,0.00018849944779908689,0.0018115005530979257,0.09424972389954345,0.09424972389954345,0.0,8.970124990015371e-13,0.9997738745026858,0.9997738745026858,0.0,0.0923645469312149,2.0890703029629468e-05,0.0,0.0,0.0,1600182.2243840587,266.688087136982,0.0,1.0,1284250.3941541165,2599.170773005471,,,,,,,,,,,,,,,,,,,3.0,15313.920319259118,1544.132967558179,0.37125515825915156,6.173730061729009,2.930003654381939
1640.0,-29.46792623521653,5.115371324639815,35.04565301307469,24.55083973417061,5.0912333144067015,-26.012010280304978,-39.52816725997252,1.63531736014897,-6.462148344141497,-6.46214834413454,40.09086953716293,41659.042467420535,25802.351913384933,25802.351913384933,67461.39438080546,77038.16926936078,77034.11507377152,25802.351913384933,102836.46698715645,102836.46698715645,102836.46698715645,130200.96332208782,125599.57137551907,4601.39194656875,0.0,90719.71209058492,55341.38334096156,39309.25416624817,27364.49633493136,66673.75050117953,20771.094551398386,1544.1439068595118,0.0,0.8789187659571659,2.7326085111260445,0.001494314320929203,1.0,1.0,-6.462148344141497,334891.2513354877,1558454.9926979647,4.6536151257553575,1558454.9926979647,4.6536151257553575,0.7590526899222934,0.09238532196591964,3.9385864602529708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385864602529708,1.2840611155521258,1.284377994360157,3.0672889417412517,6499.217202965984,15313.881972689163,6457.429427579688,0.0003215621428403966,23033.571309428127,2348.770610700711,19301.68869021298,1968.224489526289,0.8379807208755505,0.8379807208755505,35584.13688074249,35405.22815468563,1.0063204503975616,0.8,4294.6283420965165,4273.035954225843,1.0063204503975616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.854463364165,4632.441516551485,6.196746822063049,5.115371324639815,-3.646883130520021,8.762254455159836,2.930065787834937,3.5,0.8371616536671249,0.6,0.0002467657559412914,1.0002890286584607,0.0002466944541741518,198.48363844771083,0.0,1.4257643671603057e-05,40.40616216532307,0.07394527308870393,8.31716600954453e-05,0.0001635940958458461,0.0006443294908757762,0.09238532195355893,0.09238532195355893,0.09238532195355893,0.09236440442666381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486763.7371332256,595.9671137515061,0.0,0.09238532195355893,0.09238532196591964,0.09238532196591964,0.37125475625675813,0.37125475625675813,0.5,10.218721239367161,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,27364.49633493136,20771.094551398386,0.7590526899222934,1.011813402931518,0.6248192452692989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482976546110944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.38046925501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9687803737268,260.9687803737268,-12.181219626273162,245.4222226834882,276.51533806398265,122982.93505241776,123247.72127226384,-264.7862198460717,0.0,nan,276.51533806398265,3.3653380639826764,270.29671498785024,-2.8532850121497404,264.07809191174243,-9.071908088257544,257.85946883569494,-15.290531164305037,251.64084575960268,-21.509154240397294,245.4222226834882,-27.727777316511776,1.0,1.0,26022.012520719443,26022.012520719443,275.70183093183994,2.551830931839959,275.70183093183994,275.70183093183994,77026.24178804351,77034.11507377152,-7.873285728011979,0.0,8546.071908451686,8546.071908451686,0.8845637744825969,3958.2793925542355,275.70183093183994,2.551830931839959,1.0,0.002,0.12204289416973903,0.004950033246867199,0.00018853187393762927,0.0018114681257915177,0.09426593696881463,0.09426593696881463,0.0,-2.7085321832598375e-13,0.9997721544728414,0.9997721544728414,0.0,0.0923642723835346,2.1049582385041842e-05,0.0,0.0,0.0,1600181.9484861258,266.6878516558585,0.0,1.0,1284251.1982006992,2599.1675175015084,,,,,,,,,,,,,,,,,,,4.0,15313.881972689163,1544.1439068595118,0.37125475625675813,6.173730061729009,2.930065787834937
1641.0,-29.47071653470685,5.11493664749302,35.045635154513434,24.550579056981974,5.0911521102927075,-26.014529670187834,-39.53060485711319,1.6349652444367322,-6.462298937107619,-6.462298937147738,40.09079063390849,41657.06927707004,25802.16125092051,25802.16125092051,67459.23052799056,77037.39511256045,77033.17452968635,25802.16125092051,102835.33578060687,102835.33578060687,102835.33578060687,130199.69855812853,125598.6046601031,4601.093898025423,0.0,90719.99911384756,55340.47156387045,39310.58616664123,27364.36277752166,66674.9489441629,20770.987178575095,1544.141486839252,0.0,0.8789182519921316,2.7325931800722065,0.001494314320929203,1.0,1.0,-6.462298937107619,334889.2612807545,1558451.5841364705,4.653632601345022,1558451.5841364705,4.653632601345022,0.7590524708157039,0.09238509348339573,3.938583719870826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938583719870826,1.2840629081279826,1.2843796958176623,3.067282525599024,6499.20360793052,15313.843934223443,6457.420708887712,0.0003215644769692416,23033.66021043293,2348.7796760803058,19301.66262945921,1968.2218320689747,0.8379763551741838,0.8379763551741838,35584.117073811016,35405.22815468563,1.0063197502218457,0.8,4294.625951609723,4273.035954225843,1.0063197502218457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.906820606327,4632.441516551485,6.19662311443447,5.11493664749302,-3.6470694338573644,8.762006081350386,2.9301271936022606,3.5,0.8371791981720744,0.6,0.0002466944541741518,1.0002891997146,0.0002466231308351005,198.48593397814392,0.0,1.4152234169625317e-05,40.10743163671815,0.07395942532287356,8.314881233873276e-05,0.00016354564183541904,0.0006441382023888065,0.09238509350919263,0.09238509350919263,0.09238509350919263,0.09236368745802939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486766.4501882319,595.9662283817871,0.0,0.09238509350919263,0.09238509348339573,0.09238509348339573,0.37125432921238416,0.37125432921238416,0.5,10.218079059235501,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,27364.36277752166,20770.987178575095,0.7590524708157039,1.0117627624204775,0.6247784203322879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448314291746319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.0817387264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96722353991044,260.96722353991044,-12.182776460089542,245.4195234496952,276.5149236301486,122994.74971062553,123255.03732025238,-260.28760962683316,0.0,nan,276.5149236301486,3.36492363014861,270.2958435940021,-2.8541564059978555,264.07676355791955,-9.073236442080429,257.85768352189353,-15.292316478106443,251.6386034858034,-21.511396514196576,245.4195234496952,-27.730476550304786,1.0,1.0,26022.012520719443,26022.012520719443,275.70157028310814,2.5515702831081626,275.70157028310814,275.70157028310814,77026.20319541747,77033.17452968635,-6.971334268877399,0.0,8546.071908451686,8546.071908451686,0.8845639478921172,3958.27663847018,275.70157028310814,2.5515702831081626,1.0,0.002,0.1220644186234761,0.00494991477683515,0.00018856506653486686,0.0018114349344929904,0.09428253326743342,0.09428253326743342,0.0,1.0278570529431708e-12,0.9997670137926424,0.9997670137926424,0.0,0.09236356903084866,2.152445254707057e-05,0.0,0.0,0.0,1600181.7720457164,266.68770106289236,0.0,1.0,1284251.7123974485,2599.165435573538,,,,,,,,,,,,,,,,,,,3.0,15313.843934223443,1544.141486839252,0.37125432921238416,6.173730061729009,2.9301271936022606
1642.0,-29.47349784950799,5.114501275046457,35.045617781674885,24.549998889584117,5.090743268876749,-26.0170737376821,-39.53306878739966,1.634319156709494,-6.462574021965281,-6.462574022015422,40.09076893463375,41655.35657598142,25802.244688464187,25802.244688464187,67457.6012644456,77036.86640161749,77032.67379708916,25802.244688464187,102834.91848555334,102834.91848555334,102834.91848555334,130199.49309443582,125598.68981025157,4600.803284184244,0.0,90720.43620300737,55339.72188661134,39311.904795995586,27364.574608882485,66676.47940487808,20771.122254905087,1544.1584946992016,0.0,0.8789168486510002,2.732565175348817,0.001494314320929203,1.0,1.0,-6.462574021965281,334885.6261155495,1558450.646745682,4.653680317135952,1558450.646745682,4.653680317135952,0.7590515311048476,0.09238499766302209,3.938591888049035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938591888049035,1.284066074481621,1.2843827713638154,3.0672813232286735,6499.201060252028,15313.805771015814,6457.404113443934,0.00032156394390204374,23033.723417316374,2348.7861213886877,19301.61302456719,1968.216773777711,0.8379719021049178,0.8379719021049178,35584.17611175359,35405.22815468563,1.0063218372154554,0.8,4294.633076863944,4273.035954225843,1.0063218372154554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4163.958966099674,4632.441516551485,6.196565551805331,5.114501275046457,-3.647350262051624,8.761851537098082,2.9301883515373772,3.5,0.8371966718678221,0.6,0.0002466231308351005,1.0002882749292323,0.00024655205605858814,198.48822216332348,0.0,1.4156679566029086e-05,40.12002989012643,0.07397358200243959,8.31257236556953e-05,0.00016349740717940523,0.0006439495616338555,0.09238499767942837,0.09238499767942837,0.09238499767942837,0.0923636107274229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486769.43698273564,595.9652568694288,0.0,0.09238499767942837,0.09238499766302209,0.09238499766302209,0.3712538374352788,0.3712538374352788,0.5,10.217437450741093,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,5.013589543523267e-11,27364.574608882485,20771.122254905087,0.7590515311048476,1.0117151035348513,0.6247383927252449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483309387114176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.09433697981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96565975259597,260.96565975259597,-12.184340247404009,245.41683086000677,276.5144886452008,123002.87561075183,123264.32578021106,-261.4501694592577,0.0,nan,276.5144886452008,3.3644886452008222,270.294957088117,-2.855042911883004,264.0754255311276,-9.074574468872356,257.8558939740839,-15.29410602591605,251.63636241703972,-21.513637582960257,245.41683086000677,-27.73316913999321,1.0,1.0,26022.012520719443,26022.012520719443,275.7012366061057,2.5512366061057037,275.7012366061057,275.7012366061057,77025.45488015578,77032.67379708916,-7.218916933372384,0.0,8546.071908451686,8546.071908451686,0.8845634310152929,3958.2848474892803,275.7012366061057,2.5512366061057037,1.0,0.002,0.12208594687298187,0.004949773461208401,0.00018859821670471597,0.0018114017836307714,0.09429910835235798,0.09429910835235798,0.0,3.354872803174036e-13,0.9997669724520128,0.9997669724520128,0.0,0.09236346941354588,2.1528249476212845e-05,0.0,0.0,0.0,1600181.44974507,266.6874259780347,0.0,1.0,1284252.651668211,2599.1616325722835,,,,,,,,,,,,,,,,,,,3.0,15313.805771015814,1544.1584946992016,0.3712538374352788,6.173730061729009,2.9301883515373772
