time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1643.0,-29.476261337379558,5.114066720762451,35.04559947032983,24.5493829244748,5.090290139740938,-26.01960618965049,-39.53551951618863,1.633634992846683,-6.4627698325222696,-6.46276983252696,40.09070710466332,41653.66541270388,25802.14651908322,25802.14651908322,67455.8119317871,77036.36964713084,77031.85544406876,25802.14651908322,102834.00196315198,102834.00196315198,102834.00196315198,130198.55128388805,125598.04857590792,4600.502707980131,0.0,90720.88035858051,55338.96633184506,39313.237807483834,27364.54932073607,66677.7871282199,20771.090544894996,1544.1623062134247,0.0,0.8789160256924362,2.7325452411999924,0.001494314320929203,1.0,1.0,-6.4627698325222696,334883.0385557278,1558447.975740672,4.653708299058363,1558447.975740672,4.653708299058363,0.7590510737611622,0.09238479943438735,3.938599967289654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938599967289654,1.2840694182677215,1.2843860247049155,3.0672796277657923,6499.197467769633,15313.767694791473,6457.388298897771,0.000321563684166263,23033.788938207414,2348.792802660176,19301.5657538304,1968.2119535040408,0.8379674662128136,0.8379674662128136,35584.234506849156,35405.22815468563,1.006323901485249,0.8,4294.640124533338,4273.035954225843,1.006323901485249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.010314625397,4632.441516551485,6.196465563127318,5.114066720762451,-3.647571403619066,8.761638124381516,2.9302485752618193,3.5,0.8372138786462341,0.6,0.00024655205605858814,1.0002864334477812,0.0002464814555254678,198.49049572808167,0.0,1.41075060305981e-05,39.98067209071501,0.07398768950847018,8.310276455827637e-05,0.00016344929150031176,0.0006437613741566451,0.09238479941640163,0.09238479941640163,0.09238479941640163,0.09236307843282415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486772.27810343826,595.9643307214232,0.0,0.09238479941640163,0.09238479943438735,0.09238479943438735,0.37125334183416536,0.37125334183416536,0.5,10.21678582053427,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27364.54932073607,20771.090544894996,0.7590510737611622,1.0116684256793207,0.6247007767760019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483475324365258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.9549791804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9640878705375,260.9640878705375,-12.185912129462452,245.4141463830141,276.51402935809057,123010.68208058813,123273.48561685112,-262.80353626300285,0.0,nan,276.51402935809057,3.3640293580905904,270.29405276301026,-2.8559472369897207,264.07407616806324,-9.075923831936734,257.85409957302215,-15.295900426977823,251.63412297802483,-21.515877021975143,245.4141463830141,-27.735853616985878,1.0,1.0,26022.012520719443,26022.012520719443,275.70094503779694,2.5509450377969642,275.70094503779694,275.70094503779694,77024.43253457741,77031.85544406876,-7.422909491346218,0.0,8546.071908451686,8546.071908451686,0.8845629197662118,3958.292967126102,275.70094503779694,2.5509450377969642,1.0,0.002,0.12210779602944108,0.004949645327065092,0.00018863189331684322,0.0018113681060951015,0.0943159466584216,0.0943159466584216,0.0,-5.880552121639848e-13,0.9997634983554463,0.9997634983554463,0.0,0.09236295027738936,2.184915699799526e-05,0.0,0.0,0.0,1600181.2203247743,266.6872301674777,0.0,1.0,1284253.3202578526,2599.1589255332083,,,,,,,,,,,,,,,,,,,4.0,15313.767694791473,1544.1623062134247,0.37125334183416536,6.173730061729009,2.9302485752618193
1644.0,-29.479026497197847,5.113633568565175,35.045580243542716,24.549139465112262,5.09022577316036,-26.022101270181192,-39.53793441234154,1.6333005450714433,-6.462934349633599,-6.462934349633838,40.090644062041065,41651.70465200538,25801.97825756837,25801.97825756837,67453.68290957375,77035.59247368645,77031.1193445442,25801.97825756837,102833.09760211257,102833.09760211257,102833.09760211257,130197.59739853832,125597.40064937591,4600.196749162404,0.0,90721.1602862867,55338.06293379364,39314.55261388118,27364.49979642574,66679.05241030692,20771.043018741973,1544.1642455234903,0.0,0.8789153763396773,2.7325284929141036,0.001494314320929203,1.0,1.0,-6.462934349633599,334880.8645386867,1558445.2523568936,4.653730378126327,1558445.2523568936,4.653730378126327,0.7590507107115115,0.09238457110372637,3.9385969937879253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9385969937879253,1.2840711268552572,1.284387643052903,3.0672732307545227,6499.183913270373,15313.729882989463,6457.379660373399,0.0003215660144866509,23033.87740085489,2348.8018233397634,19301.539932702963,1968.2093204818123,0.8379631269543267,0.8379631269543267,35584.21301499079,35405.22815468563,1.0063231417467922,0.8,4294.637530693718,4273.035954225843,1.0063231417467922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.0612544878495,4632.441516551485,6.196349352392472,5.113633568565175,-3.6477687827673098,8.761402351332485,2.930308320177888,3.5,0.8372309486222537,0.6,0.0002464814555254678,1.0002866132447523,0.0002464108309176764,198.4927707140514,0.0,1.4013534817719189e-05,39.71435767341618,0.0740017030432879,8.308014688441838e-05,0.00016340130864104943,0.0006435719029946502,0.09238457113130957,0.09238457113130957,0.09238457113130957,0.09236256008143032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486775.1552836136,595.963392795757,0.0,0.09238457113130957,0.09238457110372637,0.09238457110372637,0.37125279994020033,0.37125279994020033,0.5,10.216125491367118,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27364.49979642574,20771.043018741973,0.7590507107115115,1.0116172991556653,0.6246595166905381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448364020162346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.6886647631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9625445554976,260.9625445554976,-12.187455444502405,245.41147178905535,276.5136173219688,123022.59865314068,123280.62604963768,-258.02739649699873,0.0,nan,276.5136173219688,3.3636173219688317,270.29318821530086,-2.8568117846991186,264.07275910880276,-9.07724089119722,257.8523300022247,-15.297669997775301,251.63190089563295,-21.518099104367025,245.41147178905535,-27.738528210944622,1.0,1.0,26022.012520719443,26022.012520719443,275.7006943876067,2.550694387606711,275.7006943876067,275.7006943876067,77024.41594591776,77031.1193445442,-6.7033986264432315,0.0,8546.071908451686,8546.071908451686,0.8845631079274827,3958.289978756865,275.7006943876067,2.550694387606711,1.0,0.002,0.12212993057460263,0.00494952173526914,0.00018866602290773011,0.0018113339785518448,0.09433301145386505,0.09433301145386505,0.0,1.4595750823243048e-12,0.9997604086573412,0.9997604086573412,0.0,0.09236243656029468,2.2134543431701875e-05,0.0,0.0,0.0,1600181.0275688397,266.6870656503664,0.0,1.0,1284253.8819963306,2599.156651124791,,,,,,,,,,,,,,,,,,,3.0,15313.729882989463,1544.1642455234903,0.37125279994020033,6.173730061729009,2.930308320177888
1645.0,-29.481784908999273,5.1132004761677425,35.045562062781755,24.548738879989855,5.089997999349298,-26.024606618089845,-39.54035835396496,1.6328197064924803,-6.463172060722343,-6.463172060722378,40.09063579590579,41649.86186250424,25801.97107455086,25801.97107455086,67451.83293705511,77034.93678953659,77030.94019937528,25801.97107455086,102832.91127392615,102832.91127392615,102832.91127392615,130197.65125396193,125597.75158165021,4599.899672311718,0.0,90721.51152686815,55337.22492921362,39315.87399739393,27364.739980035778,66680.6139774297,20771.200790763116,1544.1817210320805,0.0,0.8789141238547045,2.732504293426909,0.001494314320929203,1.0,1.0,-6.463172060722343,334877.72331688786,1558444.8952679709,4.653772964746439,1558444.8952679709,4.653772964746439,0.7590498139546349,0.09238445274879917,3.938598967670804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938598967670804,1.2840735195876722,1.284389945683203,3.067269052425849,6499.175059893299,15313.691945576524,6457.367634799229,0.0003215671223175987,23033.955036178446,2348.8097399395765,19301.503987457014,1968.2056550868049,0.8379587420892751,0.8379587420892751,35584.22728181025,35405.22815468563,1.0063236460796863,0.8,4294.639252547685,4273.035954225843,1.0063236460796863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.111937047684,4632.441516551485,6.196272209926282,5.1132004761677425,-3.6480217077553543,8.761222183923097,2.930367763799647,3.5,0.8372479325141848,0.6,0.0002464108309176764,1.0002859201565966,0.00024634039723272355,198.49504019373498,0.0,1.4018474081118182e-05,39.72835554588893,0.07401572151736902,8.305745021369205e-05,0.00016335338070398432,0.0006433834566062486,0.09238445278824012,0.09238445278824012,0.09238445278824012,0.09236265576105925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486778.2663012539,595.9623815726148,0.0,0.09238445278824012,0.09238445274879917,0.09238445274879917,0.37125221696154476,0.37125221696154476,0.5,10.215471579921031,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27364.739980035778,20771.200790763116,0.7590498139546349,1.011565864703742,0.6246172519737452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483805182213902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.70266263558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96101037177453,260.96101037177453,-12.188989628225443,245.40880496129145,276.5132157822932,123032.43900983037,123288.9397384792,-256.50072864882793,0.0,nan,276.5132157822932,3.363215782293196,270.29233361803097,-2.857666381969011,264.071451453906,-9.078548546093998,257.85056928964457,-15.29943071035541,251.629687125481,-21.520312874518964,245.40880496129145,-27.741195038708526,1.0,1.0,26022.012520719443,26022.012520719443,275.70043571423616,2.550435714236187,275.70043571423616,275.70043571423616,77023.94678750291,77030.94019937528,-6.993411872375873,0.0,8546.071908451686,8546.071908451686,0.8845629830214502,3958.291962509158,275.70043571423616,2.550435714236187,1.0,0.002,0.12215186375030888,0.00494938556720428,0.00018869981300514884,0.001811300187311019,0.09434990650257442,0.09434990650257442,0.0,3.161676649654499e-13,0.9997625880168068,0.9997625880168068,0.0,0.09236251957265586,2.193317614330707e-05,0.0,0.0,0.0,1600180.7490547376,266.68682793927763,0.0,1.0,1284254.6936524208,2599.153364836492,,,,,,,,,,,,,,,,,,,3.0,15313.691945576524,1544.1817210320805,0.37125221696154476,6.173730061729009,2.930367763799647
1646.0,-29.484523820374047,5.112767586780595,35.045543812537204,24.548027710430347,5.089445584167514,-26.02712687987324,-39.54279577648265,1.6320486445047437,-6.463404151992904,-6.463404151999278,40.09059743013206,41648.25628026115,25801.946730144587,25801.946730144587,67450.20301040573,77034.52123464923,77030.35381152057,25801.946730144587,102832.30054166516,102832.30054166516,102832.30054166516,130197.1455185901,125597.54676147793,4599.598757112169,0.0,90721.99939908854,55336.51700907382,39317.20265557191,27364.844976924946,66682.04763249686,20771.261153556778,1544.1926096350492,0.0,0.8789130159065525,2.7324806662123566,0.001494314320929203,1.0,1.0,-6.463404151992904,334874.6563802585,1558443.2379019628,4.653810636933694,1558443.2379019628,4.653810636933694,0.7590491073883984,0.09238429058268655,3.9386103665053653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386103665053653,1.2840772681689463,1.284393604741214,3.0672689752710127,6499.174896411459,15313.654051176862,6457.349480991412,0.0003215659790688331,23034.01224213605,2348.8155733238214,19301.4497245106,1968.2001218061826,0.8379543052079531,0.8379543052079531,35584.30967021399,35405.22815468563,1.006326558515517,0.8,4294.64919595519,4273.035954225843,1.006326558515517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.162019063868,4632.441516551485,6.196191841724986,5.112767586780595,-3.6482707142805593,8.761038301061154,2.930426503540697,3.5,0.8372647152973419,0.6,0.00024634039723272355,1.0002839049530308,0.00024627047982371633,198.4972936744588,0.0,1.3980737125703324e-05,39.62140901424322,0.07402970225449472,8.303463309346309e-05,0.00016330576413926048,0.0006431977755489715,0.09238429057024591,0.09238429057024591,0.09238429057024591,0.09236239197351122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486781.2465192092,595.961411372264,0.0,0.09238429057024591,0.09238429058268655,0.09238429058268655,0.3712516534260454,0.3712516534260454,0.5,10.214814621774185,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,27364.844976924946,20771.261153556778,0.7590491073883984,1.0115196729132012,0.6245797446082665,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44839697637579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.59571610393,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9594559190688,260.9594559190688,-12.190544080931204,245.40614490467064,276.5127669335035,123038.89039514445,123298.77990796728,-259.8895128228211,0.0,nan,276.5127669335035,3.362766933503508,270.29144252765957,-2.858557472340408,264.07011812197425,-9.07988187802573,257.84879371617257,-15.301206283827412,251.62746931043225,-21.52253068956773,245.40614490467064,-27.743855095329337,1.0,1.0,26022.012520719443,26022.012520719443,275.700135008061,2.5501350080610337,275.700135008061,275.700135008061,77022.66971383338,77030.35381152057,-7.684097687189933,0.0,8546.071908451686,8546.071908451686,0.8845622617103733,3958.3034183378923,275.700135008061,2.5501350080610337,1.0,0.002,0.1221738979272743,0.004949250006536347,0.00018873376127655027,0.0018112662384197654,0.09436688063827513,0.09436688063827513,0.0,-3.036841611514518e-13,0.9997614943279374,0.9997614943279374,0.0,0.0923622564053731,2.2034177313452745e-05,0.0,0.0,0.0,1600180.477124319,266.6865958480071,0.0,1.0,1284255.4861187828,2599.1501562506337,,,,,,,,,,,,,,,,,,,4.0,15313.654051176862,1544.1926096350492,0.3712516534260454,6.173730061729009,2.930426503540697
1647.0,-29.487264270792068,5.112336449199246,35.04552409538105,24.54776979228484,5.08936753558091,-26.02960109021584,-39.54518842566756,1.6317043537286826,-6.463553238177781,-6.463553238103937,40.090518594533805,41646.32382553073,25801.736502400145,25801.736502400145,67448.06032793087,77033.7654311851,77029.45088074218,25801.736502400145,102831.18738314233,102831.18738314233,102831.18738314233,130195.90325278298,125596.61695062669,4599.286302156289,0.0,90722.28984697569,55335.63103212692,39318.50979427641,27364.71586964066,66683.22566391707,20771.156966879058,1544.1903898242595,0.0,0.8789125097975787,2.73246548911623,0.001494314320929203,1.0,1.0,-6.463553238177781,334872.6863140113,1558439.832282239,4.653827845549889,1558439.832282239,4.653827845549889,0.7590488812611164,0.09238401954567635,3.9386086392535256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386086392535256,1.2840790213633722,1.2843952685833928,3.0672634423010074,6499.163172711956,15313.616455488687,6457.3396507909765,0.000321567841249034,23034.09608733556,2348.8241231547536,19301.42034138366,1968.1971255610897,0.8379499793784322,0.8379499793784322,35584.29718600026,35405.22815468563,1.0063261171975806,0.8,4294.647689242851,4273.035954225843,1.0063261171975806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.211537469631,4632.441516551485,6.196067675773857,5.112336449199246,-3.6484568358666922,8.760793285065938,2.93048458270252,3.5,0.8372813093435771,0.6,0.00024627047982371633,1.0002840708686223,0.0002462005414220593,198.4995484663256,0.0,1.3878416468662728e-05,39.33143227219017,0.07404358067096338,8.30122407392884e-05,0.00016325823908442793,0.0006430103108872454,0.09238401956800843,0.09238401956800843,0.09238401956800843,0.09236169300504941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486784.0929985262,595.9604826421125,0.0,0.09238401956800843,0.09238401954567635,0.09238401954567635,0.3712510714469987,0.3712510714469987,0.5,10.214144824745583,-7.383960110018961e-11,-7.383960110018961e-11,-7.383960110018961e-11,-7.383960110018961e-11,-7.383960110018961e-11,-7.383960110018961e-11,27364.71586964066,20771.156966879058,0.7590488812611164,1.0114696710664324,0.6245397311076083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484133185328116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.30573936188,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9579278669436,260.9579278669436,-12.1920721330564,245.40349443462628,276.5123612992831,123050.52807246392,123306.00366223979,-255.47558977586456,0.0,nan,276.5123612992831,3.3623612992831227,270.29058792631207,-2.8594120736879063,264.06881455343625,-9.081185446563723,257.8470411804545,-15.302958819545495,251.62526780754928,-21.5247321924507,245.40349443462628,-27.746505565373695,1.0,1.0,26022.012520719443,26022.012520719443,275.69988026747694,2.549880267476965,275.69988026747694,275.69988026747694,77022.63432741433,77029.45088074218,-6.8165533278515795,0.0,8546.071908451686,8546.071908451686,0.8845623710098041,3958.301682449793,275.69988026747694,2.549880267476965,1.0,0.002,0.12219634656080526,0.004949127918198824,0.00018876838197949368,0.0018112316181929434,0.09438419098974683,0.09438419098974683,0.0,1.7243715136339155e-13,0.9997570073920521,0.9997570073920521,0.0,0.09236157091183424,2.2448633842114743e-05,0.0,0.0,0.0,1600180.3024466494,266.6864467618222,0.0,1.0,1284255.995167052,2599.148095188149,,,,,,,,,,,,,,,,,,,3.0,15313.616455488687,1544.1903898242595,0.3712510714469987,6.173730061729009,2.93048458270252
1648.0,-29.489997954157314,5.111905455948898,35.04550532766603,24.547363898623757,5.089133491313787,-26.032084809643337,-39.54759385725481,1.6312203445216416,-6.4637893571011205,-6.463789357008559,40.09050656024978,41644.516402441164,25801.719175565566,25801.719175565566,67446.23557800673,77033.12346541185,77029.23334469536,25801.719175565566,102830.95252026092,102830.95252026092,102830.95252026092,130195.89365221499,125596.9099554175,4598.983696797477,0.0,90722.64428818221,55334.8178757227,39319.80712495502,27364.941131954074,66684.7482569091,20771.303982110887,1544.2071273331464,0.0,0.8789112801805594,2.7324414521520213,0.001494314320929203,1.0,1.0,-6.4637893571011205,334869.5661916232,1558439.3124135956,4.653869654795104,1558439.3124135956,4.653869654795104,0.7590480053273789,0.09238387935478226,3.938611111771432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938611111771432,1.284081427524081,1.2843975855254208,3.067259620260779,6499.155074267344,15313.5787376713,6457.327196361318,0.0003215687598556125,23034.171618781307,2348.831825218735,19301.38311425996,1968.1933294509297,0.8379456154838338,0.8379456154838338,35584.31505684034,35405.22815468563,1.006326748933194,0.8,4294.649846063926,4273.035954225843,1.006326748933194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.260890914801,4632.441516551485,6.195990081182801,5.111905455948898,-3.6487088966662298,8.760614352615129,2.930542468843447,3.5,0.8372978482409849,0.6,0.0002462005414220593,1.000283375647076,0.00024613079394905863,198.50179773510789,0.0,1.388274114938196e-05,39.343688417348474,0.07405746341211276,8.298973438369089e-05,0.00016321080703836838,0.0006428238981625007,0.09238387940695407,0.09238387940695407,0.09238387940695407,0.09236175240243535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486787.23350243375,595.9594616469519,0.0,0.09238387940695407,0.09238387935478226,0.09238387935478226,0.37125043173340566,0.37125043173340566,0.5,10.213481016913635,-9.254108590539545e-11,-9.254108590539545e-11,-9.254108590539545e-11,-9.254108590539545e-11,-9.254108590539545e-11,-9.254108590539545e-11,27364.941131954074,20771.303982110887,0.7590480053273789,1.0114192126536032,0.6244983671828804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484296702244017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.31799550704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9564078490789,260.9564078490789,-12.193592150921063,245.40085155891248,276.51196413928653,123060.18192122308,123314.31426466272,-254.13234343967866,0.0,nan,276.51196413928653,3.361964139286556,270.2897416231089,-2.8602583768910677,264.0675191071896,-9.082480892810395,257.8452965910207,-15.304703408979265,251.62307407495518,-21.526925925044793,245.40085155891248,-27.7491484410875,1.0,1.0,26022.012520719443,26022.012520719443,275.69961869406535,2.549618694065373,275.69961869406535,275.69961869406535,77022.16373781733,77029.23334469536,-7.069606878023478,0.0,8546.071908451686,8546.071908451686,0.8845622145503941,3958.304167330289,275.69961869406535,2.549618694065373,1.0,0.002,0.12221861070536767,0.004948990658357249,0.00018880268388108906,0.0018111973179772496,0.09440134194054453,0.09440134194054453,0.0,1.8583385698323074e-12,0.9997590040225652,0.9997590040225652,0.0,0.09236161521147794,2.226414330432124e-05,0.0,0.0,0.0,1600180.0257959296,266.68621064289886,0.0,1.0,1284256.8013839375,2599.1448309379525,,,,,,,,,,,,,,,,,,,3.0,15313.5787376713,1544.2071273331464,0.37125043173340566,6.173730061729009,2.930542468843447
1649.0,-29.49271214380653,5.1114747295603005,35.04548644522553,24.546652065496914,5.0885780291306935,-26.034583126506014,-39.55000889310611,1.6304490123892224,-6.464020812834747,-6.464020812793357,40.090465714997826,41642.9253802601,25801.687170345354,25801.687170345354,67444.61255060545,77032.71755617241,77028.6248502708,25801.687170345354,102830.31202061615,102830.31202061615,102830.31202061615,130195.34898999064,125596.6716670338,4598.677322956832,0.0,90723.13085889778,55334.11357877025,39321.13031125281,27365.03696937449,66686.1672806273,20771.35771128616,1544.2175730049757,0.0,0.8789101850473107,2.7324178900637,0.001494314320929203,1.0,1.0,-6.464020812834747,334866.5077117217,1558437.5479411343,4.65390689140747,1558437.5479411343,4.65390689140747,0.7590473104250643,0.0923836973504034,3.9386225159081776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386225159081776,1.2840851759956722,1.284401245353577,3.067259547525103,6499.154920149174,15313.54106407219,6457.309141607825,0.00032156762059054454,23034.228462480267,2348.8376216628785,19301.329147393546,1968.1878263620652,0.8379412047090214,0.8379412047090214,35584.397483516324,35405.22815468563,1.0063296627237484,0.8,4294.659794090485,4273.035954225843,1.0063296627237484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.309668455644,4632.441516551485,6.195909820489898,5.1114747295603005,-3.648957731772765,8.760432461333066,2.930599679961591,3.5,0.8373141942747403,0.6,0.00024613079394905863,1.0002813608946732,0.0002460615618478724,198.50403100869474,0.0,1.3844998778110383e-05,39.23672653716483,0.07407130841089088,8.296714384025884e-05,0.00016316365010879977,0.0006426400260962826,0.09238369733679061,0.09238369733679061,0.09238369733679061,0.0923614656438529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486790.24990143697,595.9584795626473,0.0,0.09238369733679061,0.0923836973504034,0.0923836973504034,0.3712498096546199,0.3712498096546199,0.5,10.21281406558512,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,-4.1382008930668235e-11,27365.03696937449,20771.35771128616,0.7590473104250643,1.0113733522394004,0.6244612200461189,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484459818888415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.21103362685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95486695701305,260.95486695701305,-12.195133042986924,245.39821534179913,276.5115185722541,123066.48405698602,123324.10636366518,-257.6223066791567,0.0,nan,276.5115185722541,3.3615185722541128,270.2888579260954,-2.8611420739046025,264.06619728010753,-9.083802719892446,257.84353663395444,-15.306463366045534,251.62087598786758,-21.5291240121324,245.39821534179913,-27.751784658200847,1.0,1.0,26022.012520719443,26022.012520719443,275.69931603663014,2.5493160366301595,275.69931603663014,275.69931603663014,77020.89123965046,77028.6248502708,-7.733610620343825,0.0,8546.071908451686,8546.071908451686,0.8845614929034444,3958.3156284877186,275.69931603663014,2.5493160366301595,1.0,0.002,0.12224097928247828,0.004948853803667009,0.00018883714888662443,0.0018111628506658605,0.09441857444331221,0.09441857444331221,0.0,-4.475152887151168e-13,0.9997578731093747,0.9997578731093747,0.0,0.09236132877301947,2.2368577383922395e-05,0.0,0.0,0.0,1600179.7546081063,266.68597918716523,0.0,1.0,1284257.5916775428,2599.1416311644452,,,,,,,,,,,,,,,,,,,4.0,15313.54106407219,1544.2175730049757,0.3712498096546199,6.173730061729009,2.930599679961591
1650.0,-29.49542788434521,5.111045812429292,35.04546607377316,24.54639341393488,5.088497813589774,-26.03703531456315,-39.55238296240566,1.6301052426303397,-6.464169479512066,-6.464169479524571,40.09038497717298,41641.02505484214,25801.470047821975,25801.470047821975,67442.4951026641,77031.97183384247,77027.70745152897,25801.470047821975,102829.17749935095,102829.17749935095,102829.17749935095,130194.07879248826,125595.71929878031,4598.359493707946,0.0,90723.42153777284,55333.24988938702,39322.41294265091,27364.90129313731,66687.31423578822,20771.248754549455,1544.2150385241255,0.0,0.8789096884087724,2.7324027559483732,0.001494314320929203,1.0,1.0,-6.464169479512066,334864.5432265294,1558434.0601583617,4.653923778081548,1558434.0601583617,4.653923778081548,0.75904709218734,0.09238340733510472,3.9386210109454405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386210109454405,1.2840869253611737,1.2844029062450093,3.067254196858697,6499.1435827291225,15313.503689874411,6457.299144399213,0.0003215693891854492,23034.311066145274,2348.8460448925243,19301.29926506799,1968.1847792128804,0.8379369024600921,0.8379369024600921,35584.38660596833,35405.22815468563,1.0063292782013329,0.8,4294.65848128568,4273.035954225843,1.0063292782013329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.357901824982,4632.441516551485,6.195785918524147,5.111045812429292,-3.6491438197152153,8.760189632144506,2.9306562532609455,3.5,0.8373303580745558,0.6,0.0002460615618478724,1.0002815279351123,0.0002459923081413079,198.50626560245,0.0,1.3742851160662592e-05,38.94724018931778,0.07408505126205155,8.294494204340079e-05,0.00016311661980447162,0.0006424545459962911,0.09238340735487267,0.09238340735487267,0.09238340735487267,0.09236075029996439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486793.1349782419,595.9575381918753,0.0,0.09238340735487267,0.09238340733510472,0.09238340733510472,0.37124916864993046,0.37124916864993046,0.5,10.212134352846347,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27364.90129313731,20771.248754549455,0.75904709218734,1.0113242057433258,0.6244219838815339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484621775821547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.921547279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9533520492983,260.9533520492983,-12.196647950701674,245.3955886252079,276.5111154733978,123077.99816412955,123331.27613417704,-253.2779700475031,0.0,nan,276.5111154733978,3.361115473397831,270.2880101037396,-2.8619898962603543,264.0649047341654,-9.085095265834582,257.8417993644551,-15.308200635544893,251.6186939948244,-21.531306005175566,245.3955886252079,-27.754411374792085,1.0,1.0,26022.012520719443,26022.012520719443,275.6990600224823,2.5490600224823083,275.6990600224823,275.6990600224823,77020.8608672799,77027.70745152897,-6.846584249069565,0.0,8546.071908451686,8546.071908451686,0.8845615881366049,3958.314116000168,275.6990600224823,2.5490600224823083,1.0,0.002,0.1222637597585845,0.0049487303954518355,0.00018887228230531034,0.0018111277175337538,0.09443614115265517,0.09443614115265517,0.0,-1.6093593471766532e-13,0.9997534137669286,0.9997534137669286,0.0,0.09236062685869166,2.2780476413063166e-05,0.0,0.0,0.0,1600179.5804206477,266.6858305204879,0.0,1.0,1284258.0992916562,2599.1395759183793,,,,,,,,,,,,,,,,,,,3.0,15313.503689874411,1544.2150385241255,0.37124916864993046,6.173730061729009,2.9306562532609455
1651.0,-29.49813697493817,5.110617100267598,35.04544664004519,24.54599639112132,5.088264561396411,-26.03949682127716,-39.554765972401924,1.6296244059221938,-6.464404876027402,-6.464404876012097,40.09037129631591,41639.21423995342,25801.44544679305,25801.44544679305,67440.65968674647,77031.33014647105,77027.47984539632,25801.44544679305,102828.92529218936,102828.92529218936,102828.92529218936,130194.04615183563,125595.99454900062,4598.051602835016,0.0,90723.76119959468,55332.41832324386,39323.71430705646,27365.120859646264,66688.83516670273,20771.391646934437,1544.2314960832864,0.0,0.8789084689139226,2.7323787929597443,0.001494314320929203,1.0,1.0,-6.464404876027402,334861.4327096019,1558433.4691604949,4.653965243324984,1558433.4691604949,4.653965243324984,0.7590462236022786,0.0923832484890593,3.9386218566877402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386218566877402,1.2840893153112214,1.284405207850588,3.067249146709975,6499.132882069982,15313.46619413416,6457.288637864142,0.00032157098880482987,23034.39235872483,2348.8543344286613,19301.267860331565,1968.1815768209906,0.837932581843026,0.837932581843026,35584.39271881244,35405.22815468563,1.0063294942909835,0.8,4294.659219041205,4273.035954225843,1.0063294942909835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.405988107364,4632.441516551485,6.195708468500998,5.110617100267598,-3.6493955906228357,8.760012690890434,2.9307126544756916,3.5,0.8373464727073404,0.6,0.0002459923081413079,1.0002808446971028,0.0002459232419029251,198.50849476835617,0.0,1.3747294669256342e-05,38.959833092672476,0.0740987985567208,8.292266215783714e-05,0.00016306964598347074,0.00064226967183283,0.09238324852036765,0.09238324852036765,0.09238324852036765,0.0923607964820912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486796.31454358995,595.9565044171942,0.0,0.09238324852036765,0.0923832484890593,0.0923832484890593,0.3712484701261453,0.3712484701261453,0.5,10.21146078970177,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27365.120859646264,20771.391646934437,0.7590462236022786,1.011273619012304,0.6243805898823614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484783828750465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.93414018236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9518450936703,260.9518450936703,-12.198154906329705,245.39296943915076,276.51072074820553,123087.50950655165,123339.45797009928,-251.9484635475893,0.0,nan,276.51072074820553,3.3607207482055514,270.2871704863553,-2.8628295136446695,264.0636202246359,-9.086379775364094,257.84006996273655,-15.309930037263427,251.61651970093763,-21.533480299062347,245.39296943915076,-27.757030560849216,1.0,1.0,26022.012520719443,26022.012520719443,275.6987979931586,2.5487979931586437,275.6987979931586,275.6987979931586,77020.40008348414,77027.47984539632,-7.079761912173126,0.0,8546.071908451686,8546.071908451686,0.8845615346185283,3958.314965971179,275.6987979931586,2.5487979931586437,1.0,0.002,0.12228635032911662,0.00494859189077935,0.00018890708865428849,0.0018110929109985,0.09445354432714424,0.09445354432714424,0.0,-3.4721140892979285e-13,0.9997554689599696,0.9997554689599696,0.0,0.09236065791722488,2.2590571834418e-05,0.0,0.0,0.0,1600179.3046142808,266.6855951239726,0.0,1.0,1284258.9030391183,2599.1363216818686,,,,,,,,,,,,,,,,,,,3.0,15313.46619413416,1544.2314960832864,0.3712484701261453,6.173730061729009,2.9307126544756916
1652.0,-29.500836049611134,5.110188391053226,35.04542690831735,24.545382521487795,5.087813811904586,-26.04197106340566,-39.557158342190064,1.6289488254554156,-6.4646532676521815,-6.464653267701194,40.09032382913354,41637.574104789055,25801.445100102486,25801.445100102486,67439.01920489155,77030.85760418078,77026.7382168855,25801.445100102486,102828.18331698798,102828.18331698798,102828.18331698798,130193.38793539339,125595.64874941649,4597.739185976899,0.0,90724.20954502432,55331.696027157464,39325.015019852064,27365.204618405405,66690.21963825746,20771.435575832922,1544.2417803425287,0.0,0.8789073074066541,2.7323535072697,0.001494314320929203,1.0,1.0,-6.4646532676521815,334858.15050061315,1558431.4186342773,4.654004736944349,1558431.4186342773,4.654004736944349,0.7590455056149071,0.09238304896862214,3.9386312199690487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386312199690487,1.2840926149555554,1.2844084196145877,3.0672485567603482,6499.1316320375145,15313.428741089803,6457.271464232561,0.0003215701400242478,23034.451432022433,2348.860358228593,19301.21652719751,1968.1763422980846,0.8379282043749915,0.8379282043749915,35584.46039458578,35405.22815468563,1.0063318866369582,0.8,4294.667386790087,4273.035954225843,1.0063318866369582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.453517269188,4632.441516551485,6.1956376732526515,5.110188391053226,-3.6496575518349563,8.759845942888182,2.930768402660963,3.5,0.8373624007602751,0.6,0.0002459232419029251,1.0002798124115184,0.00024585444877673034,198.51071573633104,0.0,1.3710235020678575e-05,38.85480604860308,0.07411250879174149,8.2900300327727e-05,0.0001630229415751981,0.0006420872472592654,0.09238304898695826,0.09238304898695826,0.09238304898695826,0.0923604348069262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486799.35423641413,595.955514433176,0.0,0.09238304898695826,0.09238304896862214,0.09238304896862214,0.3712477897858499,0.3712477897858499,0.5,10.210782364546203,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,27365.204618405405,20771.435575832922,0.7590455056149071,1.0112280266986036,0.6243430345654953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484945488307592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.829113138294,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9503257823527,260.9503257823527,-12.19967421764727,245.3903561672121,276.51029539750266,123094.77918304077,123348.79340482861,-254.01422178783196,0.0,nan,276.51029539750266,3.360295397502682,270.2863075513759,-2.8636924486240787,264.06231970545343,-9.087680294546544,257.8383318593319,-15.311668140668075,251.61434401324036,-21.535655986759622,245.3903561672121,-27.759643832787873,1.0,1.0,26022.012520719443,26022.012520719443,275.69846282142385,2.5484628214238683,275.69846282142385,275.69846282142385,77019.55576653082,77026.7382168855,-7.18245035468135,0.0,8546.071908451686,8546.071908451686,0.8845609421154569,3958.324376068894,275.69846282142385,2.5484628214238683,1.0,0.002,0.12230910606295671,0.004948450311582543,0.00018894214506477258,0.0018110578553361414,0.09447107253238629,0.09447107253238629,0.0,4.0091367725647586e-13,0.9997536806376114,0.9997536806376114,0.0,0.09236029323490468,2.2755733717467105e-05,0.0,0.0,0.0,1600179.0135811153,266.6853467323478,0.0,1.0,1284259.7511564607,2599.132887805659,,,,,,,,,,,,,,,,,,,3.0,15313.428741089803,1544.2417803425287,0.3712477897858499,6.173730061729009,2.930768402660963
1653.0,-29.50350815892403,5.109760739772446,35.04540595711224,24.544579081144207,5.087166288208907,-26.044440714214996,-39.559546136856056,1.6280988435111963,-6.464846120612776,-6.464846120685509,40.09024917242581,41636.0975563593,25801.318153475604,25801.318153475604,67437.41570983491,77030.53861770913,77025.78822483835,25801.318153475604,102827.10637831395,102827.10637831395,102827.10637831395,130192.23751846304,125594.81988796178,4597.417630501248,0.0,90724.7450890721,55331.066125446225,39326.3099595843,27365.131140149082,66691.44109973338,20771.36897652114,1544.2432645432789,0.0,0.8789065490245775,2.7323338754140365,0.001494314320929203,1.0,1.0,-6.464846120612776,334855.6021884883,1558428.1935569048,4.654030523520029,1558428.1935569048,4.654030523520029,0.7590451100030058,0.09238277278672925,3.9386469693765807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386469693765807,1.2840967290673166,1.28441244639653,3.067250994586175,6499.13679749791,15313.391398394691,6457.24980353101,0.00032156763158117736,23034.49529609206,2348.86483111889,19301.15178191104,1968.169740116252,0.8379237979303847,0.8379237979303847,35584.57422782645,35405.22815468563,1.0063359106570071,0.8,4294.681125256283,4273.035954225843,1.0063359106570071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.50043765665,4632.441516551485,6.1955373855102565,5.109760739772446,-3.649877613242037,8.759638353014482,2.930823437215073,3.5,0.8373781249185923,0.6,0.00024585444877673034,1.0002770226138142,0.00024578636039673335,198.51291455842147,0.0,1.3656172718660018e-05,38.70159348468249,0.07412616496446015,8.287798682017824e-05,0.00016297646195655212,0.0006419067479648916,0.09238277278872914,0.09238277278872914,0.09238277278872914,0.09235978027501437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486802.3172049297,595.9545480448905,0.0,0.09238277278872914,0.09238277278672925,0.09238277278672925,0.3712470835363185,0.3712470835363185,0.5,10.21009258949584,7.275957614183426e-11,7.275957614183426e-11,7.275957614183426e-11,7.275957614183426e-11,7.275957614183426e-11,7.275957614183426e-11,27365.131140149082,20771.36897652114,0.7590451100030058,1.0111854624491614,0.6243094596515738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485106553603606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.67590057437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9487809245867,260.9487809245867,-12.201219075413292,245.38775060288748,276.5098112462932,123100.3489540638,123358.63428546085,-258.2853313970512,0.0,nan,276.5098112462932,3.3598112462932477,270.28539911755576,-2.864600882444222,264.06098698898495,-9.089013011015027,257.83657486025385,-15.31342513974613,251.6121627315447,-21.53783726845529,245.38775060288748,-27.762249397112498,1.0,1.0,26022.012520719443,26022.012520719443,275.6981588071882,2.5481588071882015,275.6981588071882,275.6981588071882,77018.02828303982,77025.78822483835,-7.759941798532964,0.0,8546.071908451686,8546.071908451686,0.8845599455014753,3958.3402042234634,275.6981588071882,2.5481588071882015,1.0,0.002,0.12233223152428846,0.004948317351286891,0.00018897779416902165,0.0018110222060074349,0.09448889708451082,0.09448889708451082,0.0,1.764565056572298e-13,0.9997496777762972,0.9997496777762972,0.0,0.09235964732561344,2.3125461115804912e-05,0.0,0.0,0.0,1600178.787620364,266.6851538793872,0.0,1.0,1284260.409639759,2599.130221728457,,,,,,,,,,,,,,,,,,,3.0,15313.391398394691,1544.2432645432789,0.3712470835363185,6.173730061729009,2.930823437215073
1654.0,-29.5061898965778,5.109335442057236,35.045383184892536,24.5444860769436,5.0872484743345945,-26.046846059432454,-39.56187515342606,1.6279046370716312,-6.464968156162911,-6.464968156167685,40.09015471622907,41634.09001905932,25801.03572342194,25801.03572342194,67435.12574248126,77029.67819794276,77024.77951713205,25801.03572342194,102825.81524055399,102825.81524055399,102825.81524055399,130190.73935042208,125593.65394278725,4597.085407634827,0.0,90724.94923805323,55330.125705570405,39327.581702758696,27364.924109868087,66692.50581262678,20771.209788244967,1544.2367338817205,0.0,0.8789062482599962,2.7323214526169033,0.001494314320929203,1.0,1.0,-6.464968156162911,334853.9896482792,1558424.113174177,4.654040750152327,1558424.113174177,4.654040750152327,0.7590450353470793,0.09238241660100933,3.9386389385165947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386389385165947,1.284097777159138,1.2844134073093536,3.067242236981522,6499.118241184535,15313.354505936468,6457.245146458147,0.000321571285920325,23034.59409565043,2348.8749058700405,19301.137861608604,1968.1683206404434,0.8379195996014184,0.8379195996014184,35584.516182554806,35405.22815468563,1.0063338587486081,0.8,4294.674119806929,4273.035954225843,1.0063338587486081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.547020616156,4632.441516551485,6.195400266991007,5.109335442057236,-3.6500437243299264,8.759379166387163,2.9308780763971263,3.5,0.8373937361134647,0.6,0.00024578636039673335,1.000278027024987,0.00024571804413993554,198.5151213463932,0.0,1.3516422760764248e-05,38.30554210400588,0.07413968138722091,8.285622793160577e-05,0.00016293013246512759,0.0006417229639848182,0.0923824166090284,0.0923824166090284,0.0923824166090284,0.09235893815646007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486805.2547256076,595.9535889534692,0.0,0.0923824166090284,0.09238241660100933,0.09238241660100933,0.3712463253179218,0.3712463253179218,0.5,10.209388236078178,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27364.924109868087,20771.209788244967,0.7590450353470793,1.011134983170986,0.6242693914670215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448526601312329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.27984919369,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94728062718735,260.94728062718735,-12.202719372812624,245.38515631545303,276.5094049389365,123113.66919757586,123364.50446561733,-250.83526804148238,0.0,nan,276.5094049389365,3.359404938936507,270.2845552141744,-2.8654447858255594,264.0597054895917,-9.090294510408285,257.83485576484225,-15.315144235157732,251.61000604012634,-21.53999395987364,245.38515631545303,-27.764843684546946,1.0,1.0,26022.012520719443,26022.012520719443,275.6979187399697,2.5479187399697025,275.6979187399697,275.6979187399697,77018.4304157319,77024.77951713205,-6.349101400148356,0.0,8546.071908451686,8546.071908451686,0.8845604536900263,3958.3321332091778,275.6979187399697,2.5479187399697025,1.0,0.002,0.12235583194705944,0.0049481953685222985,0.00018901420448014263,0.0018109857956493795,0.09450710224007132,0.09450710224007132,0.0,1.2952226097207031e-13,0.9997445355550318,0.9997445355550318,0.0,0.09235881617822754,2.3600422781793852e-05,0.0,0.0,0.0,1600178.64463424,266.68503184383707,0.0,1.0,1284260.8263214626,2599.1285346632703,,,,,,,,,,,,,,,,,,,3.0,15313.354505936468,1544.2367338817205,0.3712463253179218,6.173730061729009,2.9308780763971263
1655.0,-29.50886611789313,5.108909994717351,35.04536230920921,24.544132919423305,5.087059499341713,-26.049273556222182,-39.56422634711487,1.6274669359756921,-6.4652251067332145,-6.465225106778894,40.090163904472554,41632.2800884148,25801.053670130495,25801.053670130495,67433.3337585453,77029.0164152912,77024.83226934828,25801.053670130495,102825.88593947877,102825.88593947877,102825.88593947877,130191.14890986928,125594.37799230257,4596.770917566708,0.0,90725.27003744921,55329.29658282484,39328.85939402708,27365.262970390508,66694.12236441759,20771.437595758605,1544.2594098766,0.0,0.8789048255445641,2.732295296082964,0.001494314320929203,1.0,1.0,-6.4652251067332145,334850.5944024614,1558424.5100920964,4.654089125548946,1558424.5100920964,4.654089125548946,0.759043960886965,0.09238227002481572,3.9386388310653917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386388310653917,1.2840999636297692,1.2844155065879477,3.067236930629629,6499.106997661619,15313.317331520173,6457.235178372523,0.0003215730357850761,23034.67617336933,2348.8832754681093,19301.108066333607,1968.165282367945,0.8379153204093163,0.8379153204093163,35584.51540592122,35405.22815468563,1.006333831294509,0.8,4294.674026075483,4273.035954225843,1.006333831294509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.593600875389,4632.441516551485,6.1953352818645175,5.108909994717351,-3.6503119781201696,8.759221972837521,2.930932712819325,3.5,0.8374093465198073,0.6,0.00024571804413993554,1.0002774611201577,0.0002456498858474417,198.51732363786988,0.0,1.356181000814838e-05,38.43416956309251,0.07415324319722906,8.283426720898404e-05,0.0001628837769309515,0.0006415403687708387,0.09238227005608085,0.09238227005608085,0.09238227005608085,0.09235926070927289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486808.6254039857,595.9524941919504,0.0,0.09238227005608085,0.09238227002481572,0.09238227002481572,0.37124550207792806,0.37124550207792806,0.5,10.208697955063451,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,4.5702108764089644e-11,27365.262970390508,20771.437595758605,0.759043960886965,1.0110836062897515,0.6242271224581899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485426050582313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.40847665278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9457926387486,260.9457926387486,-12.204207361251349,245.3825697422526,276.5090155352463,123123.55561663942,123372.33294649851,-248.77732985909,0.0,nan,276.5090155352463,3.3590155352463285,270.2837263766033,-2.866273623396694,264.0584372181005,-9.091562781899484,257.8331480594643,-15.316851940535685,251.60785890082474,-21.54214109917524,245.3825697422526,-27.767430257747378,1.0,1.0,26022.012520719443,26022.012520719443,275.6976679620442,2.5476679620442155,275.6976679620442,275.6976679620442,77018.07043632033,77024.83226934828,-6.76183302795107,0.0,8546.071908451686,8546.071908451686,0.8845604604894802,3958.3320252207186,275.6976679620442,2.5476679620442155,1.0,0.002,0.12237898610685422,0.004948050542926449,0.0001890498729535289,0.001810950127292557,0.09452493647676445,0.09452493647676445,0.0,2.460857038977249e-13,0.9997493657546193,0.9997493657546193,0.0,0.09235911586428149,2.315416053422973e-05,0.0,0.0,0.0,1600178.343570731,266.68477489326676,0.0,1.0,1284261.7036599712,2599.1249824912366,,,,,,,,,,,,,,,,,,,3.0,15313.317331520173,1544.2594098766,0.37124550207792806,6.173730061729009,2.930932712819325
