time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1656.0,-29.511535056551804,5.1084852424300875,35.0453418621114,24.54371633883568,5.086808146742828,-26.0517007361234,-39.56657369909806,1.6269738240426679,-6.4654383375601014,-6.465438337570459,40.090134521688064,41630.51572276193,25800.97026045235,25800.97026045235,67431.48598321428,77028.4065472249,77024.46949231038,25800.97026045235,102825.43975276273,102825.43975276273,102825.43975276273,130190.83554443359,125594.38184525812,4596.453699175476,0.0,90725.62514197362,55328.49491806833,39330.144693228096,27365.395791670853,66695.54048489896,20771.51909171804,1544.271197432294,0.0,0.8789037853033402,2.732273590193113,0.001494314320929203,1.0,1.0,-6.4654383375601014,334847.7768730304,1558423.2407961,4.654124496060287,1558423.2407961,4.654124496060287,0.7590432548408536,0.09238205594599787,3.9386415898382823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386415898382823,1.2841024087302109,1.2844178647624418,3.067233238611414,6499.099174718051,15313.280178223271,6457.222799724186,0.000321573899536613,23034.750198151123,2348.890823895125,19301.07106572535,1968.1615093559321,0.8379110213782368,0.8379110213782368,35584.535345721495,35405.22815468563,1.0063345361691145,0.8,4294.676432598133,4273.035954225843,1.0063345361691145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.6395380007925,4632.441516551485,6.1952469175370535,5.1084852424300875,-3.650547386963435,8.759032629393523,2.930986595275222,3.5,0.8374247415072062,0.6,0.0002456498858474417,1.0002767120214424,0.0002455819303750579,198.5195199790246,0.0,1.3530601809605253e-05,38.34572552842129,0.07416677379903866,8.281234773600008e-05,0.00016283753811144162,0.0006413586999926003,0.09238205598873217,0.09238205598873217,0.09238205598873217,0.09235912266201851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486811.79866268474,595.9514616853751,0.0,0.09238205598873217,0.09238205594599787,0.09238205594599787,0.3712447285534412,0.3712447285534412,0.5,10.208009955030821,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27365.395791670853,20771.51909171804,0.7590432548408536,1.0110344033943612,0.6241873957403166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485585762202917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.32003261811,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94430971262415,260.94430971262415,-12.20569028737583,245.37999017158086,276.50862925369114,123132.67778432198,123380.60874098881,-247.93095666686486,0.0,nan,276.50862925369114,3.358629253691163,270.2829014372149,-2.8670985627850882,264.05717362086386,-9.092826379136113,257.8314458044082,-15.318554195591787,251.60571798798594,-21.544282012014037,245.37999017158086,-27.77000982841912,1.0,1.0,26022.012520719443,26022.012520719443,275.6974122816873,2.5474122816873432,275.6974122816873,275.6974122816873,77017.54580891888,77024.46949231038,-6.9236833915056195,0.0,8546.071908451686,8546.071908451686,0.8845602859158175,3958.3347977874737,275.6974122816873,2.5474122816873432,1.0,0.002,0.12240205585156098,0.004947914089416149,0.00018908542798121532,0.0018109145725714417,0.09454271399060767,0.09454271399060767,0.0,5.526568785940711e-13,0.9997502789400939,0.9997502789400939,0.0,0.09235898620107073,2.306974492713558e-05,0.0,0.0,0.0,1600178.093732002,266.6845616624399,0.0,1.0,1284262.4317197162,2599.1220347250273,,,,,,,,,,,,,,,,,,,3.0,15313.280178223271,1544.271197432294,0.3712447285534412,6.173730061729009,2.930986595275222
1657.0,-29.514193810469692,5.108060706937816,35.04532105801776,24.54310585688802,5.0863575411237285,-26.054138675230696,-39.56893013147635,1.6263024056032975,-6.465678721982215,-6.465678721983622,40.090083325270236,41628.901088620754,25800.944253573914,25800.944253573914,67429.84534219466,77027.94661168779,77023.71471870907,25800.944253573914,102824.65897228298,102824.65897228298,102824.65897228298,130190.1201603535,125593.98696031596,4596.133200037542,0.0,90726.07015768165,55327.78214979558,39331.43111987341,27365.461188070516,66696.89230794393,20771.55011916868,1544.2804340276148,0.0,0.8789026811520712,2.7322491203589223,0.001494314320929203,1.0,1.0,-6.465678721982215,334844.60057140933,1558421.0291826148,4.654162039713895,1558421.0291826148,4.654162039713895,0.7590425747410268,0.09238182251477454,3.938650932552547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938650932552547,1.2841056866959677,1.284421056266921,3.0672326844738014,6499.098000566944,15313.243081614879,6457.205743063998,0.00032157304146130717,23034.808545189917,2348.8967736372683,19301.020082226616,1968.1563104859067,0.8379066856302141,0.8379066856302141,35584.60287277305,35405.22815468563,1.006336923260149,0.8,4294.684582397873,4273.035954225843,1.006336923260149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.685049028969,4632.441516551485,6.195172972225024,5.108060706937816,-3.6508035653599364,8.758864272297753,2.9310399783264263,3.5,0.8374399938075504,0.6,0.0002455819303750579,1.0002756619386266,0.0002455142514405453,198.52170798123936,0.0,1.3490487757579885e-05,38.23204230498139,0.07418026428679624,8.27903488634035e-05,0.0001627915815116544,0.0006411792143325816,0.09238182253144886,0.09238182253144886,0.09238182253144886,0.09235873189218753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486814.8892303334,595.9504549765394,0.0,0.09238182253144886,0.09238182251477454,0.09238182251477454,0.37124395760050144,0.37124395760050144,0.5,10.207317235713564,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27365.461188070516,20771.55011916868,0.7590425747410268,1.0109893131282135,0.6241505360762146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485745042550784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.20634939467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94281374040327,260.94281374040327,-12.20718625959671,245.37741627804755,276.50821120279494,123139.74611407453,123389.8582565699,-250.11214249536505,0.0,nan,276.50821120279494,3.358211202794962,270.2820522177593,-2.8679477822406625,264.055893232892,-9.094106767107974,257.8297342479391,-15.320265752060891,251.6035752629865,-21.546424737013467,245.37741627804755,-27.77258372195243,1.0,1.0,26022.012520719443,26022.012520719443,275.6970835790843,2.547083579084301,275.6970835790843,275.6970835790843,77016.69040434662,77023.71471870907,-7.024314362453879,0.0,8546.071908451686,8546.071908451686,0.8845596947137461,3958.34418721531,275.6970835790843,2.547083579084301,1.0,0.002,0.12242528859644178,0.004947771971442952,0.0001891212242210882,0.0018108787759845513,0.09456061211054409,0.09456061211054409,0.0,2.0563932501271864e-13,0.999748513891759,0.999748513891759,0.0,0.0923585897697581,2.3232745016450954e-05,0.0,0.0,0.0,1600177.8120771162,266.68432127801776,0.0,1.0,1284263.2524922132,2599.1187115894804,,,,,,,,,,,,,,,,,,,3.0,15313.243081614879,1544.2804340276148,0.37124395760050144,6.173730061729009,2.9310399783264263
1658.0,-29.516845797481338,5.107637876642201,35.04529937871399,24.542765446845465,5.086181431159063,-26.056543074584187,-39.57125883372498,1.6258787065885136,-6.465839359051529,-6.465839359046838,40.090016458641415,41627.10337122122,25800.739625505837,25800.739625505837,67427.84299672706,77027.28520347916,77022.98653892417,25800.739625505837,102823.72616443002,102823.72616443002,102823.72616443002,130189.12310119526,125593.31732538086,4595.8057758144005,0.0,90726.38698122489,55326.96053923599,39332.69604665433,27365.396936765246,66698.09298341957,20771.4920588492,1544.2816003675448,0.0,0.8789020671946289,2.7322327684705026,0.001494314320929203,1.0,1.0,-6.465839359051529,334842.4780186886,1558418.1406415694,4.6541829156890575,1558418.1406415694,4.6541829156890575,0.7590422352303914,0.0923815183330556,3.938650863304509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938650863304509,1.2841078064408908,1.2844230896208697,3.0672275673030187,6499.0871578961,15313.206100076171,6457.195583850964,0.0003215746930737666,23034.889389791173,2348.905017492332,19300.989715659,1968.153213957774,0.8379024265778764,0.8379024265778764,35584.60237226382,35405.22815468563,1.006336905567071,0.8,4294.68452199171,4273.035954225843,1.006336905567071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.730011958895,4632.441516551485,6.19505695481335,5.107637876642201,-3.6509993277220056,8.758637204364206,2.9310927188569744,3.5,0.8374550625305641,0.6,0.0002455142514405453,1.0002749662124322,0.00024544676187407904,198.52389045679422,0.0,1.3435737673788777e-05,38.07688056751739,0.07419370002447002,8.27686141770711e-05,0.0001627456372634742,0.0006409982447068252,0.09238151836271055,0.09238151836271055,0.09238151836271055,0.09235818438420826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486817.93923897523,595.9494606766573,0.0,0.09238151836271055,0.0923815183330556,0.0923815183330556,0.37124316117309636,0.37124316117309636,0.5,10.206617215931127,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27365.396936765246,20771.4920588492,0.7590422352303914,1.0109410926259752,0.6241123472835913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485903718399014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.051187657205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94133266335456,260.94133266335456,-12.20866733664542,245.37485069363683,276.50781463310256,123149.80945281709,123397.43125544708,-247.6218026299764,0.0,nan,276.50781463310256,3.3578146331025778,270.28122184513353,-2.8687781548664475,264.0546290573137,-9.095370942686259,257.82803626941893,-15.321963730581047,251.60144348152198,-21.548556518477994,245.37485069363683,-27.775149306363147,1.0,1.0,26022.012520719443,26022.012520719443,275.6968377356488,2.5468377356488077,275.6968377356488,275.6968377356488,77016.35831706326,77022.98653892417,-6.628221860912163,0.0,8546.071908451686,8546.071908451686,0.8845596990957265,3958.3441176210317,275.6968377356488,2.5468377356488077,1.0,0.002,0.12244875102718583,0.00494764350261596,0.00018915740625404851,0.0018108425940238837,0.09457870312702425,0.09457870312702425,0.0,2.779321911505761e-13,0.9997460267796956,0.9997460267796956,0.0,0.09235805590134795,2.3462431707656494e-05,0.0,0.0,0.0,1600177.623860571,266.68416064094845,0.0,1.0,1284263.8009734196,2599.1164909076133,,,,,,,,,,,,,,,,,,,3.0,15313.206100076171,1544.2816003675448,0.37124316117309636,6.173730061729009,2.9310927188569744
1659.0,-29.519490765892854,5.107215811294413,35.045278203834265,24.542357318010204,5.085935628403678,-26.05894812648883,-39.573583799041785,1.6253929867302654,-6.466050475796294,-6.466050475785802,40.08998765728893,41625.34521185792,25800.647828508354,25800.647828508354,67425.99304036627,77026.67757595122,77022.64413011547,25800.647828508354,102823.29195862383,102823.29195862383,102823.29195862383,130188.82887579015,125593.34485541558,4595.484020374568,0.0,90726.73540843734,55326.1562431439,39333.976850326035,27365.53691716631,66699.51376749235,20771.578713495266,1544.2937073981047,0.0,0.878901036143908,2.7322112781719627,0.001494314320929203,1.0,1.0,-6.466050475796294,334839.6884767712,1558416.8964649,4.654217973843958,1558416.8964649,4.654217973843958,0.7590415191329691,0.09238128842739468,3.9386531489521213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386531489521213,1.2841102156440316,1.2844254127469814,3.06722359262342,6499.078736026978,15313.169165476022,6457.183733965315,0.00032157571851625875,23034.96448591194,2348.9126751655194,19300.954295557804,1968.1496021126281,0.837898157271402,0.837898157271402,35584.61889240934,35405.22815468563,1.0063374895567734,0.8,4294.686515798259,4273.035954225843,1.0063374895567734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.77480989369,4632.441516551485,6.194968277088418,5.107215811294413,-3.6512332128137235,8.758449024108137,2.9311452662293602,3.5,0.8374700760655315,0.6,0.00024544676187407904,1.0002742443404276,0.00024537946794373833,198.5260671982302,0.0,1.339829130012747e-05,37.97075754456125,0.07420709831577015,8.274691963066029e-05,0.00016269984224341876,0.0006408182459860547,0.09238128846795642,0.09238128846795642,0.09238128846795642,0.09235807367131313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486821.1560111611,595.9484140525278,0.0,0.09238128846795642,0.09238128842739468,0.09238128842739468,0.3712423288769755,0.3712423288769755,0.5,10.205920771717807,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27365.53691716631,20771.578713495266,0.7590415191329691,1.0108918226211716,0.6240726934975808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486061993694228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.94506463425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93985807571295,260.93985807571295,-12.21014192428703,245.37229248637746,276.50742366507154,123158.97052399482,123405.50737046178,-246.53684646696837,0.0,nan,276.50742366507154,3.3574236650715648,270.2803974292893,-2.869602570710697,264.0533711936225,-9.096628806377453,257.8263449578218,-15.323655042178189,251.5993187220947,-21.550681277905284,245.37229248637746,-27.777707513622516,1.0,1.0,26022.012520719443,26022.012520719443,275.6965865526885,2.5465865526884954,275.6965865526885,275.6965865526885,77015.84088841973,77022.64413011547,-6.803241695743054,0.0,8546.071908451686,8546.071908451686,0.8845595544611077,3958.3464146968818,275.6965865526885,2.5465865526884954,1.0,0.002,0.12247210304572395,0.004947506250419606,0.00018919339806529065,0.0018108066024267568,0.09459669903264532,0.09459669903264532,0.0,4.920473750669174e-13,0.9997472213408204,0.9997472213408204,0.0,0.09235793640917273,2.3352018221961543e-05,0.0,0.0,0.0,1600177.376497029,266.6839495242037,0.0,1.0,1284264.5218123128,2599.1135723909197,,,,,,,,,,,,,,,,,,,3.0,15313.169165476022,1544.2937073981047,0.3712423288769755,6.173730061729009,2.9311452662293602
1660.0,-29.522127864332912,5.106794706000082,35.0452571406508,24.54192606909203,5.085670013095981,-26.061348076637533,-39.57590792616827,1.6248902229988127,-6.466251669197106,-6.4662516692129675,40.08994853089456,41623.63618435259,25800.532620014015,25800.532620014015,67424.1688043666,77026.09202081393,77022.18609006784,25800.532620014015,102822.71871008186,102822.71871008186,102822.71871008186,130188.34115205392,125593.17975765525,4595.161394398669,0.0,90727.10118298656,55325.39611523328,39335.2278530592,27365.62244197207,66700.85029503127,20771.626618613976,1544.3029720942013,0.0,0.8789000978611009,2.732190798128948,0.001494314320929203,1.0,1.0,-6.466251669197106,334837.0300716492,1558415.2062661038,4.654249877717021,1558415.2062661038,4.654249877717021,0.7590408974858711,0.09238103988979923,3.9386572255920473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386572255920473,1.28411270410353,1.2844278153998063,3.067220823379143,6499.072868330655,15313.132283082261,6457.170101515772,0.00032157608336425513,23035.03351179506,2348.9197138467325,19300.913547253836,1968.1454469420075,0.8378938774875595,0.8378938774875595,35584.648357438644,35405.22815468563,1.0063385311502913,0.8,4294.6900719151445,4273.035954225843,1.0063385311502913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.819203450744,4632.441516551485,6.194874581503345,5.106794706000082,-3.6514596134880937,8.758254319488175,2.9311973396438478,3.5,0.8374849541839565,0.6,0.00024537946794373833,1.0002734341323685,0.00024531239116290147,198.52823750453993,0.0,1.3359599336851571e-05,37.861104520637355,0.074220457915107,8.27252381589561e-05,0.00016265422978478222,0.0006406392574149417,0.09238103995416093,0.09238103995416093,0.09238103995416093,0.09235783685845617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486824.3211676381,595.9473836915984,0.0,0.09238103995416093,0.09238103988979923,0.09238103988979923,0.37124150425032904,0.37124150425032904,0.5,10.205224683160509,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27365.62244197207,20771.626618613976,0.7590408974858711,1.01084421721966,0.6240345662797833,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486219853389346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.83541161032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9383877118566,260.9383877118566,-12.211612288143385,245.36974149422085,276.50703392949725,123167.89965777182,123413.73032994989,-245.8306721780814,0.0,nan,276.50703392949725,3.357033929497277,270.279575442468,-2.870424557531976,264.05211695536264,-9.097883044637342,257.8246584683095,-15.32534153169047,251.5971999812814,-21.552800018718585,245.36974149422085,-27.78025850577913,1.0,1.0,26022.012520719443,26022.012520719443,275.69633176270224,2.546331762702266,275.69633176270224,275.69633176270224,77015.28028941114,77022.18609006784,-6.90580065670656,0.0,8546.071908451686,8546.071908451686,0.8845592964933728,3958.3505117200075,275.69633176270224,2.546331762702266,1.0,0.002,0.12249544131848186,0.004947370882591632,0.00018922937247152667,0.0018107706304038114,0.09461468623576333,0.09461468623576333,0.0,2.8753379885393393e-12,0.9997473694823694,0.9997473694823694,0.0,0.09235770161987263,2.333826992661133e-05,0.0,0.0,0.0,1600177.1407599894,266.68374833080287,0.0,1.0,1284265.2087680462,2599.1107910639994,,,,,,,,,,,,,,,,,,,3.0,15313.132283082261,1544.3029720942013,0.37124150425032904,6.173730061729009,2.9311973396438478
1661.0,-29.524757011977147,5.10637461348621,35.045236057022144,24.541495204344415,5.085397490042613,-26.063741561735927,-39.5782234967686,1.624382037851127,-6.466450357163183,-6.466450357075876,40.08990581454616,41621.910740645064,25800.41108711535,25800.41108711535,67422.32182776042,77025.5067984612,77021.68446954015,25800.41108711535,102822.0955566555,102822.0955566555,102822.0955566555,130187.78684657968,125592.94877560099,4594.838070978689,0.0,90727.45633925662,55324.608600819105,39336.497487152796,27365.691289924176,66702.18877707697,20771.66259346189,1544.3113852625813,0.0,0.8788991867259057,2.732170573240098,0.001494314320929203,1.0,1.0,-6.466450357163183,334834.4047875619,1558413.360986,4.654280858547814,1558413.360986,4.654280858547814,0.7590403024501648,0.09238078333741197,3.938659843702021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938659843702021,1.2841152174601407,1.284430243234376,3.067216858851903,6499.064467973164,15313.095470184648,6457.158294751388,0.00032157710677693005,23035.108371780632,2348.927347440832,19300.878256044984,1968.1418482402232,0.837889622420431,0.837889622420431,35584.66728054085,35405.22815468563,1.0063392000851068,0.8,4294.692355733108,4273.035954225843,1.0063392000851068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.8632439016,4632.441516551485,6.194779894608446,5.10637461348621,-3.651684097894125,8.758058711380336,2.9312489992322153,3.5,0.8374997140663473,0.6,0.00024531239116290147,1.0002726154905048,0.00024524553343151093,198.5304013088339,0.0,1.3316635077021603e-05,37.73934380827922,0.07423377455018401,8.270364173231369e-05,0.00016260874943058778,0.00064046055161686,0.09238078339110788,0.09238078339110788,0.09238078339110788,0.09235756058989017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486827.4718360819,595.9463578599557,0.0,0.09238078339110788,0.09238078333741197,0.09238078333741197,0.37124067441689185,0.37124067441689185,0.5,10.20452800113316,-8.731149137020111e-11,-8.731149137020111e-11,-8.731149137020111e-11,-8.731149137020111e-11,-8.731149137020111e-11,-8.731149137020111e-11,27365.691289924176,20771.66259346189,0.7590403024501648,1.0107962431801178,0.6239961761936806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486377246644422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.71365089797,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93692089864453,260.93692089864453,-12.213079101355447,245.3671977158425,276.50664408146275,123176.67394502861,123421.91098503467,-245.23704000603954,0.0,nan,276.50664408146275,3.3566440814627754,270.2787548083407,-2.871245191659284,264.0508655352443,-9.09913446475565,257.82297626202813,-15.327023737971842,251.5950869889486,-21.554913011051383,245.3671977158425,-27.78280228415747,1.0,1.0,26022.012520719443,26022.012520719443,275.6960743788053,2.546074378805315,275.6960743788053,275.6960743788053,77014.70963320346,77021.68446954015,-6.974836336696171,0.0,8546.071908451686,8546.071908451686,0.8845591308206611,3958.3531429205314,275.6960743788053,2.546074378805315,1.0,0.002,0.12251879900650187,0.0049472358839155834,0.00018926537781536245,0.0018107346238522865,0.09463268890768123,0.09463268890768123,0.0,1.6676490917355569e-12,0.9997471585961369,0.9997471585961369,0.0,0.09235742565046297,2.3357686949000217e-05,0.0,0.0,0.0,1600176.9079579844,266.6835496428368,0.0,1.0,1284265.8871684535,2599.1080443798623,,,,,,,,,,,,,,,,,,,3.0,15313.095470184648,1544.3113852625813,0.37124067441689185,6.173730061729009,2.9312489992322153
1662.0,-29.527378271918355,5.105955549214982,35.04521489987511,24.541059240605705,5.0851231167343585,-26.066128132902577,-39.580534177925415,1.6238729759652293,-6.4666484708712915,-6.466648470823409,40.08986152546961,41620.210447901816,25800.287696455965,25800.287696455965,67420.49814435779,77024.92979423923,77021.16310471426,25800.287696455965,102821.45080117023,102821.45080117023,102821.45080117023,130187.20412392185,125592.6900691238,4594.514054798057,0.0,90727.81959955237,55323.846142153314,39337.748285998954,27365.753322751625,66703.50160875058,20771.69366394531,1544.3194615604561,0.0,0.8788982846533124,2.7321504069240685,0.001494314320929203,1.0,1.0,-6.4666484708712915,334831.7871073239,1558411.4477688733,4.654311531268549,1558411.4477688733,4.654311531268549,0.7590397172321188,0.09238052176975076,3.9386635349230685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386635349230685,1.284117734471304,1.2844326750053572,3.067213721290667,6499.057819857402,15313.058728664697,6457.1452821656485,0.00032157767806719584,23035.179013158457,2348.9345508566594,19300.839360555405,1968.1378820040898,0.8378853643607513,0.8378853643607513,35584.693959841075,35405.22815468563,1.006340143202965,0.8,4294.695575642004,4273.035954225843,1.006340143202965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.906946177712,4632.441516551485,6.194685266650156,5.105955549214982,-3.651908114426145,8.757863663641126,2.9313002625005304,3.5,0.8375143607144373,0.6,0.00024524553343151093,1.0002718033394957,0.0002451788929896225,198.53255866266667,0.0,1.3273292243560956e-05,37.61651021825175,0.07424704784242757,8.268209610270448e-05,0.00016256343732880645,0.0006402826827187216,0.09238052180290302,0.09238052180290302,0.09238052180290302,0.09235726710018842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486830.6195501445,595.9453329087993,0.0,0.09238052180290302,0.09238052176975076,0.09238052176975076,0.3712398355745075,0.3712398355745075,0.5,10.203830355545776,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,27365.753322751625,20771.69366394531,0.7590397172321188,1.0107490089472777,0.6239584046430603,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448653416860633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.59081730794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.935457539394,260.935457539394,-12.21454246060597,245.36466118529046,276.50625389348534,123185.43906239136,123430.09864078516,-244.65957839379945,0.0,nan,276.50625389348534,3.356253893485359,270.2779353519151,-2.8720646480848586,264.0496168102577,-9.100383189742274,257.82129826850644,-15.328701731493538,251.59297972690885,-21.557020273091126,245.36466118529046,-27.78533881470952,1.0,1.0,26022.012520719443,26022.012520719443,275.6958152586876,2.5458152586876395,275.6958152586876,275.6958152586876,77014.14227269911,77021.16310471426,-7.020832015143242,0.0,8546.071908451686,8546.071908451686,0.8845588972419787,3958.356852597684,275.6958152586876,2.5458152586876395,1.0,0.002,0.12254218884252747,0.004947100851348451,0.0001893014330151057,0.0018106985655447234,0.09465071650755284,0.09465071650755284,0.0,-1.4401708992028972e-12,0.9997468098414382,0.9997468098414382,0.0,0.09235713193079585,2.3389838954909127e-05,0.0,0.0,0.0,1600176.6758282771,266.6833515291287,0.0,1.0,1284266.563607349,2599.1053056415885,,,,,,,,,,,,,,,,,,,3.0,15313.058728664697,1544.3194615604561,0.3712398355745075,6.173730061729009,2.9313002625005304
1663.0,-29.529991627542007,5.105537514760833,35.04519364854993,24.54062313716861,5.084847447004592,-26.068507720056356,-39.582836197782285,1.6233635376711988,-6.466846737944991,-6.466846737953574,40.08981649331343,41618.50782321128,25800.164119467805,25800.164119467805,67418.67194267908,77024.35572942662,77020.6320394036,25800.164119467805,102820.79615887141,102820.79615887141,102820.79615887141,130186.60859337746,125592.41923565499,4594.189357722471,0.0,90728.18189371754,55323.077441828165,39339.00494654375,27365.812434506042,66704.8173810498,20771.722608955748,1544.3274028762892,0.0,0.8788973845653234,2.732130225114286,0.001494314320929203,1.0,1.0,-6.466846737944991,334829.1674167514,1558409.5024530978,4.654342136548081,1558409.5024530978,4.654342136548081,0.7590391353689289,0.09238025636252752,3.9386671484631046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386671484631046,1.284120252802464,1.2844351083753627,3.0672105200952617,6499.051036908471,15313.022057523476,6457.132398755922,0.00032157828637843175,23035.249863426594,2348.9417755733707,19300.800851181575,1968.133955140805,0.8378811154909911,0.8378811154909911,35584.72007767589,35405.22815468563,1.006341066473096,0.8,4294.698727787973,4273.035954225843,1.006341066473096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.95031570158,4632.441516551485,6.194591090847575,5.105537514760833,-3.6521322097777404,8.757669724538573,2.931351135801187,3.5,0.8375288959431962,0.6,0.0002451788929896225,1.0002709894136752,0.0002451124701050642,198.53470955199526,0.0,1.3230297438523107e-05,37.49466294077448,0.07426027813986609,8.266063639352421e-05,0.00016251825659609827,0.0006401053182805496,0.09238025642192653,0.09238025642192653,0.09238025642192653,0.09235696521609421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486833.76891479717,595.9443073824667,0.0,0.09238025642192653,0.09238025636252752,0.09238025636252752,0.3712389862336394,0.3712389862336394,0.5,10.20313162295739,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27365.812434506042,20771.722608955748,0.7590391353689289,1.0107016942652194,0.6239205721150014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486690623011658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.46897003046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9339976068093,260.9339976068093,-12.21600239319065,245.36213193820277,276.50586327537906,123194.1667057491,123438.25338191811,-244.08667616901585,0.0,nan,276.50586327537906,3.355863275379079,270.2771170080648,-2.872882991935171,264.04837074051943,-9.101629259480546,257.8196244730534,-15.330375526946568,251.59087820563667,-21.559121794363307,245.36213193820277,-27.787868061797212,1.0,1.0,26022.012520719443,26022.012520719443,275.69555485010625,2.545554850106271,275.69555485010625,275.69555485010625,77013.57784267156,77020.6320394036,-7.054196732045966,0.0,8546.071908451686,8546.071908451686,0.8845586685788793,3958.36048420542,275.69555485010625,2.545554850106271,1.0,0.002,0.12256561507565998,0.004946965658166449,0.0001893375443515423,0.0018106624581856092,0.09466877217577116,0.09466877217577116,0.0,2.5371514784933158e-12,0.99974641518245,0.99974641518245,0.0,0.0923568301320726,2.3426230454913866e-05,0.0,0.0,0.0,1600176.4435183113,266.683153262055,0.0,1.0,1284267.2405691482,2599.102564790379,,,,,,,,,,,,,,,,,,,3.0,15313.022057523476,1544.3274028762892,0.3712389862336394,6.173730061729009,2.931351135801187
1664.0,-29.532589142298797,5.10512027923145,35.045172145828964,24.540011293161683,5.084388061648984,-26.070891421898576,-39.58514251336453,1.6226903412747482,-6.467057899987481,-6.467057899961461,40.089766736469926,41616.94728923538,25800.06826450085,25800.06826450085,67417.01555373623,77023.9193716976,77019.99705442172,25800.06826450085,102820.06531892257,102820.06531892257,102820.06531892257,130185.9279730615,125592.06473523342,4593.86323782807,0.0,90728.62175386852,55322.38844465517,39340.25923245928,27365.862654138924,66706.12188659821,20771.744336671836,1544.3352310753216,0.0,0.8788964327439313,2.732108730841913,0.001494314320929203,1.0,1.0,-6.467057899987481,334826.37736348103,1558407.3530422333,4.654374500938606,1558407.3530422333,4.654374500938606,0.7590385364128192,0.0923799872542329,3.9386761830752954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386761830752954,1.2841235360011436,1.2844383070794252,3.067209713592375,6499.049328025632,15312.985457356752,6457.115958315473,0.0003215775814078044,23035.308701876613,2348.9477754255136,19300.75170960488,1968.1289440945563,0.8378768419991919,0.8378768419991919,35584.78537775025,35405.22815468563,1.0063433748431423,0.8,4294.706608815158,4273.035954225843,1.0063433748431423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4164.993354345977,4632.441516551485,6.194504065073639,5.10512027923145,-3.6523660812817056,8.757486360513155,2.931401621322877,3.5,0.8375433203779649,0.6,0.0002451124701050642,1.0002693523264885,0.0002450464662692768,198.53684744418933,0.0,1.3187248093382268e-05,37.372661096645345,0.07427346538795947,8.263914180199488e-05,0.00016247332830306936,0.0006399298285722726,0.09237998726145336,0.09237998726145336,0.09237998726145336,0.09235660675767193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486836.90836023004,595.9432848453638,0.0,0.09237998726145336,0.0923799872542329,0.0923799872542329,0.37123812589017113,0.37123812589017113,0.5,10.202430210540191,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,27365.862654138924,20771.744336671836,0.7590385364128192,1.0106570978349867,0.6238849765541018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486846608839772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.346968186335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9325252164197,260.9325252164197,-12.217474783580258,245.35960971632977,276.5054407164792,123201.02532323143,123447.19480740734,-246.1694841759196,0.0,nan,276.5054407164792,3.3554407164792224,270.2762745165493,-2.8737254834506984,264.0471083164276,-9.102891683572352,257.81794211637344,-15.332057883626533,251.5887759163589,-21.561224083641065,245.35960971632977,-27.790390283670206,1.0,1.0,26022.012520719443,26022.012520719443,275.69526938671305,2.5452693867130733,275.69526938671305,275.69526938671305,77012.5619313106,77019.99705442172,-7.4351231111213565,0.0,8546.071908451686,8546.071908451686,0.8845580968727597,3958.369563990672,275.69526938671305,2.5452693867130733,1.0,0.002,0.12258913344963002,0.004946827700920578,0.00018937379297599084,0.0018106262083936826,0.09468689648799541,0.09468689648799541,0.0,1.3696734718626757e-12,0.9997454170221197,0.9997454170221197,0.0,0.09235646888198117,2.3518372251724916e-05,0.0,0.0,0.0,1600176.1960986664,266.6829421000125,0.0,1.0,1284267.9615586058,2599.099645686631,,,,,,,,,,,,,,,,,,,3.0,15312.985457356752,1544.3352310753216,0.37123812589017113,6.173730061729009,2.931401621322877
1665.0,-29.53518683000114,5.104704755429112,35.045149639031976,24.539700464252405,5.084238869089773,-26.07324426024947,-39.587417676206655,1.6222962977017905,-6.467219687360966,-6.46721968741196,40.08969475328107,41615.156405662805,25799.862847816206,25799.862847816206,67415.01925347901,77023.25557260311,77019.20133448028,25799.862847816206,102819.06418229648,102819.06418229648,102819.06418229648,130184.84513622237,125591.31493607057,4593.530200151798,0.0,90728.92305342415,55321.56251908937,39341.511704816425,27365.78095392588,66707.29265874231,20771.673506365867,1544.335608563686,0.0,0.8788958319549803,2.732092262528039,0.001494314320929203,1.0,1.0,-6.467219687360966,334824.23970287235,1558404.2434934627,4.654394929340874,1558404.2434934627,4.654394929340874,0.7590382142332384,0.09237965452514872,3.9386754412762963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386754412762963,1.2841255137522039,1.2844402005536601,3.067204411948424,6499.03809447828,15312.949087423538,6457.106369617328,0.00032157935263775066,23035.389537967152,2348.9560184127254,19300.723048344447,1968.1260214593617,0.8378726574835129,0.8378726574835129,35584.78001620084,35405.22815468563,1.0063431853113114,0.8,4294.705961732944,4273.035954225843,1.0063431853113114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.036004203122,4632.441516551485,6.194391314212033,5.104704755429112,-3.652562420142172,8.757267175571284,2.9314516511294473,3.5,0.8375576146084135,0.6,0.0002450464662692768,1.000269375983568,0.0002449804744130268,198.53898551910083,0.0,1.3104193476461684e-05,37.137284312292415,0.07428656958143592,8.261794261275708e-05,0.0001624285236565197,0.0006397532370887001,0.09237965455645536,0.09237965455645536,0.09237965455645536,0.09235600950331657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486839.97862830403,595.9422836952788,0.0,0.09237965455645536,0.09237965452514872,0.09237965452514872,0.3712372481472694,0.3712372481472694,0.5,10.201720860297613,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,27365.78095392588,20771.673506365867,0.7590382142332384,1.010609433639546,0.6238471799261207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487001652330922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.11159140198,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93107081695183,260.93107081695183,-12.218929183048147,245.3570960324155,276.5050456014594,123211.2288967535,123454.39046515315,-243.16156839963747,0.0,nan,276.5050456014594,3.3550456014594374,270.27545568773525,-2.8745443122647316,264.0458657738536,-9.104134226146357,257.8162758600227,-15.333724139977278,251.58668594622472,-21.563314053775258,245.3570960324155,-27.792903967584465,1.0,1.0,26022.012520719443,26022.012520719443,275.69501448982584,2.54501448982586,275.69501448982584,275.69501448982584,77012.3556730035,77019.20133448028,-6.845661476778332,0.0,8546.071908451686,8546.071908451686,0.8845581438134683,3958.368818482678,275.69501448982584,2.54501448982586,1.0,0.002,0.1226129084202705,0.004946697712208099,0.00018941045718193453,0.0018105895439104289,0.09470522859096726,0.09470522859096726,0.0,1.0923631790782373e-12,0.999742638458475,0.999742638458475,0.0,0.09235587955485458,2.3774970294139496e-05,0.0,0.0,0.0,1600176.0065311436,266.682780312639,0.0,1.0,1284268.5139631347,2599.097409143778,,,,,,,,,,,,,,,,,,,3.0,15312.949087423538,1544.335608563686,0.3712372481472694,6.173730061729009,2.9314516511294473
1666.0,-29.537776279167847,5.104289899465766,35.04512771773716,24.53929502461108,5.083994930677854,-26.075599158358916,-39.58969696015117,1.6218178073831708,-6.467437579339446,-6.467437579336709,40.08966663664987,41613.4582659624,25799.78270146098,25799.78270146098,67413.24096742338,77022.66828143183,77018.85856283703,25799.78270146098,102818.64126429801,102818.64126429801,102818.64126429801,130184.57219061971,125591.36837253267,4593.203818087049,0.0,90729.27361908297,55320.79970865223,39342.74878936749,27365.930926321707,66708.6797156892,20771.766946133117,1544.3483606100042,0.0,0.8788947616576576,2.732070083458242,0.001494314320929203,1.0,1.0,-6.467437579339446,334821.36076153803,1558403.028905401,4.654431322305347,1558403.028905401,4.654431322305347,0.7590374689630586,0.09237940710156038,3.938678588023296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938678588023296,1.2841278861403906,1.284442488776828,3.067201195872706,6499.031279999752,15312.912627441825,6457.093609800577,0.0003215799753342297,23035.460140101775,2348.96321782686,19300.684908398292,1968.1221322672159,0.8378684337543699,0.8378684337543699,35584.80276014966,35405.22815468563,1.0063439893144455,0.8,4294.708706686617,4273.035954225843,1.0063439893144455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.078501156774,4632.441516551485,6.194308869399597,5.104289899465766,-3.652801153302893,8.75709105276866,2.931501501914461,3.5,0.837571857689846,0.6,0.0002449804744130268,1.000268527240211,0.0002449147081423623,198.5411168533193,0.0,1.3101956192388937e-05,37.13094384923025,0.07429967153762831,8.259671006504031e-05,0.0001623837643479865,0.0006395774556800352,0.092379407151296,0.092379407151296,0.092379407151296,0.09235590989556659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486843.2395651187,595.941222736595,0.0,0.092379407151296,0.09237940710156038,0.09237940710156038,0.3712363318973495,0.3712363318973495,0.5,10.201015944176936,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27365.930926321707,20771.766946133117,0.7590374689630586,1.0105617627981396,0.6238087523740233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487156709307671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.10525093892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92962327308356,260.92962327308356,-12.220376726916413,245.35458989585632,276.5046566502876,123220.25648822238,123462.27187085997,-242.015382637588,0.0,nan,276.5046566502876,3.354656650287609,270.27464329945866,-2.8753567005413174,264.04462994849285,-9.105370051507123,257.81461659764886,-15.335383402351113,251.58460324675684,-21.565396753243135,245.35458989585632,-27.795410104143656,1.0,1.0,26022.012520719443,26022.012520719443,275.69475648922344,2.5447564892234595,275.69475648922344,275.69475648922344,77011.88362003378,77018.85856283703,-6.974942803251906,0.0,8546.071908451686,8546.071908451686,0.8845579446887171,3958.3719809634126,275.69475648922344,2.5447564892234595,1.0,0.002,0.12263654526366015,0.004946558029405259,0.00018944688613547935,0.0018105531152658077,0.09472344306773968,0.09472344306773968,0.0,1.401287072488877e-12,0.9997441329958323,0.9997441329958323,0.0,0.09235577025941852,2.3636842141863397e-05,0.0,0.0,0.0,1600175.7512248317,266.68256242066053,0.0,1.0,1284269.257929637,2599.0943970204876,,,,,,,,,,,,,,,,,,,3.0,15312.912627441825,1544.3483606100042,0.3712363318973495,6.173730061729009,2.931501501914461
1667.0,-29.540358240186023,5.1038760093498485,35.045105871309,24.538871843274705,5.083726206736481,-26.07794979542542,-39.59197177374733,1.6213177597386572,-6.467640061099132,-6.467640061069833,40.08962495472163,41611.766182968146,25799.666800142837,25799.666800142837,67411.43298311098,77022.09487995335,77018.37088238646,25799.666800142837,102818.03768252929,102818.03768252929,102818.03768252929,130184.04585280342,125591.16967416911,4592.8761786343075,0.0,90729.62279199439,55320.0278917042,39343.99433365577,27366.008170274123,66710.00250392989,20771.808745135084,1544.3572686136781,0.0,0.8788938260655293,2.7320494731111378,0.001494314320929203,1.0,1.0,-6.467640061099132,334818.6854482399,1558401.2283214426,4.654463134980435,1558401.2283214426,4.654463134980435,0.7590368538915413,0.09237913427551062,3.9386810138147177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386810138147177,1.2841303588183897,1.284444877603755,3.0671971788276617,6499.022768363335,15312.876245915852,6457.082088805869,0.0003215810403303267,23035.534605053057,2348.970811138672,19300.650471374123,1968.1186206680288,0.8378642302983647,0.8378642302983647,35584.820293198274,35405.22815468563,1.0063446091113042,0.8,4294.7108227398385,4273.035954225843,1.0063446091113042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.120579192539,4632.441516551485,6.19421846489362,5.1038760093498485,-3.653028257585561,8.75690426693541,2.931550861624567,3.5,0.837585960464162,0.6,0.0002449147081423623,1.0002677562718716,0.00024484914824725665,198.54324206411312,0.0,1.3057308829014583e-05,37.00441322142733,0.07431272884645733,8.257552418979509e-05,0.00016233918395256721,0.0006394022616321513,0.09237913431877505,0.09237913431877505,0.09237913431877505,0.09235564757912113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486846.43342386006,595.9401829068563,0.0,0.09237913431877505,0.09237913427551062,0.09237913427551062,0.37123542667043036,0.37123542667043036,0.5,10.200311342214599,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,27366.008170274123,20771.808745135084,0.7590368538915413,1.0105146222883108,0.6237710181545383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487311277670907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.97872031111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9281797658749,260.9281797658749,-12.221820234125062,245.35209100244478,276.5042685292832,123228.9108863008,123470.2513872455,-241.34050094473122,0.0,nan,276.5042685292832,3.3542685292832175,270.2738330239773,-2.8761669760226596,264.0433975185078,-9.106602481492189,257.81296201320674,-15.337037986793234,251.5825265078296,-21.567473492170365,245.35209100244478,-27.797908997555197,1.0,1.0,26022.012520719443,26022.012520719443,275.694496942624,2.5444969426240505,275.694496942624,275.694496942624,77011.34473402477,77018.37088238646,-7.0261483616923215,0.0,8546.071908451686,8546.071908451686,0.884557791185697,3958.3744188837913,275.694496942624,2.5444969426240505,1.0,0.002,0.12266016875663,0.004946421225979032,0.00018948330043599477,0.0018105167003698657,0.09474165021799738,0.09474165021799738,0.0,8.058605865945978e-13,0.9997442767414495,0.9997442767414495,0.0,0.09235551078227161,2.362349323900774e-05,0.0,0.0,0.0,1600175.5139742272,266.68235993890085,0.0,1.0,1284269.9492789472,2599.091597934801,,,,,,,,,,,,,,,,,,,3.0,15312.876245915852,1544.3572686136781,0.37123542667043036,6.173730061729009,2.931550861624567
1668.0,-29.542932547523932,5.103463174777433,35.04508395565993,24.5384388830513,5.083453395413915,-26.080293953232502,-39.594237960968144,1.6208147987579293,-6.467837957953918,-6.46783795801277,40.08957926416009,41610.090854000184,25799.540134602725,25799.540134602725,67409.6309886029,77021.53410580975,77017.83998021165,25799.540134602725,102817.38011481437,102817.38011481437,102817.38011481437,130183.44567625601,125590.89796368002,4592.547712575994,0.0,90729.98621549997,55319.27440547092,39345.23534447673,27366.06556144165,66711.30090591838,20771.8364336413,1544.3651254797423,0.0,0.8788929304434637,2.732029329574047,0.001494314320929203,1.0,1.0,-6.467837957953918,334816.07072975766,1558399.254573745,4.654493588605507,1558399.254573745,4.654493588605507,0.7590362738481664,0.09237885164031083,3.9386852396872185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386852396872185,1.284132844694866,1.2844472798970932,3.0671945320603675,6499.017160181042,15312.839928087482,6457.068543430141,0.00032158135449610444,23035.60216015258,2348.9776998416974,19300.60998333962,1968.1144920375073,0.837860015516598,0.8378600155165981,35584.85083680349,35405.22815468563,1.0063456888341848,0.8,4294.714509029408,4273.035954225843,1.0063456888341848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.162315904006,4632.441516551485,6.194125985460712,5.103463174777433,-3.653251854082183,8.756715028859617,2.9315998212720413,3.5,0.837599948934869,0.6,0.00024484914824725665,1.0002669680862304,0.00024478379878495484,198.54536101488486,0.0,1.3016474123657114e-05,36.88868766644426,0.07432574532058099,8.255442364863426e-05,0.00016229472459862237,0.0006392278362556961,0.0923788516955438,0.0923788516955438,0.0923788516955438,0.09235534237586959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486849.6111622493,595.939148116326,0.0,0.0923788516955438,0.09237885164031083,0.09237885164031083,0.37123451598964974,0.37123451598964974,0.5,10.199606065548927,5.88329385209363e-11,5.88329385209363e-11,5.88329385209363e-11,5.88329385209363e-11,5.88329385209363e-11,5.88329385209363e-11,27366.06556144165,20771.8364336413,0.7590362738481664,1.0104679428103098,0.623733764578839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487465402183928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.862994756135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9267398855607,260.9267398855607,-12.223260114439256,245.34959932015218,276.50388045095826,123237.54559358841,123478.27971425831,-240.73412066991932,0.0,nan,276.50388045095826,3.353880450958286,270.27302422483837,-2.876975775161611,264.04216799859853,-9.107832001401448,257.81131177249154,-15.338688227508442,251.5804555463256,-21.569544453674382,245.34959932015218,-27.800400679847797,1.0,1.0,26022.012520719443,26022.012520719443,275.6942369233189,2.5442369233189197,275.6942369233189,275.6942369233189,77010.79854162471,77017.83998021165,-7.041438586937147,0.0,8546.071908451686,8546.071908451686,0.8845575237742977,3958.3786658856548,275.6942369233189,2.5442369233189197,1.0,0.002,0.122683813983314,0.00494628517795159,0.00018951975006648627,0.0018104802520728946,0.09475987503324314,0.09475987503324314,0.0,2.139380686494441e-12,0.9997440407149626,0.9997440407149626,0.0,0.0923552064154924,2.3645224818430966e-05,0.0,0.0,0.0,1600175.2820952542,266.68216204204606,0.0,1.0,1284270.624972893,2599.0888622376333,,,,,,,,,,,,,,,,,,,3.0,15312.839928087482,1544.3651254797423,0.37123451598964974,6.173730061729009,2.9315998212720413
