time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1669.0,-29.54549902816836,5.103051412310822,35.04506194092901,24.538010951969795,5.083176516035631,-26.08263147366888,-39.59649932859463,1.6203089591955284,-6.46803509725504,-6.468035097249972,40.08953257334635,41608.40758097492,25799.411481114646,25799.411481114646,67407.81906208956,77020.96941216168,77017.29796761039,25799.411481114646,102816.70944872503,102816.70944872503,102816.70944872503,130182.82802950336,125590.6093841829,4592.218645320458,0.0,90730.33387967989,55318.50108807565,39346.480879560266,27366.118580778337,66712.5994603386,20771.860992785445,1544.3727582258207,0.0,0.8788920427024067,2.7320092632634414,0.001494314320929203,1.0,1.0,-6.46803509725504,334813.46603642753,1558397.2376202738,4.654523774293836,1558397.2376202738,4.654523774293836,0.7590357007140711,0.09237856469004731,3.9386874148754925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386874148754925,1.2841353435991727,1.2844496954913631,3.0671902572482312,6499.008102367088,15312.803677522474,6457.057471831657,0.0003215825649373161,23035.67770750551,2348.9854035277604,19300.576889590837,1968.111117414289,0.8378558310573299,0.8378558310573299,35584.866558546404,35405.22815468563,1.0063462446012006,0.8,4294.716406477221,4273.035954225843,1.0063462446012006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.203735736486,4632.441516551485,6.194033501833693,5.103051412310822,-3.653474819384848,8.75652623169567,2.9316484095249455,3.5,0.8376138312928416,0.6,0.00024478379878495484,1.0002661619060131,0.0002447186639989079,198.54747356286936,0.0,1.2974832584841267e-05,36.77067554544015,0.07433872015316584,8.253337295103327e-05,0.00016225042583392158,0.0006390537102902564,0.09237856473456375,0.09237856473456375,0.09237856473456375,0.09235502720229379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486852.7881644592,595.9381135135155,0.0,0.09237856473456375,0.09237856469004731,0.09237856469004731,0.37123359589313515,0.37123359589313515,0.5,10.198899939244667,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27366.118580778337,20771.860992785445,0.7590357007140711,1.0104211139631019,0.6236963919493437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487619072938325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.74498263513,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92530331435785,260.92530331435785,-12.22469668564213,245.34711485268463,276.5034917760267,123246.04715127418,123486.22801333704,-240.18086206286205,0.0,nan,276.5034917760267,3.353491776026715,270.27221639139105,-2.8777836086089223,264.0409410066555,-9.10905899334449,257.8096656220291,-15.340334377970862,251.57839023736005,-21.571609762639923,245.34711485268463,-27.80288514731535,1.0,1.0,26022.012520719443,26022.012520719443,275.69397636165706,2.543976361657087,275.69397636165706,275.69397636165706,77010.24305843322,77017.29796761039,-7.054909177168156,0.0,8546.071908451686,8546.071908451686,0.884557386129299,3958.38085194987,275.69397636165706,2.543976361657087,1.0,0.002,0.12270748751610167,0.004946149142887948,0.00018955624368932974,0.0018104437568072622,0.09477812184466487,0.09477812184466487,0.0,4.965919168931077e-13,0.9997437334824375,0.9997437334824375,0.0,0.09235489115697677,2.367353307054035e-05,0.0,0.0,0.0,1600175.051103366,266.68196490274494,0.0,1.0,1284271.2980795149,2599.0861370199286,,,,,,,,,,,,,,,,,,,3.0,15312.803677522474,1544.3727582258207,0.37123359589313515,6.173730061729009,2.9316484095249455
1670.0,-29.548057795906804,5.102640743554116,35.045039804861965,24.537577537726634,5.082902223076797,-26.08496179403427,-39.59875577185301,1.6198062188257696,-6.468231164845804,-6.468231164793117,40.089485042230265,41606.760029864454,25799.280236612703,25799.280236612703,67406.04026647715,77020.41491852862,77016.7484573439,25799.280236612703,102816.0286939566,102816.0286939566,102816.0286939566,130182.19609980218,125590.30718352826,4591.888916273922,0.0,90730.69724163636,55317.76902449239,39347.698019048854,27366.16740584558,66713.86542489444,20771.88257531471,1544.3801667209195,0.0,0.8788911639328394,2.731989306155023,0.001494314320929203,1.0,1.0,-6.468231164845804,334810.87551881885,1558395.1843681117,4.654553654964886,1558395.1843681117,4.654553654964886,0.7590351351456583,0.09237827327080017,3.938691750865879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938691750865879,1.2841378275855484,1.284452096439413,3.0671877007715405,6499.0026854997495,15312.767497941979,6457.043857355385,0.00032158283357223625,23035.74460268189,2348.992224937353,19300.53619501018,1968.1069677219214,0.8378516313626412,0.8378516313626412,35584.897898047326,35405.22815468563,1.0063473524595257,0.8,4294.720188822971,4273.035954225843,1.0063473524595257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.2448444550855,4632.441516551485,6.193940860633337,5.102640743554116,-3.653696906936461,8.756337650490577,2.9316966331388135,3.5,0.8376276094682324,0.6,0.0002447186639989079,1.0002653674780126,0.00024465374085271143,198.54957980137283,0.0,1.2932347210680877e-05,36.65027199506961,0.07435165250037652,8.251237303917035e-05,0.00016220629095973753,0.0006388805801416688,0.09237827333003183,0.09237827333003183,0.09237827333003183,0.09235470324644617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486855.9657945413,595.9370786630278,0.0,0.09237827333003183,0.09237827327080017,0.09237827327080017,0.3712326656730538,0.3712326656730538,0.5,10.198192840673096,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,-5.269384928396903e-11,27366.16740584558,20771.88257531471,0.7590351351456583,1.0103752771207952,0.623659860883114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487772279578353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.62457908476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92387038694307,260.92387038694307,-12.226129613056912,245.34463764403918,276.50310312985175,123254.62611314758,123494.19776822084,-239.5716550732651,0.0,nan,276.50310312985175,3.3531031298517746,270.271410032698,-2.8785899673019912,264.03971693555553,-9.110283064444445,257.80802383834,-15.34197616166,251.57633074117362,-21.573669258826357,245.34463764403918,-27.805362355960796,1.0,1.0,26022.012520719443,26022.012520719443,275.69371599436636,2.54371599436638,275.69371599436636,275.69371599436636,77009.69803943843,77016.7484573439,-7.050417905469658,0.0,8546.071908451686,8546.071908451686,0.8845571117496157,3958.3852096202086,275.69371599436636,2.54371599436638,1.0,0.002,0.12273119338773356,0.004946013179807515,0.000189592787656791,0.0018104072149887887,0.0947963938283955,0.0947963938283955,0.0,2.645579501997508e-12,0.9997433826307213,0.9997433826307213,0.0,0.09235456740133491,2.370586946526466e-05,0.0,0.0,0.0,1600174.821366671,266.6817688351542,0.0,1.0,1284271.9675261816,2599.0834266244565,,,,,,,,,,,,,,,,,,,3.0,15312.767497941979,1544.3801667209195,0.3712326656730538,6.173730061729009,2.9316966331388135
1671.0,-29.55060883337992,5.1022311662363995,35.04501755791777,24.537148943077796,5.082626440844021,-26.08728530590847,-39.601003588736035,1.6193029112964086,-6.468427419117006,-6.468427419129864,40.089437570095356,41605.095357605125,25799.14926206376,25799.14926206376,67404.24461966888,77019.85765928954,77016.2003121352,25799.14926206376,102815.34957419896,102815.34957419896,102815.34957419896,130181.5665690465,125590.00788474019,4591.558684306303,0.0,90731.04925980417,55317.01125937487,39348.931111588114,27366.216994847535,66715.14810643565,20771.904690714477,1544.3876177188054,0.0,0.8788902839248061,2.7319693301603287,0.001494314320929203,1.0,1.0,-6.468427419117006,334808.28255049925,1558393.1336662082,4.654583577785759,1558393.1336662082,4.654583577785759,0.7590345678624625,0.09237797931180765,3.9386946693084925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9386946693084925,1.28414031379487,1.2844544998824183,3.0671840351066684,6498.994918395753,15312.731387327347,6457.03193939743,0.0003215837135345356,23035.816908278808,2348.9995980562994,19300.5005714363,1968.1033351283365,0.8378474550429301,0.8378474550429302,35584.918991848266,35405.22815468563,1.006348098130216,0.8,4294.722734621277,4273.035954225843,1.006348098130216,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.285649144776,4632.441516551485,6.1938487381677865,5.1022311662363995,-3.653919065128549,8.756150231364948,2.931744500417725,3.5,0.8376412858336357,0.6,0.00024465374085271143,1.0002645712000087,0.00024458902963963073,198.55167971575366,0.0,1.289046339668886e-05,36.53157326621623,0.0743645429637732,8.249145832077316e-05,0.00016216228253193826,0.0006387077177714429,0.09237797936039191,0.09237797936039191,0.09237797936039191,0.09235438105766525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486859.14781530487,595.9360423862294,0.0,0.09237797936039191,0.09237797931180765,0.09237797931180765,0.37123172482963107,0.37123172482963107,0.5,10.197484891019146,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,27366.216994847535,20771.904690714477,0.7590345678624625,1.0103289362729715,0.623622918309788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487925028868665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.5058803559,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9224410082209,260.9224410082209,-12.227558991779063,245.342167696116,276.502714320327,123263.11988761021,123502.09824467606,-238.97835706581344,0.0,nan,276.502714320327,3.3527143203270384,270.2706049955085,-2.879395004491471,264.03849567070154,-9.111504329298441,257.8063863457521,-15.34361365424786,251.5742770209205,-21.575722979079472,245.342167696116,-27.80783230388397,1.0,1.0,26022.012520719443,26022.012520719443,275.6934556000113,2.5434556000113275,275.6934556000113,275.6934556000113,77009.15008320843,77016.2003121352,-7.050228926775162,0.0,8546.071908451686,8546.071908451686,0.8845569270717438,3958.388142655035,275.6934556000113,2.5434556000113275,1.0,0.002,0.12275492778784315,0.0049458770521046995,0.00018962937559229047,0.001810370624893875,0.09481468779614524,0.09481468779614524,0.0,4.861653614407491e-13,0.9997430729577054,0.9997430729577054,0.0,0.09235424491080992,2.3734400997737274e-05,0.0,0.0,0.0,1600174.5914106895,266.68157258088297,0.0,1.0,1284272.6376095,2599.0807136554463,,,,,,,,,,,,,,,,,,,3.0,15312.731387327347,1544.3876177188054,0.37123172482963107,6.173730061729009,2.931744500417725
1672.0,-29.553152228331104,5.101822693437451,35.044995192187834,24.5367199293338,5.082351492774175,-26.089601856088702,-39.60324274431912,1.6188011184996025,-6.4686230200638875,-6.468623020024839,40.08938964823747,41603.4327168544,25799.01672161201,25799.01672161201,67402.4494384664,77019.3042106186,77015.6489259699,25799.01672161201,102814.66564758192,102814.66564758192,102814.66564758192,130180.93000121861,125589.7021203927,4591.227880825914,0.0,90731.40393082438,55316.25439365018,39350.166152415775,27366.264353636692,66716.43050605246,20771.92522629761,1544.394947860793,0.0,0.878889409146174,2.731949420779815,0.001494314320929203,1.0,1.0,-6.4686230200638875,334805.69822978834,1558391.0635397679,4.6546133228299835,1558391.0635397679,4.6546133228299835,0.7590340047101547,0.09237768171149355,3.938698027274232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938698027274232,1.2841427924967548,1.2844568960879945,3.067180729657201,6498.987914544975,15312.695346283439,6457.0195146082815,0.00032158439767664934,23035.88731670675,2349.0067777178497,19300.46343291007,1968.0995480526042,0.8378432819869036,0.8378432819869036,35584.94326241274,35405.22815468563,1.0063489561003607,0.8,4294.725663821285,4273.035954225843,1.0063489561003607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.326150781421,4632.441516551485,6.1937566922033405,5.101822693437451,-3.654140654284406,8.755963347721856,2.931792012499471,3.5,0.8376548607141345,0.6,0.00024458902963963073,1.000263783974096,0.00024452452798787416,198.55377337788906,0.0,1.2848520053617479e-05,36.41270583195194,0.07437739148382683,8.247062906320538e-05,0.00016211840057642535,0.0006385354245352202,0.09237768175338233,0.09237768175338233,0.09237768175338233,0.09235405443711797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486862.3318630363,595.9350054262543,0.0,0.09237768175338233,0.09237768171149355,0.09237768171149355,0.37123077383950115,0.37123077383950115,0.5,10.196776070539178,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,27366.264353636692,20771.92522629761,0.7590340047101547,1.0102826084550747,0.6235860102419623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488077319745312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.38701292164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.92101530350544,260.92101530350544,-12.228984696494535,245.3397050164011,276.50232559059947,123271.6136717527,123509.97776380721,-238.36409205450445,0.0,nan,276.50232559059947,3.3523255905994915,270.26980147578746,-2.880198524212517,264.0372773609237,-9.112722639076253,257.80475324608796,-15.345246753912022,251.57222913123303,-21.577770868766947,245.3397050164011,-27.81029498359888,1.0,1.0,26022.012520719443,26022.012520719443,275.6931954798645,2.5431954798645506,275.6931954798645,275.6931954798645,77008.60587088503,77015.6489259699,-7.0430550848686835,0.0,8546.071908451686,8546.071908451686,0.8845567145809988,3958.391517410603,275.6931954798645,2.5431954798645506,1.0,0.002,0.1227786912169259,0.0049457409283541615,0.00018966600859642529,0.0018103339915684744,0.09483300429821263,0.09483300429821263,0.0,1.6489977786027232e-13,0.9997427578917416,0.9997427578917416,0.0,0.09235391828189406,2.3763429599487405e-05,0.0,0.0,0.0,1600174.362219681,266.6813769799361,0.0,1.0,1284273.305461396,2599.0780097248635,,,,,,,,,,,,,,,,,,,3.0,15312.695346283439,1544.394947860793,0.37123077383950115,6.173730061729009,2.931792012499471
1673.0,-29.555687985713863,5.101415331438994,35.04497271255359,24.53629053141924,5.082077503434617,-26.091911436799062,-39.60547704538328,1.6183009521834941,-6.468818305657521,-6.46881830566028,40.08934162951303,41601.78775177877,25798.88342505129,25798.88342505129,67400.67117683006,77018.75463397613,77015.09822799123,25798.88342505129,102813.98165304252,102813.98165304252,102813.98165304252,130180.29291958679,125589.39633989356,4590.896579693231,0.0,90731.76147152977,55315.51420298519,39351.38585393842,27366.311266544268,66717.69712048268,20771.945452570977,1544.402250269727,0.0,0.8788885364326141,2.7319295436121034,0.001494314320929203,1.0,1.0,-6.468818305657521,334803.1180912336,1558388.9892293317,4.654642997693563,1558388.9892293317,4.654642997693563,0.7590334426242165,0.09237738113929461,3.9387018547454584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387018547454584,1.2841452631737547,1.2844592845355234,3.0671778090050252,6498.981726033483,15312.659373310136,6457.0065453817115,0.00032158487244272606,23035.955707643523,2349.0137516525547,19300.42466702395,1968.0955950323457,0.8378391116900745,0.8378391116900745,35584.97092644431,35405.22815468563,1.0063499340305415,0.8,4294.729002576822,4273.035954225843,1.0063499340305415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.366354285065,4632.441516551485,6.193664909813042,5.101415331438994,-3.6543619256447006,8.755777257083695,2.9318391751488493,3.5,0.8376683357568141,0.6,0.00024452452798787416,1.000262997213354,0.0002444602356271283,198.5558607915099,0.0,1.2807046345373682e-05,36.295169342789016,0.0743901985301722,8.244984980962815e-05,0.000162074678178246,0.0006383638355479307,0.09237738119965704,0.09237738119965704,0.09237738119965704,0.09235372745820163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486865.5192424995,595.9339673764102,0.0,0.09237738119965704,0.09237738113929461,0.09237738113929461,0.37122981261539595,0.37122981261539595,0.5,10.19606646240965,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27366.311266544268,20771.945452570977,0.7590334426242165,1.010236775036075,0.6235495160549659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488229157418917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.26947643248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91959338627095,260.91959338627095,-12.23040661372903,245.33724961137204,276.5019371611566,123280.10787202233,123517.8387259901,-237.7308539677731,0.0,nan,276.5019371611566,3.351937161156627,270.26899965118116,-2.881000348818816,264.0360621412747,-9.11393785872525,257.80312463132276,-15.346875368677217,251.57018712131813,-21.57981287868185,245.33724961137204,-27.812750388627933,1.0,1.0,26022.012520719443,26022.012520719443,275.6929357555039,2.5429357555039473,275.6929357555039,275.6929357555039,77008.06551992883,77015.09822799123,-7.0327080623974325,0.0,8546.071908451686,8546.071908451686,0.8845564723800969,3958.3953640191858,275.6929357555039,2.5429357555039473,1.0,0.002,0.1228024809428697,0.004945604761184941,0.00018970268231697073,0.00181029732047046,0.09485134115848536,0.09485134115848536,0.0,2.7874308763942146e-12,0.9997424724213303,0.9997424724213303,0.0,0.09235359141600596,2.378972328865082e-05,0.0,0.0,0.0,1600174.1333976346,266.68118169434246,0.0,1.0,1284273.9722358303,2599.0753101606624,,,,,,,,,,,,,,,,,,,3.0,15312.659373310136,1544.402250269727,0.37122981261539595,6.173730061729009,2.9318391751488493
1674.0,-29.55821602414869,5.1010090848983225,35.04495012301544,24.53586591817441,5.081802431043364,-26.094214178778685,-39.60770645700393,1.6178005829527542,-6.46901334825975,-6.469013348198802,40.089293498519794,41600.14200319476,25798.749570811935,25798.749570811935,67398.89157400669,77018.20248372883,77014.54764849672,25798.749570811935,102813.29721930866,102813.29721930866,102813.29721930866,130179.65501894122,125589.09019971399,4590.564819227241,0.0,90732.10837159256,55314.76513973793,39352.60359094959,27366.35779963256,66718.96139058215,20771.96541138565,1544.4095301413522,0.0,0.8788876654514659,2.7319096912912926,0.001494314320929203,1.0,1.0,-6.46901334825975,334800.5411787097,1558386.9100723618,4.654672613687702,1558386.9100723618,4.654672613687702,0.7590328813016012,0.09237707774547282,3.938704364109273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938704364109273,1.284147734376154,1.2844616737770362,3.067173860663872,6498.973359972368,15312.623468562957,6456.9951501582755,0.0003215859137670883,23036.0291060107,2349.0212362030566,19300.390605938534,1968.0921217682424,0.8378349635312172,0.8378349635312172,35584.98906351302,35405.22815468563,1.006350575180393,0.8,4294.73119152887,4273.035954225843,1.006350575180393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.406262846036,4632.441516551485,6.19357343386352,5.1010090848983225,-3.654582930634222,8.755592015532544,2.9318859921017104,3.5,0.8376817120290602,0.6,0.0002444602356271283,1.0002622019624607,0.0002443961544758069,198.557941889278,0.0,1.2765625030207245e-05,36.177781335607335,0.07440296415520241,8.242912085214896e-05,0.00016203111477497938,0.0006381926588857017,0.09237707780149162,0.09237707780149162,0.09237707780149162,0.09235340014770245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486868.7095439676,595.9329283690731,0.0,0.09237707780149162,0.09237707774547282,0.09237707774547282,0.37122884148251983,0.37122884148251983,0.5,10.195356136209925,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,27366.35779963256,20771.96541138565,0.7590328813016012,1.0101909587507536,0.6235130334188163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488380542157988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.1520884253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9181751711989,260.9181751711989,-12.231824828801052,245.33480148178455,276.5015488605976,123288.5222940616,123525.63418482224,-237.11189076066427,0.0,nan,276.5015488605976,3.3515488605976316,270.2681993848196,-2.8818006151803957,264.034849909049,-9.115150090950976,257.801500433383,-15.348499566616965,251.56815095755968,-21.581849042440297,245.33480148178455,-27.815198518215425,1.0,1.0,26022.012520719443,26022.012520719443,275.69267628810445,2.5426762881044738,275.69267628810445,275.69267628810445,77007.52251201673,77014.54764849672,-7.025136479991488,0.0,8546.071908451686,8546.071908451686,0.8845563135885031,3958.3978859298195,275.69267628810445,2.5426762881044738,1.0,0.002,0.12282629466989849,0.004945468530708277,0.00018973939317925773,0.0018102606092010472,0.09486969658962886,0.09486969658962886,0.0,2.380304720689397e-12,0.9997422117543218,0.9997422117543218,0.0,0.09235326402065994,2.3813724812887505e-05,0.0,0.0,0.0,1600173.9048597675,266.6809866517402,0.0,1.0,1284274.63817987,2599.072613962496,,,,,,,,,,,,,,,,,,,3.0,15312.623468562957,1544.4095301413522,0.37122884148251983,6.173730061729009,2.9318859921017104
1675.0,-29.560735808041173,5.100603967353271,35.04492741882567,24.535435891617112,5.081528576971135,-26.096509369650896,-39.60992713747544,1.6173021361329383,-6.469207644137271,-6.469207644151898,40.08924501055757,41598.51530435873,25798.614090079544,25798.614090079544,67397.12939443826,77017.66015624159,77013.99522025845,25798.614090079544,102812.609310338,102812.609310338,102812.609310338,130179.01179770674,125588.77922654862,4590.232571158127,0.0,90732.4687147489,55314.03859922142,39353.81123947498,27366.40248736874,66720.21372684372,20771.984072888117,1544.4167055637117,0.0,0.8788867998526154,2.731889915088796,0.001494314320929203,1.0,1.0,-6.469207644137271,334797.9741474489,1558384.8154967441,4.654702046704779,1558384.8154967441,4.654702046704779,0.7590323237581429,0.09237677095815865,3.9387087119082427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387087119082427,1.284150196167098,1.2844640538757146,3.0671713664526234,6498.968075038029,15312.587633926789,6456.981607738886,0.0003215861583513144,23036.095165004077,2349.027972345712,19300.35012674072,1968.0879940388124,0.8378308037232535,0.8378308037232535,35585.020488336486,35405.22815468563,1.0063516860558457,0.8,4294.734984172147,4273.035954225843,1.0063516860558457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.445879245741,4632.441516551485,6.193482003600306,5.100603967353271,-3.654803283155943,8.755407250509213,2.93193246661434,3.5,0.83769499046124,0.6,0.0002443961544758069,1.0002613511032137,0.0002443322979601843,198.56001622992804,0.0,1.2723821520277734e-05,36.059310188467094,0.07441568797672268,8.240847786560587e-05,0.00016198767661020102,0.0006380222730863739,0.09237677100570191,0.09237677100570191,0.09237677100570191,0.09235306972427604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486871.90155696415,595.9318887855794,0.0,0.09237677100570191,0.09237677095815865,0.09237677095815865,0.37122786071235153,0.37122786071235153,0.5,10.194645097688356,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27366.40248736874,20771.984072888117,0.7590323237581429,1.0101455860193416,0.6234769491996139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488531469076908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.03361727815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91676084630865,260.91676084630865,-12.23323915369133,245.3323607416553,276.50116095094796,123296.98498527228,123533.44647178685,-236.4614865145706,0.0,nan,276.50116095094796,3.3511609509479854,270.2674009091082,-2.8825990908918016,264.0336408672728,-9.116359132727155,257.7998808253732,-15.350119174626798,251.5661207834946,-21.58387921650538,245.3323607416553,-27.817639258344684,1.0,1.0,26022.012520719443,26022.012520719443,275.6924173509637,2.542417350963717,275.6924173509637,275.6924173509637,77006.98450858102,77013.99522025845,-7.010711677430663,0.0,8546.071908451686,8546.071908451686,0.8845560384613893,3958.402255467784,275.6924173509637,2.542417350963717,1.0,0.002,0.1228501321021413,0.004945332335279318,0.00018977614092277232,0.0018102238597891367,0.09488807046138616,0.09488807046138616,0.0,7.119088304974319e-13,0.9997419542620527,0.9997419542620527,0.0,0.09235293352612756,2.383743203108666e-05,0.0,0.0,0.0,1600173.6771963239,266.6807923558627,0.0,1.0,1284275.3015736016,2599.0699280937406,,,,,,,,,,,,,,,,,,,3.0,15312.587633926789,1544.4167055637117,0.37122786071235153,6.173730061729009,2.93193246661434
1676.0,-29.563248645866356,5.100199982039997,35.044904606148876,24.535010649729543,5.081253624437601,-26.098798418664263,-39.61213926142079,1.6168033954501617,-6.469401727517891,-6.469401727573266,40.089196471411675,41596.86937033291,25798.478223915892,25798.478223915892,67395.3475942488,77017.1148148937,77013.44361343904,25798.478223915892,102811.92183735494,102811.92183735494,102811.92183735494,130178.3688428888,125588.46892885577,4589.899914033029,0.0,90732.81820711443,55313.2853606293,39355.03649609458,27366.447005533857,66721.48350162843,20772.002618898,1544.4238688623718,0.0,0.8788859355898493,2.7318701606279845,0.001494314320929203,1.0,1.0,-6.469401727517891,334795.4099391393,1558382.7187124477,4.654731434328021,1558382.7187124477,4.654731434328021,0.7590317666994779,0.09237646151446144,3.9387117217951766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387117217951766,1.2841526588767698,1.284466435181511,3.067167828192882,6498.960577890216,15312.551880388672,6456.969670089297,0.00032158697889369116,23036.166293927305,2349.0352254773347,19300.31444430723,1968.0843554432179,0.8378266677730616,0.8378266677730616,35585.042243056196,35405.22815468563,1.0063524550908296,0.8,4294.737609736347,4273.035954225843,1.0063524550908296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.485208555706,4632.441516551485,6.1933909094016375,5.100199982039997,-3.655023383318638,8.755223365358635,2.9319786046297467,3.5,0.8377081727513562,0.6,0.0002443322979601843,1.0002606359283372,0.00024426863277831647,198.5620848902834,0.0,1.2679350778410777e-05,35.93328010601614,0.07442836732750109,8.238791916991724e-05,0.00016194437879026705,0.000637852223020063,0.09237646155595125,0.09237646155595125,0.09237646155595125,0.09235273944552916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486875.0963391852,595.9308482972169,0.0,0.09237646155595125,0.09237646151446144,0.09237646151446144,0.37122687032110036,0.37122687032110036,0.5,10.193933434078374,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,5.5365489970427006e-11,27366.447005533857,20772.002618898,0.7590317666994779,1.0100996569209064,0.6234404150998483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488681906171772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.9075871957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91535023594537,260.91535023594537,-12.234649764054609,245.32992723730646,276.5007732345803,123305.36242118811,123541.2028815525,-235.84046036441768,0.0,nan,276.5007732345803,3.3507732345803447,270.26660403509754,-2.8833959649024337,264.03243483563773,-9.117565164362247,257.7982656362754,-15.351734363724574,251.56409643677472,-21.58590356322526,245.32992723730646,-27.820072762693513,1.0,1.0,26022.012520719443,26022.012520719443,275.69215872247116,2.5421587224711857,275.69215872247116,275.69215872247116,77006.44338930996,77013.44361343904,-7.0002241290785605,0.0,8546.071908451686,8546.071908451686,0.8845558479968268,3958.4052804041526,275.69215872247116,2.5421587224711857,1.0,0.002,0.12287399041905944,0.004945196096434164,0.00018981292098206706,0.0018101870795462413,0.09490646049103353,0.09490646049103353,0.0,5.283082998852606e-13,0.9997417273085704,0.9997417273085704,0.0,0.09235260319712135,2.3858317340086478e-05,0.0,0.0,0.0,1600173.4497813347,266.6805982724821,0.0,1.0,1284275.9642410688,2599.0672451694,,,,,,,,,,,,,,,,,,,3.0,15312.551880388672,1544.4238688623718,0.37122687032110036,6.173730061729009,2.9319786046297467
1677.0,-29.56575381435885,5.099797142060634,35.044881680507615,24.534584988746815,5.08097989386616,-26.101080443733107,-39.61434653084723,1.616306520702797,-6.469595042642311,-6.4695950426305675,40.08914758588451,41595.24187643615,25798.340782914653,25798.340782914653,67393.5826593508,77016.57353600835,77012.89027971002,25798.340782914653,102811.23106262466,102811.23106262466,102811.23106262466,130177.72074188519,125588.15392603997,4589.566815845222,0.0,90733.17106411525,55312.54965524965,39356.24600985066,27366.489679260532,66722.7356891112,20772.01987015909,1544.4309271220166,0.0,0.8788850767856584,2.7318504844749643,0.001494314320929203,1.0,1.0,-6.469595042642311,334792.8558962812,1558380.6069670767,4.654760636379478,1558380.6069670767,4.654760636379478,0.7590312134881148,0.0923761487725695,3.938715261661267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938715261661267,1.2841551124798243,1.284468807623866,3.067164724404077,6498.954001334183,15312.51618201064,6456.957107262101,0.0003215875623634283,23036.235177316652,2349.042249628227,19300.276893176037,1968.0805262934884,0.8378225323980307,0.8378225323980307,35585.067828330146,35405.22815468563,1.0063533595370502,0.8,4294.740697607861,4273.035954225843,1.0063533595370502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.524253217484,4632.441516551485,6.193299862073257,5.099797142060634,-3.6552428057393866,8.755039947800022,2.932024409005831,3.5,0.8377212597159518,0.6,0.00024426863277831647,1.0002598456793503,0.00024420517711816735,198.56414727459776,0.0,1.2641491246595026e-05,35.8259861928503,0.07444100881874768,8.236741031579533e-05,0.00016190122246252114,0.0006376828157947479,0.09237614881462837,0.09237614881462837,0.09237614881462837,0.09235240610087567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486878.2924334641,595.9298073630121,0.0,0.09237614881462837,0.0923761487725695,0.0923761487725695,0.3712258706517469,0.3712258706517469,0.5,10.193221151668027,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,27366.489679260532,20772.01987015909,0.7590312134881148,1.0100542485752586,0.6234043230817988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488831931534838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.80029328254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9139434729737,260.9139434729737,-12.236056527026278,245.3275009888786,276.50038595706553,123313.7446221912,123548.94182915821,-235.19720696702427,0.0,nan,276.50038595706553,3.350385957065555,270.26580896338874,-2.8841910366112415,264.0312319697338,-9.118768030266153,257.7966549762333,-15.353345023766678,251.56207798254212,-21.587922017457856,245.3275009888786,-27.82249901112138,1.0,1.0,26022.012520719443,26022.012520719443,275.69190066027215,2.5419006602721765,275.69190066027215,275.69190066027215,77005.90626114428,77012.89027971002,-6.984018565737642,0.0,8546.071908451686,8546.071908451686,0.8845556239953445,3958.4088379695736,275.69190066027215,2.5419006602721765,1.0,0.002,0.12289786930503196,0.004945059912624629,0.00018984973308649964,0.001810150267029844,0.09492486654324982,0.09492486654324982,0.0,1.163435667250745e-13,0.9997415037670538,0.9997415037670538,0.0,0.09235226988609771,2.3878886471783194e-05,0.0,0.0,0.0,1600173.2232660055,266.68040495735767,0.0,1.0,1284276.6242847308,2599.0645728719737,,,,,,,,,,,,,,,,,,,3.0,15312.51618201064,1544.4309271220166,0.3712258706517469,6.173730061729009,2.932024409005831
1678.0,-29.568251454887598,5.099395453269909,35.044858649842794,24.534163867961638,5.080707438064492,-26.103355565756925,-39.61654891083015,1.6158115463285383,-6.469787956163032,-6.46978795607289,40.08909870366215,41593.61883196631,25798.20264018026,25798.20264018026,67391.82147214658,77016.03068655416,77012.3389789608,25798.20264018026,102810.54161914106,102810.54161914106,102810.54161914106,130177.07389908306,125587.8405361015,4589.23336298156,0.0,90733.51729650487,55311.81338949086,39357.44878557112,27366.532279941992,66723.98106551312,20772.037086613975,1544.437973431129,0.0,0.8788842201324197,2.7318308493098944,0.001494314320929203,1.0,1.0,-6.469787956163032,334790.3071746054,1558378.495367464,4.654789765328279,1558378.495367464,4.654789765328279,0.7590306610325861,0.09237583347204048,3.938718059586192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938718059586192,1.2841575567776733,1.2844711710275036,3.0671610650873613,6498.946247681169,15312.480553513646,6456.945411158042,0.00032158845308418897,23036.306718038475,2349.04954475162,19300.2419327383,1968.0769613209711,0.8378184128632622,0.8378184128632622,35585.08805103417,35405.22815468563,1.006354074415116,0.8,4294.743138273996,4273.035954225843,1.006354074415116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.563018214109,4632.441516551485,6.19320906378717,5.099395453269909,-3.6554618233387233,8.754857276608632,2.9320698855821234,3.5,0.8377342530234638,0.6,0.00024420517711816735,1.0002590700479297,0.0002441419272573711,198.5662034989136,0.0,1.260001904725554e-05,35.7084539799222,0.07445360883779494,8.234695159549709e-05,0.00016185822552267028,0.0006375139159587161,0.09237583351098559,0.09237583351098559,0.09237583351098559,0.09235207364767185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486881.4910308226,595.9287656130774,0.0,0.09237583351098559,0.09237583347204048,0.09237583347204048,0.37122486172354996,0.37122486172354996,0.5,10.192508354057777,-9.015366231324151e-11,-9.015366231324151e-11,-9.015366231324151e-11,-9.015366231324151e-11,-9.015366231324151e-11,-9.015366231324151e-11,27366.532279941992,20772.037086613975,0.7590306610325861,1.0100090012011984,0.623368362734944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488981501958869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.68276106961,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91254065813945,260.91254065813945,-12.237459341860529,245.325081988986,276.4999993272867,123322.08972711781,123556.626841674,-234.53711455622104,0.0,nan,276.4999993272867,3.349999327286696,270.26501585960926,-2.8849841403907135,264.03003239195885,-9.119967608041122,257.7950489243424,-15.354951075657596,251.5600654566535,-21.589934543346487,245.325081988986,-27.824918011013978,1.0,1.0,26022.012520719443,26022.012520719443,275.6916432375728,2.5416432375728277,275.6916432375728,275.6916432375728,77005.37237186219,77012.3389789608,-6.966607098613167,0.0,8546.071908451686,8546.071908451686,0.8845554469436157,3958.411649884123,275.6916432375728,2.5416432375728277,1.0,0.002,0.12292176536109534,0.00494492373181025,0.00018988657184243796,0.001810113427920895,0.09494328592121898,0.09494328592121898,0.0,-2.366670227849088e-13,0.9997413170134912,0.9997413170134912,0.0,0.0923519374155567,2.3896056483784568e-05,0.0,0.0,0.0,1600172.9972207237,266.68021204383695,0.0,1.0,1284277.2829564586,2599.0619061329917,,,,,,,,,,,,,,,,,,,3.0,15312.480553513646,1544.437973431129,0.37122486172354996,6.173730061729009,2.9320698855821234
1679.0,-29.57074157240673,5.098994921743504,35.04483552277074,24.533742328081303,5.080436418791428,-26.10562377319973,-39.61874266443772,1.6153186176018388,-6.469980437507445,-6.469980437507427,40.08904986004314,41591.9988646391,25798.063768164422,25798.063768164422,67390.06263280351,77015.49187974604,77011.79022503457,25798.063768164422,102809.85399319898,102809.85399319898,102809.85399319898,130176.42887144812,125587.52926046957,4588.899610978558,0.0,90733.86720006075,55311.07983519598,39358.65262762752,27366.574878249136,66725.22750587665,20772.054322438154,1544.4450101852988,0.0,0.878883365661491,2.7318112582437983,0.001494314320929203,1.0,1.0,-6.469980437507445,334787.7641779293,1558376.385437265,4.654818820107883,1558376.385437265,4.654818820107883,0.7590301093524026,0.09237551575461303,3.9387214414269587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387214414269587,1.2841599910989347,1.2844735247161008,3.0671578843196574,6498.939508016086,15312.444992321241,6456.933029616682,0.00032158908289710113,23036.375775583863,2349.056586661486,19300.204923482604,1968.0731874271648,0.8378142947268117,0.8378142947268117,35585.1124941325,35405.22815468563,1.0063549384854005,0.8,4294.746088297015,4273.035954225843,1.0063549384854005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.601506683447,4632.441516551485,6.193118503239697,5.098994921743504,-3.655680409623377,8.754675331366881,2.9321150380336896,3.5,0.8377471537239113,0.6,0.0002441419272573711,1.0002582948834042,0.00024407888293076306,198.5682535669742,0.0,1.2559284730144211e-05,35.59301292522869,0.07446616812252507,8.232657767855439e-05,0.00016181534957881674,0.0006373455869380843,0.09237551579815448,0.09237551579815448,0.09237551579815448,0.09235174233766164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486884.6917810257,595.9277231629384,0.0,0.09237551579815448,0.09237551575461303,0.09237551575461303,0.3712238439460048,0.3712238439460048,0.5,10.191795149337215,0.0,0.0,0.0,0.0,0.0,0.0,27366.574878249136,20772.054322438154,0.7590301093524026,1.0099637745988699,0.6233324399077693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489130625857605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.56732001492,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.91114188817386,260.91114188817386,-12.238858111826119,245.32267023231557,276.49961354403393,123330.43953987742,123564.30040398569,-233.8608641082877,0.0,nan,276.49961354403393,3.349613544033957,270.26422488161614,-2.885775118383833,264.02883621930243,-9.121163780697543,257.7934475570966,-15.356552442903364,251.55805889467837,-21.59194110532161,245.32267023231557,-27.827329767684404,1.0,1.0,26022.012520719443,26022.012520719443,275.69138654489217,2.541386544892191,275.69138654489217,275.69138654489217,77004.84265772089,77011.79022503457,-6.9475673136767,0.0,8546.071908451686,8546.071908451686,0.8845552329418662,3958.4150486340936,275.69138654489217,2.541386544892191,1.0,0.002,0.12294567496024258,0.004944787577121798,0.00018992343165896735,0.0018100765686263343,0.09496171582948368,0.09496171582948368,0.0,2.8530173015739457e-13,0.9997411695166889,0.9997411695166889,0.0,0.09235160615522416,2.3909599388878718e-05,0.0,0.0,0.0,1600172.7716813143,266.68001956249253,0.0,1.0,1284277.940151872,2599.059245375027,,,,,,,,,,,,,,,,,,,3.0,15312.444992321241,1544.4450101852988,0.3712238439460048,6.173730061729009,2.9321150380336896
1680.0,-29.573224256414676,5.09859555309167,35.0448123085857,24.53332036910581,5.080166829962623,-26.107885147867275,-39.62093156352637,1.6148277190937685,-6.470172495121176,-6.4701724951005675,40.08900109197691,41590.396948542526,25797.924224810446,25797.924224810446,67388.32117335298,77014.95706134621,77011.24439704069,25797.924224810446,102809.16862185113,102809.16862185113,102809.16862185113,130175.78623648782,125587.22061647389,4588.565620013935,0.0,90734.22074339396,55310.364006703254,39359.84081854523,27366.6176146367,66726.45843318192,20772.071679274683,1544.4520441741076,0.0,0.8788825131870814,2.7317917104162954,0.001494314320929203,1.0,1.0,-6.470172495121176,334785.22679456667,1558374.278772574,4.654847807035508,1558374.278772574,4.654847807035508,0.7590295582660896,0.09237519581061611,3.9387254030134122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387254030134122,1.2841624155161575,1.2844758687618867,3.0671551786775173,6498.933775085059,15312.409498585112,6456.919967823407,0.0003215894536806386,23036.44236634919,2349.06337702979,19300.16588090841,1968.0692061925747,0.8378101780638404,0.8378101780638404,35585.141127482195,35405.22815468563,1.0063559506824171,0.8,4294.749544038979,4273.035954225843,1.0063559506824171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.639721828381,4632.441516551485,6.193028189554335,5.09859555309167,-3.655898567351499,8.75449412044317,2.932159870112007,3.5,0.8377599628891448,0.6,0.00024407888293076306,1.0002575289569222,0.00024401604173406299,198.57029755212935,0.0,1.2518601831865811e-05,35.477717591507705,0.07447868672435694,8.230625349087416e-05,0.0001617726294398889,0.0006371779650871658,0.09237519585659285,0.09237519585659285,0.09237519585659285,0.09235141252825148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486887.89431785775,595.9266801334007,0.0,0.09237519585659285,0.09237519581061611,0.09237519581061611,0.3712228177475924,0.3712228177475924,0.5,10.191081650565867,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,27366.6176146367,20772.071679274683,0.7590295582660896,1.0099190449442754,0.6232969338570551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448927930350052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.452024681195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90974723337894,260.90974723337894,-12.24025276662104,245.32026569877814,276.49922876800343,123338.79203660422,123571.96487979942,-233.17284319520513,0.0,nan,276.49922876800343,3.3492287680034565,270.2634361540613,-2.8865638459386673,264.0276435402246,-9.122356459775403,257.79185092654706,-15.358149073452921,251.55605831265922,-21.59394168734076,245.32026569877814,-27.829734301221833,1.0,1.0,26022.012520719443,26022.012520719443,275.6911306184246,2.5411306184246314,275.6911306184246,275.6911306184246,77004.31693322209,77011.24439704069,-6.927463818603428,0.0,8546.071908451686,8546.071908451686,0.8845549822539671,3958.4190300284795,275.6911306184246,2.5411306184246314,1.0,0.002,0.12296959432669043,0.004944651461610966,0.0001899603067001287,0.0018100396944952892,0.09498015335006435,0.09498015335006435,0.0,1.1954178966155915e-12,0.9997410628977812,0.9997410628977812,0.0,0.09235127644509601,2.3919365520095503e-05,0.0,0.0,0.0,1600172.5466378839,266.6798275048788,0.0,1.0,1284278.59589982,2599.05659048128,,,,,,,,,,,,,,,,,,,3.0,15312.409498585112,1544.4520441741076,0.3712228177475924,6.173730061729009,2.932159870112007
1681.0,-29.575699420570054,5.098197350735012,35.04478901480903,24.53290312495085,5.0798965551411,-26.11013982287374,-39.62311183623967,1.6143369554558322,-6.47036422973423,-6.470364229737576,40.08895236659773,41588.77910858007,25797.784269001233,25797.784269001233,67386.5633775813,77014.41977803873,77010.70060887138,25797.784269001233,102808.48487787262,102808.48487787262,102808.48487787262,130175.14531738097,125586.91387941391,4588.231437967056,0.0,90734.56430648078,55309.6247185211,39361.043986621866,27366.66043950836,66727.70442613022,20772.089115056777,1544.4590754720582,0.0,0.8788816622897949,2.7317721955743233,0.001494314320929203,1.0,1.0,-6.47036422973423,334782.69369362504,1558372.1739534647,4.654876740371778,1558372.1739534647,4.654876740371778,0.7590290076120791,0.09237487376306008,3.938728138136716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938728138136716,1.284164838892479,1.2844782120270772,3.067151520464967,6498.926023771638,15312.374070763071,6456.908366369981,0.000321590349724242,23036.513596341876,2349.0706404676293,19300.13120338775,1968.0656700695704,0.8378060821865227,0.8378060821865227,35585.1608962616,35405.22815468563,1.0063566495144836,0.8,4294.751929921223,4273.035954225843,1.0063566495144836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.677666740632,4632.441516551485,6.192938180256825,5.098197350735012,-3.6561163700483053,8.754313720783317,2.932204385438276,3.5,0.8377726815537931,0.6,0.00024401604173406299,1.0002567540266387,0.00024395340571483346,198.5723353829633,0.0,1.2478395127266592e-05,35.363771790673525,0.0744911651194842,8.22860140107959e-05,0.00016173002772326708,0.0006370106109752632,0.09237487381013015,0.09237487381013015,0.09237487381013015,0.09235108383322714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486891.09802698944,595.9256367224709,0.0,0.09237487381013015,0.09237487376306008,0.09237487376306008,0.3712217835777505,0.3712217835777505,0.5,10.19036795226319,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27366.66043950836,20772.089115056777,0.7590290076120791,1.009873844111938,0.623261049758129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489427540205206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.33807888036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90835656682947,260.90835656682947,-12.241643433170509,245.31786836779673,276.49884476589585,123347.06625734681,123579.57230594994,-232.50604860317034,0.0,nan,276.49884476589585,3.348844765895876,270.26264948618604,-2.887350513813942,264.0264542065682,-9.123545793431788,257.790258927077,-15.359741072922986,251.55406364745267,-21.595936352547312,245.31786836779673,-27.832131632203243,1.0,1.0,26022.012520719443,26022.012520719443,275.69087525359873,2.540875253598756,275.69087525359873,275.69087525359873,77003.78852833962,77010.70060887138,-6.912080531765241,0.0,8546.071908451686,8546.071908451686,0.8845548091762327,3958.4217788273995,275.69087525359873,2.540875253598756,1.0,0.002,0.12299352031262954,0.004944515376499436,0.00018999719206400033,0.001810002809109208,0.09499859603200016,0.09499859603200016,0.0,1.1732082319526604e-12,0.9997409903295433,0.9997409903295433,0.0,0.09235094777744823,2.3925985611846396e-05,0.0,0.0,0.0,1600172.3219724041,266.67963577026575,0.0,1.0,1284279.2505442349,2599.0539400592706,,,,,,,,,,,,,,,,,,,3.0,15312.374070763071,1544.4590754720582,0.3712217835777505,6.173730061729009,2.932204385438276
