time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1682.0,-29.578167161121254,5.097800326756263,35.0447656390078,24.53248546170073,5.0796277428328285,-26.112387670788685,-39.625287254434056,1.6138482500803533,-6.470555154786723,-6.470555154783038,40.088903411886804,41587.17936234434,25797.64286407498,25797.64286407498,67384.82222641932,77013.88649241188,77010.1563954326,25797.64286407498,102807.79925950758,102807.79925950758,102807.79925950758,130174.5010747002,125586.60403080515,4587.897043895055,0.0,90734.91156188454,55308.903244578636,39362.231463673226,27366.701815192613,66728.93327886584,20772.10554606931,1544.4660192692286,0.0,0.8788808166301704,2.7317527632392595,0.001494314320929203,1.0,1.0,-6.470555154786723,334780.17130316346,1558370.0592323272,4.654905495645768,1558370.0592323272,4.654905495645768,0.7590284604386519,0.09237454906639904,3.9387314608654096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387314608654096,1.2841672522342795,1.2844805455184904,3.0671483438100005,6498.919292820952,15312.338710832611,6456.896075229916,0.00032159098322018676,23036.582326927273,2349.077649036855,19300.094464347574,1968.0619237300787,0.837801987744851,0.8378019877448509,35585.18491210043,35405.22815468563,1.0063574984814592,0.8,4294.7548283785445,4273.035954225843,1.0063574984814592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.715343956738,4632.441516551485,6.192848222694809,5.097800326756263,-3.6563334448895186,8.754133771645781,2.9322485869825035,3.5,0.8377853105664296,0.6,0.00024395340571483346,1.0002559890353484,0.00024389097230010417,198.57436713838823,0.0,1.2437780617499e-05,35.24867026999217,0.0745036029001017,8.226582418050604e-05,0.0001616875815343274,0.0006368439642204964,0.09237454910078988,0.09237454910078988,0.09237454910078988,0.09235075324020747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486894.30149782967,595.9245933751947,0.0,0.09237454910078988,0.09237454906639904,0.09237454906639904,0.3712207418126566,0.3712207418126566,0.5,10.18965407429845,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27366.701815192613,20772.10554606931,0.7590284604386519,1.0098291537916912,0.6232255982355961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489575330790383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.22297735968,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9069699711941,260.9069699711941,-12.24303002880589,245.3154782252968,276.49846171711783,123355.34458558323,123587.17001315321,-231.82542757001363,0.0,nan,276.49846171711783,3.348461717117857,270.2618650186996,-2.888134981300368,264.0252683202899,-9.124731679710067,257.78867162205336,-15.36132837794662,251.55207492370698,-21.597925076292995,245.3154782252968,-27.834521774703177,1.0,1.0,26022.012520719443,26022.012520719443,275.6906206486025,2.5406206486024985,275.6906206486025,275.6906206486025,77003.26424583624,77010.1563954326,-6.892149596358649,0.0,8546.071908451686,8546.071908451686,0.8845545989149901,3958.425118169737,275.6906206486025,2.5406206486024985,1.0,0.002,0.12301745216765442,0.004944379412308736,0.00019003408678152468,0.0018099659127947898,0.09501704339076233,0.09501704339076233,0.0,-4.236853923256234e-13,0.9997409258702691,0.9997409258702691,0.0,0.09235061721049037,2.393185590866336e-05,0.0,0.0,0.0,1600172.09825501,266.67944484521325,0.0,1.0,1284279.9024238342,2599.0513008348667,,,,,,,,,,,,,,,,,,,3.0,15312.338710832611,1544.4660192692286,0.3712207418126566,6.173730061729009,2.9322485869825035
1683.0,-29.580627390921094,5.097404483481756,35.04474218892683,24.532067553978436,5.079358232194769,-26.11462882846708,-39.62745404625309,1.6133596679657036,-6.470745774017303,-6.4707457740088286,40.08885451656652,41585.5772162954,25797.501179062445,25797.501179062445,67383.07839535785,77013.35625694183,77009.61428805362,25797.501179062445,102807.11546711606,102807.11546711606,102807.11546711606,130173.85877381766,125586.296256104,4587.562517713648,0.0,90735.25882175825,55308.176306252695,39363.425017228394,27366.74330670159,66730.16832392999,20772.122076091015,1544.4729618308604,0.0,0.8788799723917134,2.731733362139576,0.001494314320929203,1.0,1.0,-6.470745774017303,334777.65296793525,1558367.9470768757,4.654934202630709,1558367.9470768757,4.654934202630709,0.7590279136722973,0.09237422240799183,3.938734841169992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938734841169992,1.284169664590437,1.2844828782839097,3.067145214356221,6498.912661883917,15312.303417116216,6456.883745063878,0.0003215915927393079,23036.650721784958,2349.0846233713814,19300.057608656152,1968.0581654954703,0.8377979004736466,0.8377979004736466,35585.20934407899,35405.22815468563,1.006358362159244,0.8,4294.757777059524,4273.035954225843,1.006358362159244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.752758245357,4632.441516551485,6.192758590389443,5.097404483481756,-3.656550169477344,8.7539546529591,2.932292480333473,3.5,0.8377978515238494,0.6,0.00024389097230010417,1.0002552149566406,0.00024382874355788933,198.57639274632456,0.0,1.2397675818157492e-05,35.135013268658334,0.07451600057591987,8.224571896271782e-05,0.00016164525333738636,0.0006366777912297136,0.0923742224474101,0.0923742224474101,0.0923742224474101,0.09235042377316037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486897.5056618767,595.9235498030174,0.0,0.0923742224474101,0.09237422240799183,0.09237422240799183,0.37121969253007664,0.37121969253007664,0.5,10.188940112977779,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27366.74330670159,20772.122076091015,0.7590279136722973,1.0097843312526715,0.6231900542259305,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489722680977073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.109320358344,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9055873256752,260.9055873256752,-12.244412674324792,245.313095255317,276.4980793960653,123363.58538250763,123594.75039699765,-231.16501449001024,0.0,nan,276.4980793960653,3.348079396065316,270.2610825678324,-2.8889174321676023,264.0240857397073,-9.125914260292689,257.787088911642,-15.362911088357976,251.5500920834869,-21.599907916513075,245.313095255317,-27.836904744682982,1.0,1.0,26022.012520719443,26022.012520719443,275.69036659586186,2.540366595861883,275.69036659586186,275.69036659586186,77002.73798135854,77009.61428805362,-6.876306695077801,0.0,8546.071908451686,8546.071908451686,0.8845543850103342,3958.428515375842,275.69036659586186,2.540366595861883,1.0,0.002,0.12304138674788315,0.0049442435000547945,0.00019007098579945425,0.0018099290142726142,0.09503549289972713,0.09503549289972713,0.0,7.206821944771846e-14,0.9997408954480471,0.9997408954480471,0.0,0.0923502878264828,2.3934581509018623e-05,0.0,0.0,0.0,1600171.8748954455,266.6792542259827,0.0,1.0,1284280.553258568,2599.048665844621,,,,,,,,,,,,,,,,,,,3.0,15312.303417116216,1544.4729618308604,0.37121969253007664,6.173730061729009,2.932292480333473
1684.0,-29.583080205082233,5.097009831928384,35.04471866184169,24.53165422137829,5.079090105669099,-26.11686317387707,-39.629616018477805,1.612873072575432,-6.470935601016208,-6.470935601065398,40.08880539415734,41583.979342803505,25797.358173341934,25797.358173341934,67381.33751614543,77012.82445527197,77009.07161581355,25797.358173341934,102806.42978915549,102806.42978915549,102806.42978915549,130173.2131260665,125585.98529023625,4587.227835830261,0.0,90735.59963153681,55307.448781907304,39364.612055143894,27366.783336911016,66731.39539205491,20772.137592365234,1544.479816568048,0.0,0.8788791332891456,2.7317140417808963,0.001494314320929203,1.0,1.0,-6.470935601016208,334775.1451139503,1558365.8251140097,4.6549627350130045,1558365.8251140097,4.6549627350130045,0.7590273703942678,0.09237389323353383,3.938737502589892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938737502589892,1.2841720672473174,1.2844852016102342,3.0671415482761275,6498.904893900117,15312.268191607189,6456.872252524616,0.00032159249909565325,23036.721683502437,2349.091859452763,19300.023256687215,1968.0546625695029,0.8377938285597629,0.8377938285597629,35585.22858013965,35405.22815468563,1.0063590421598736,0.8,4294.7600986482585,4273.035954225843,1.0063590421598736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.78991188344,4632.441516551485,6.192669030128409,5.097009831928384,-3.656766171630715,8.7537760035591,2.932336068156924,3.5,0.8378103051876925,0.6,0.00024382874355788933,1.000254450699821,0.00024376671694616929,198.57841228475462,0.0,1.2357159154163864e-05,35.02018904290039,0.07452835773507403,8.222566299184147e-05,0.00016160308056604786,0.0006365121139595485,0.09237389327168011,0.09237389327168011,0.09237389327168011,0.09235009231858206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486900.70906106743,595.922506465704,0.0,0.09237389327168011,0.09237389323353383,0.09237389323353383,0.3712186361144414,0.3712186361144414,0.5,10.188226083514827,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,4.916955731459893e-11,27366.783336911016,20772.137592365234,0.7590273703942678,1.0097396753098302,0.6231546500487913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489869585535855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.99449613259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90420871195073,260.90420871195073,-12.245791288049247,245.31071944715347,276.497697976782,123371.78900429003,123602.27993023249,-230.49092594245627,0.0,nan,276.497697976782,3.347697976782001,270.26030227080184,-2.889697729198133,264.0229065648996,-9.127093435100392,257.78551085897755,-15.364489141022432,251.54811515308998,-21.601884846909996,245.31071944715347,-27.839280552846503,1.0,1.0,26022.012520719443,26022.012520719443,275.6901132691945,2.540113269194535,275.6901132691945,275.6901132691945,77002.21509927177,77009.07161581355,-6.8565165417821845,0.0,8546.071908451686,8546.071908451686,0.8845542165964639,3958.4311901028414,275.6901132691945,2.540113269194535,1.0,0.002,0.1230653234650825,0.004944107724591888,0.0001901078883992692,0.0018098921118066776,0.0950539441996346,0.0950539441996346,0.0,2.0594680474883553e-13,0.9997408713980042,0.9997408713980042,0.0,0.09234995651571931,2.393671781451855e-05,0.0,0.0,0.0,1600171.652463671,266.67906439898377,0.0,1.0,1284281.201387669,2599.046041812301,,,,,,,,,,,,,,,,,,,3.0,15312.268191607189,1544.479816568048,0.3712186361144414,6.173730061729009,2.932336068156924
1685.0,-29.58552561070755,5.096616376832326,35.04469506603159,24.53124039983379,5.07882350720035,-26.119090699001884,-39.631773101259,1.6123885929311823,-6.471124950751346,-6.471124950748311,40.08875635656693,41582.39966421049,25797.214597763596,25797.214597763596,67379.61426197409,77012.29667856656,77008.5317574603,25797.214597763596,102805.74635522389,102805.74635522389,102805.74635522389,130172.56985670212,125585.67677749238,4586.893079209732,0.0,90735.94424608772,55306.73923366719,39365.78334713392,27366.823501478226,66732.60684861214,20772.15323016236,1544.4866670860586,0.0,0.8788782964373679,2.731694770105014,0.001494314320929203,1.0,1.0,-6.471124950751346,334772.64357992716,1558363.7068173615,4.654991190895505,1558363.7068173615,4.654991190895505,0.7590268278318946,0.09237356220166618,3.9387407668251413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387407668251413,1.284174459607047,1.2844875148961827,3.0671383762221702,6498.8981726984175,15312.233032650463,6456.86005093228,0.0003215931360068976,23036.790085382105,2349.0988345033325,19299.98678531119,1968.0509435241588,0.8377897577648161,0.8377897577648161,35585.25217319155,35405.22815468563,1.006359876181602,0.8,4294.762946079677,4273.035954225843,1.006359876181602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.826809385805,4632.441516551485,6.192579715421979,5.096616376832326,-3.6569816855224526,8.75359806235478,2.9323793557441267,3.5,0.8378226730697504,0.6,0.00024376671694616929,1.0002536871344165,0.00024370489215043634,198.58042575920197,0.0,1.2317146074769235e-05,34.90679197589601,0.07454067488114881,8.220565688445699e-05,0.00016156106006171228,0.0006363471335965514,0.09237356222977292,0.09237356222977292,0.09237356222977292,0.09234976248870645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486903.9127146124,595.9214630473435,0.0,0.09237356222977292,0.09237356220166618,0.09237356220166618,0.3712175726259564,0.3712175726259564,0.5,10.187512087271331,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27366.823501478226,20772.15323016236,0.7590268278318946,1.009695521333817,0.623119665601304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449001605012035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.881099065584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.902834209454,260.902834209454,-12.247165790545978,245.30835079224266,276.49731762670535,123379.99722062855,123609.80079170024,-229.803571071689,0.0,nan,276.49731762670535,3.347317626705376,270.25952425973895,-2.8904757402610244,264.0217308929106,-9.128269107089352,257.78393752599004,-15.366062474009937,251.54614415913636,-21.603855840863616,245.30835079224266,-27.841649207757314,1.0,1.0,26022.012520719443,26022.012520719443,275.6898607491616,2.539860749161619,275.6898607491616,275.6898607491616,77001.69614449011,77008.5317574603,-6.835612970186048,0.0,8546.071908451686,8546.071908451686,0.8845540100365906,3958.434470659267,275.6898607491616,2.539860749161619,1.0,0.002,0.1230892589834969,0.004943972038600633,0.00019014478930504274,0.0018098552093176394,0.09507239465252137,0.09507239465252137,0.0,-1.3773179645404365e-12,0.9997408834319486,0.9997408834319486,0.0,0.0923496266812498,2.3935520416382226e-05,0.0,0.0,0.0,1600171.430590625,266.67887504924863,0.0,1.0,1284281.8478865547,2599.043424383931,,,,,,,,,,,,,,,,,,,3.0,15312.233032650463,1544.4866670860586,0.3712175726259564,6.173730061729009,2.9323793557441267
1686.0,-29.58796360210543,5.096224119638132,35.04467140928056,24.53082640366631,5.078556230801798,-26.121311618710656,-39.633921592589445,1.6119042456630013,-6.471313988654174,-6.471313988638519,40.08870740622163,41580.81725283699,25797.0708495938,25797.0708495938,67377.88810243079,77011.77191436717,77007.99419317163,25797.0708495938,102805.06504276543,102805.06504276543,102805.06504276543,130171.9288968965,125585.37059890195,4586.558297994553,0.0,90736.2888814873,55306.02396680576,39366.961016312816,27366.86385413106,66733.82487044387,20772.16902054467,1544.493519482242,0.0,0.878877460933468,2.7316755302739972,0.001494314320929203,1.0,1.0,-6.471313988654174,334770.14618023403,1558361.5922919835,4.655019600980162,1558361.5922919835,4.655019600980162,0.7590262856300608,0.09237322949460096,3.9387440913272265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387440913272265,1.2841768509400004,1.284489827413989,3.0671352535627143,6498.89155615774,15312.197940350934,6456.847807239249,0.0003215937477518865,23036.858139953994,2349.1057741383647,19299.950188093375,1968.0472116465232,0.8377856941620216,0.8377856941620216,35585.27620183258,35405.22815468563,1.0063607256016842,0.8,4294.76584608209,4273.035954225843,1.0063607256016842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.863453667798,4632.441516551485,6.192490737275845,5.096224119638132,-3.6571968342279946,8.753420953866126,2.9324223465100303,3.5,0.8378349561457229,0.6,0.00024370489215043634,1.0002529229331134,0.00024364326918016195,198.58243316465666,0.0,1.2277194259123838e-05,34.79356853035696,0.07455295207540794,8.218573493216505e-05,0.00016151915721827128,0.0006361826261296193,0.09237322952003549,0.09237322952003549,0.09237322952003549,0.09234943398401899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486907.11618982436,595.9204196886525,0.0,0.09237322952003549,0.09237322949460096,0.09237322949460096,0.371216502470385,0.371216502470385,0.5,10.186798216470022,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,27366.86385413106,20772.16902054467,0.7590262856300608,1.0096512260946724,0.623084580174468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490162075129216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.76787562005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.90146368308075,260.90146368308075,-12.248536316919228,245.30598926446956,276.4969381017179,123388.16721631236,123617.30602085077,-229.13880453841477,0.0,nan,276.4969381017179,3.3469381017179103,270.25874833421125,-2.8912516657887295,264.02055856681994,-9.129441433180034,257.7823687993558,-15.367631200644155,251.54417903191012,-21.60582096808986,245.30598926446956,-27.844010735530418,1.0,1.0,26022.012520719443,26022.012520719443,275.6896088093564,2.539608809356423,275.6896088093564,275.6896088093564,77001.1753921449,77007.99419317163,-6.8188010267331265,0.0,8546.071908451686,8546.071908451686,0.8845537996630212,3958.437811783863,275.6896088093564,2.539608809356423,1.0,0.002,0.12311319024024053,0.004943836432931201,0.00019018168372074833,0.001809818314613595,0.09509084186037416,0.09509084186037416,0.0,-1.6656567618233975e-12,0.9997409286217516,0.9997409286217516,0.0,0.09234929823472253,2.3931259878424998e-05,0.0,0.0,0.0,1600171.209082462,266.6786860113458,0.0,1.0,1284282.4933200611,2599.040811272678,,,,,,,,,,,,,,,,,,,3.0,15312.197940350934,1544.493519482242,0.371216502470385,6.173730061729009,2.9324223465100303
1687.0,-29.590394267227502,5.095833070426459,35.044647688882584,24.530416912771784,5.078290372131308,-26.123525803232063,-39.63606145754454,1.6114219064369375,-6.471502231972352,-6.471502231983806,40.088658255948964,41579.22348937423,25796.925892400835,25796.925892400835,67376.14938177506,77011.24556347106,77007.45625730233,25796.925892400835,102804.38214970316,102804.38214970316,102804.38214970316,130171.28493119794,125585.06146486725,4586.2234663306845,0.0,90736.62711324767,55305.29255409103,39368.149510174044,27366.90278149478,66735.05229166882,20772.183825137752,1544.500285366478,0.0,0.8788766304753475,2.731656371420308,0.001494314320929203,1.0,1.0,-6.471502231972352,334767.65929243783,1558359.4691320544,4.655047839524852,1558359.4691320544,4.655047839524852,0.7590257469392441,0.09237289452803499,3.938746702352434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938746702352434,1.2841792324796664,1.2844921303950196,3.0671315987153687,6498.883811974783,15312.162915069572,6456.83639397006,0.000321594653869015,23036.92874158544,2349.1129735011896,19299.916073067994,1968.0437328820744,0.8377816457029914,0.8377816457029914,35585.29507364448,35405.22815468563,1.0063613927263213,0.8,4294.768123709858,4273.035954225843,1.0063613927263213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.899846805017,4632.441516551485,6.192401843790233,5.095833070426459,-3.657411248648021,8.75324431907448,2.9324650428845023,3.5,0.8378471551098577,0.6,0.00024364326918016195,1.0002521678122462,0.0002435818456790342,198.58443457321582,0.0,1.2237239375921854e-05,34.68033639136253,0.07456518931478386,8.216589740423546e-05,0.0001614773717759265,0.0006360184655869685,0.09237289456106068,0.09237289456106068,0.09237289456106068,0.0923491035690685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486910.31803359225,595.9193768477552,0.0,0.09237289456106068,0.09237289452803499,0.09237289452803499,0.3712154260178128,0.3712154260178128,0.5,10.186084484600995,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27366.90278149478,20772.183825137752,0.7590257469392441,1.0096066020493142,0.6230492381672257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490307660197193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.65464348105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9000972048013,260.9000972048013,-12.249902795198693,245.30363484632386,276.49655956331645,123396.2998193419,123624.76182304959,-228.46200370767667,0.0,nan,276.49655956331645,3.3465595633164753,270.2579746198511,-2.8920253801488798,264.0193896765622,-9.130610323437793,257.78080473306295,-15.369195266937027,251.54221978969096,-21.607780210309016,245.30363484632386,-27.846365153676118,1.0,1.0,26022.012520719443,26022.012520719443,275.6893576206165,2.5393576206164994,275.6893576206165,275.6893576206165,77000.657766324,77007.45625730233,-6.798490978326299,0.0,8546.071908451686,8546.071908451686,0.8845536344380507,3958.4404358641964,275.6893576206165,2.5393576206164994,1.0,0.002,0.1231371166963627,0.004943700998943081,0.0001902185710026907,0.001809781428589388,0.09510928550134534,0.09510928550134534,0.0,-4.079210927376842e-13,0.9997409796706948,0.9997409796706948,0.0,0.09234896807047546,2.3926457559530603e-05,0.0,0.0,0.0,1600170.9885048612,266.6784977680276,0.0,1.0,1284283.136039922,2599.038209151682,,,,,,,,,,,,,,,,,,,3.0,15312.162915069572,1544.500285366478,0.3712154260178128,6.173730061729009,2.9324650428845023
1688.0,-29.59281548040916,5.095442585646105,35.04462352395463,24.529840342607372,5.077854830937348,-26.125748449249187,-39.638213825505204,1.6107877994480566,-6.471725481208011,-6.4717254812149845,40.088597986718455,41577.785354068765,25796.85816875519,25796.85816875519,67374.64352282396,77010.8491769205,77006.6568379074,25796.85816875519,102803.5150066626,102803.5150066626,102803.5150066626,130170.4390448314,125584.55232335297,4585.8867214784195,0.0,90737.04573464068,55304.66660156028,39369.3101478671,27366.924038168796,66736.2341860359,20772.183733879632,1544.507048880132,0.0,0.8788756530866539,2.7316336499043836,0.001494314320929203,1.0,1.0,-6.471725481208011,334764.7099592941,1558356.8656677213,4.655081074278141,1558356.8656677213,4.655081074278141,0.7590251540475852,0.0923725581979735,3.938755438107296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938755438107296,1.2841823229507539,1.2844951427360378,3.067131020038453,6498.882585827839,15312.127955291557,6456.820397947748,0.0003215938718311039,23036.983930701437,2349.118601224826,19299.868259886847,1968.0388572944735,0.8377775631542579,0.8377775631542579,35585.35821339304,35405.22815468563,1.006363624737439,0.8,4294.775744008604,4273.035954225843,1.006363624737439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.935993095632,4632.441516551485,6.192331858076871,5.095442585646105,-3.657652173459226,8.75309475910533,2.9325074499050445,3.5,0.8378592714014413,0.6,0.0002435818456790342,1.0002511920868815,0.00024352067521242877,198.58642823424375,0.0,1.2197751240963517e-05,34.56842701689061,0.07457738706602482,8.214594843278827e-05,0.00016143589724624592,0.0006358565181843818,0.092372558212715,0.092372558212715,0.092372558212715,0.0923486371249702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486913.48493443034,595.9183448144404,0.0,0.092372558212715,0.0923725581979735,0.0923725581979735,0.3712143433235234,0.3712143433235234,0.5,10.185366851804925,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27366.924038168796,20772.183733879632,0.7590251540475852,1.009566157643963,0.6230166544633804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490452810551153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.54273410658,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8987194721854,260.8987194721854,-12.251280527814572,245.30128633521807,276.496152609179,123402.70710778744,123633.05073025139,-230.34362246397214,0.0,nan,276.496152609179,3.3461526091790006,270.2571793543392,-2.892820645660777,264.018206099595,-9.131793900405,257.7792328447828,-15.370767155217152,251.54025958999839,-21.609740410001592,245.30128633521807,-27.84871366478191,1.0,1.0,26022.012520719443,26022.012520719443,275.68904082906505,2.5390408290650726,275.68904082906505,275.68904082906505,76999.87082103729,77006.6568379074,-6.786016870115418,0.0,8546.071908451686,8546.071908451686,0.8845530816417144,3958.4492152978323,275.68904082906505,2.5390408290650726,1.0,0.002,0.12316118019722821,0.004943558576160967,0.00019025565626688465,0.001809744343893301,0.09512782813344232,0.09512782813344232,0.0,1.6018566681430535e-13,0.9997394951331637,0.9997394951331637,0.0,0.09234849469700082,2.406350097268815e-05,0.0,0.0,0.0,1600170.726907773,266.67827451879197,0.0,1.0,1284283.8982797358,2599.0351231460836,,,,,,,,,,,,,,,,,,,3.0,15312.127955291557,1544.507048880132,0.3712143433235234,6.173730061729009,2.9325074499050445
1689.0,-29.595224162266135,5.095053842571567,35.04459843539618,24.529385240189754,5.077540470911211,-26.12794769894787,-39.640340000018455,1.610264007613771,-6.471885200729275,-6.471885200720159,40.088523001668804,41576.24626984331,25796.64916965204,25796.64916965204,67372.89543949535,77010.36553744177,77005.84813265114,25796.64916965204,102802.49730230318,102802.49730230318,102802.49730230318,130169.32978584744,125583.78589856069,4585.54388728676,0.0,90737.404342161,55303.96606570398,39370.48697384113,27366.83248354426,66737.3194573854,20772.105787287746,1544.5069283059154,0.0,0.8788750747556399,2.7316173943091897,0.001494314320929203,1.0,1.0,-6.471885200729275,334762.5999261772,1558353.6265229243,4.655100739648267,1558353.6265229243,4.655100739648267,0.7590248451214827,0.09237216154365253,3.9387596432953895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387596432953895,1.2841848973185312,1.2844976391726382,3.06712814604797,6498.876496186875,15312.093103845244,6456.807896905731,0.0003215943541446375,23037.05038123244,2349.125377293208,19299.83089343569,1968.0350469768669,0.8377735245636593,0.8377735245636593,35585.38860738141,35405.22815468563,1.0063646991753925,0.8,4294.779412241005,4273.035954225843,1.0063646991753925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4165.97172878488,4632.441516551485,6.192228572126277,5.095053842571567,-3.6578448626998092,8.752898705271377,2.932549375447015,3.5,0.8378712501277186,0.6,0.00024352067521242877,1.0002498967802076,0.00024345983538345657,198.5884116116559,0.0,1.2147624476591588e-05,34.42636776666056,0.0745895346905014,8.212624662801901e-05,0.00016139442858440975,0.0006356938619609929,0.09237216153708756,0.09237216153708756,0.09237216153708756,0.09234801959272196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486916.6126417843,595.9173247938385,0.0,0.09237216153708756,0.09237216154365253,0.09237216154365253,0.3712132381909277,0.3712132381909277,0.5,10.18464259222548,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27366.83248354426,20772.105787287746,0.7590248451214827,1.0095235467543133,0.6229834612460199,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490597399225658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.40067485635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8973446871198,260.8973446871198,-12.252655312880165,245.29894592325059,276.49574345101075,123410.5466325536,123640.39744752368,-229.85081497006732,0.0,nan,276.49574345101075,3.345743451010776,270.2563839454194,-2.8936160545806047,264.01702443990865,-9.132975560091324,257.77766493433757,-15.372335065662412,251.53830542879206,-21.61169457120792,245.29894592325059,-27.851054076749392,1.0,1.0,26022.012520719443,26022.012520719443,275.6887864806748,2.538786480674844,275.6887864806748,275.6887864806748,76999.22693287837,77005.84813265114,-6.621199772765976,0.0,8546.071908451686,8546.071908451686,0.8845528155384164,3958.4534415118665,275.6887864806748,2.538786480674844,1.0,0.002,0.12318545386314973,0.004943426898229236,0.00019029309100671924,0.001809706908394567,0.09514654550335962,0.09514654550335962,0.0,-5.987137868812553e-13,0.9997372188137034,0.9997372188137034,0.0,0.09234788787746132,2.4273666191225374e-05,0.0,0.0,0.0,1600170.5397525576,266.6781147992707,0.0,1.0,1284284.443609474,2599.03291532629,,,,,,,,,,,,,,,,,,,3.0,15312.093103845244,1544.5069283059154,0.3712132381909277,6.173730061729009,2.932549375447015
1690.0,-29.597631684917257,5.094666656016303,35.0445731844671,24.52910025548192,5.077406968448648,-26.130127819654426,-39.64244815343989,1.6099031020185013,-6.472053732367726,-6.472053732347893,40.088468138134104,41574.593740983546,25796.462379439978,25796.462379439978,67371.05612042353,77009.75570721127,77005.29808939219,25796.462379439978,102801.76046883217,102801.76046883217,102801.76046883217,130168.59697445178,125583.3944721139,4585.202502337883,0.0,90737.69299451783,55303.211530504086,39371.64607112638,27366.83650561961,66738.48257674598,20772.096392518317,1544.511585120628,0.0,0.878874372455619,2.7316002419358565,0.001494314320929203,1.0,1.0,-6.472053732367726,334760.3734887018,1558351.2565751025,4.655124620440469,1558351.2565751025,4.655124620440469,0.759024390278098,0.0923717913360864,3.938759566725569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938759566725569,1.2841867097073367,1.2844993738690536,3.067123757746413,6498.8671979024575,15312.058422736029,6456.797749362475,0.0003215956736974922,23037.12411416656,2349.1328959600437,19299.800561749824,1968.0319540056823,0.8377695265305062,0.8377695265305061,35585.38805395503,35405.22815468563,1.0063646796115777,0.8,4294.779345448305,4273.035954225843,1.0063646796115777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.007357390283,4632.441516551485,6.192130778088613,5.094666656016303,-3.658043910731505,8.752710566747808,2.9325911755956064,3.5,0.8378831930273162,0.6,0.00024345983538345657,1.000249781418529,0.00024339903882627,198.59039406928477,0.0,1.2082084998314723e-05,34.24062888522393,0.07460161677549972,8.210671612497113e-05,0.00016135311925848545,0.0006355311421003712,0.09237179136084268,0.09237179136084268,0.09237179136084268,0.09234764436196358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486919.8383367874,595.9162739150765,0.0,0.09237179136084268,0.0923717913360864,0.0923717913360864,0.3712120996534883,0.3712120996534883,0.5,10.183918182862781,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,27366.83650561961,20772.096392518317,0.759024390278098,1.0094783926642341,0.6229478426210066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490741242290408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.21493597491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89598886067273,260.89598886067273,-12.254011139327247,245.2966139822303,276.49536373913384,123420.2305249345,123646.91163761108,-226.68111267657775,0.0,nan,276.49536373913384,3.345363739133859,270.2556137876975,-2.894386212302493,264.01586383637147,-9.134136163628511,257.7761138849934,-15.373886115006599,251.53636393361,-21.613636066389972,245.2966139822303,-27.85338601776968,1.0,1.0,26022.012520719443,26022.012520719443,275.6885535869326,2.5385535869326077,275.6885535869326,275.6885535869326,76999.04346329681,77005.29808939219,-6.254626095382264,0.0,8546.071908451686,8546.071908451686,0.8845528203837367,3958.453364559197,275.6885535869326,2.5385535869326077,1.0,0.002,0.1232097341321596,0.004943293585747728,0.00019033053247422422,0.001809669468175225,0.0951652662371121,0.0951652662371121,0.0,6.49449244383149e-13,0.9997371462826885,0.9997371462826885,0.0,0.09234751106735899,2.428026872741209e-05,0.0,0.0,0.0,1600170.3422711366,266.67794626763225,0.0,1.0,1284285.019025852,2599.0305857007643,,,,,,,,,,,,,,,,,,,3.0,15312.058422736029,1544.511585120628,0.3712120996534883,6.173730061729009,2.9325911755956064
1691.0,-29.600032758195557,5.094280381134684,35.04454867456877,24.528730229381495,5.077181406330695,-26.132311341744096,-39.6445605327375,1.6094599882711262,-6.472256631201844,-6.4722566311753305,40.08843902178181,41573.00646541996,25796.352974032092,25796.352974032092,67369.35943945205,77009.2115062212,77005.00720433479,25796.352974032092,102801.36017836689,102801.36017836689,102801.36017836689,130168.33499246009,125583.46791079448,4584.867081665616,0.0,90738.01503512605,55302.48851636688,39372.80724306575,27366.974814093202,66739.78205715895,20772.182164104863,1544.5234465706699,0.0,0.8788733867726221,2.7315795919406,0.001494314320929203,1.0,1.0,-6.472256631201844,334757.6930485762,1558349.9988325338,4.6551581373408615,1558349.9988325338,4.6551581373408615,0.7590236884132253,0.09237147617555097,3.938761429727224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938761429727224,1.2841889062413903,1.284501492859574,3.0671199623234022,6498.859155856536,15312.023684560176,6456.7866848262065,0.00032159666559769415,23037.19497969443,2349.1401222328145,19299.76748911048,1968.0285815350278,0.8377655138189258,0.8377655138189257,35585.40151923669,35405.22815468563,1.006365155613992,0.8,4294.78097056515,4273.035954225843,1.006365155613992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.042833771779,4632.441516551485,6.192051787109698,5.094280381134684,-3.6582688409626414,8.752549222097326,2.9326327973890542,3.5,0.8378950849683012,0.6,0.00024339903882627,1.000249117108478,0.00024333841906293144,198.59237125081694,0.0,1.2073612249738854e-05,34.21661711575991,0.07461369038774945,8.208715077855204e-05,0.00016131188804771796,0.0006353690427988275,0.09237147621095208,0.09237147621095208,0.09237147621095208,0.09234755187441726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486923.1563058829,595.9151943100845,0.0,0.09237147621095208,0.09237147617555097,0.09237147617555097,0.37121095361777906,0.37121095361777906,0.5,10.183200452338195,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,27366.974814093202,20772.182164104863,0.7590236884132253,1.0094333149268286,0.6229119302459658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490885018849078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.190924205446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8946407631115,260.8946407631115,-12.255359236888467,245.2942892490863,276.49499227713744,123428.68554784115,123654.07446986121,-225.38892202005553,0.0,nan,276.49499227713744,3.3449922771374645,270.25485167152596,-2.895148328474022,264.0147110659308,-9.135288934069195,257.77457046029815,-15.375429539701827,251.5344298546905,-21.615570145309476,245.2942892490863,-27.855710750913687,1.0,1.0,26022.012520719443,26022.012520719443,275.68831665082337,2.53831665082339,275.68831665082337,275.68831665082337,76998.60361145645,77005.00720433479,-6.403592878341442,0.0,8546.071908451686,8546.071908451686,0.884552702493423,3958.45523687586,275.68831665082337,2.53831665082339,1.0,0.002,0.12323379713851365,0.004943154894502714,0.0001903676248455289,0.0018096323755060002,0.09518381242276445,0.09518381242276445,0.0,3.5152913566149913e-13,0.9997394974302816,0.9997394974302816,0.0,0.09234741316863855,2.4063006912416213e-05,0.0,0.0,0.0,1600170.104518504,266.67774336879813,0.0,1.0,1284285.711781187,2599.0277810218354,,,,,,,,,,,,,,,,,,,3.0,15312.023684560176,1544.5234465706699,0.37121095361777906,6.173730061729009,2.9326327973890542
1692.0,-29.602426868840723,5.093895298442368,35.044524395576744,24.528342252038442,5.07693440524464,-26.134490741420557,-39.64666851153595,1.6089982754218486,-6.472444446308941,-6.472444446341158,40.08839666582255,41571.43157885613,25796.209911075006,25796.209911075006,67367.64148993113,77008.68263509139,77004.57144360807,25796.209911075006,102800.78135468307,102800.78135468307,102800.78135468307,130167.82388693362,125583.29229218511,4584.531594748507,0.0,90738.34143661577,55301.76677715306,39373.97184384745,27367.042532250547,66741.014376098,20772.217813968615,1544.5315755095808,0.0,0.8788725328166943,2.7315604771990705,0.001494314320929203,1.0,1.0,-6.472444446308941,334755.21189041494,1558348.1691795394,4.655187175068326,1558348.1691795394,4.655187175068326,0.7590231129099794,0.09237113873050501,3.938763369905828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938763369905828,1.2841911893476574,1.284503698670157,3.067116020245115,6498.850803065681,15311.988995336003,6456.775863751208,0.00032159773950079476,23037.266500928497,2349.1474153690097,19299.735144193164,1968.0252832713684,0.8377615088758601,0.8377615088758601,35585.41554233151,35405.22815468563,1.0063656513353445,0.8,4294.782663004134,4273.035954225843,1.0063656513353445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.077994337999,4632.441516551485,6.191965187913889,5.093895298442368,-3.6584822690446708,8.75237756748704,2.9326740488931264,3.5,0.8379068711123219,0.6,0.00024333841906293144,1.0002483994994478,0.000243277988932254,198.59434273331692,0.0,1.2038622546065201e-05,34.11745629554878,0.07462572901029552,8.20676304868508e-05,0.00016127078857608066,0.0006352074746792937,0.09237113877878489,0.09237113877878489,0.09237113877878489,0.09234730195433394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486926.39761574264,595.9141389645636,0.0,0.09237113877878489,0.09237113873050501,0.09237113873050501,0.37120982746189346,0.37120982746189346,0.5,10.182485350466811,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,27367.042532250547,20772.217813968615,0.7590231129099794,1.0093889360191917,0.6228768316974237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491028412961646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.09176338524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89329767310784,260.89329767310784,-12.256702326892139,245.29197142106463,276.49462392514454,123436.81432981169,123661.36603166776,-224.55170185608875,0.0,nan,276.49462392514454,3.3446239251445604,270.2540934243587,-2.895906575641277,264.01356292353773,-9.136437076462244,257.7730324226739,-15.37696757732607,251.5325019218674,-21.61749807813257,245.29197142106463,-27.858028578935347,1.0,1.0,26022.012520719443,26022.012520719443,275.68807784606474,2.538077846064766,275.68807784606474,275.68807784606474,76998.10853027577,77004.57144360807,-6.4629133323032875,0.0,8546.071908451686,8546.071908451686,0.8845525797193603,3958.4571867553573,275.68807784606474,2.538077846064766,1.0,0.002,0.12325776936973629,0.004943019355305913,0.00019040458286375932,0.0018095954191428769,0.09520229143187967,0.09520229143187967,0.0,2.0066361766657437e-12,0.9997404792216927,0.9997404792216927,0.0,0.09234716650068854,2.3972229816469017e-05,0.0,0.0,0.0,1600169.8844401476,266.67755555369104,0.0,1.0,1284286.3530355985,2599.025184852644,,,,,,,,,,,,,,,,,,,3.0,15311.988995336003,1544.5315755095808,0.37120982746189346,6.173730061729009,2.9326740488931264
1693.0,-29.60481333298555,5.09351147245673,35.04450021195033,24.527949490025662,5.076682759599903,-26.136663723834197,-39.648771670740075,1.6085331482676675,-6.472628455421614,-6.4726284554358156,40.08835086003227,41569.87373277352,25796.05910602514,25796.05910602514,67365.93283879866,77008.16060511122,77004.09541812114,25796.05910602514,102800.15452414629,102800.15452414629,102800.15452414629,130167.24748602144,125583.05096554049,4584.196520480959,0.0,90738.67111877429,55301.05833025947,39375.12532057203,27367.092961875158,66742.21828244718,20772.241172786038,1544.5387920006374,0.0,0.8788717125093326,2.7315417499122217,0.001494314320929203,1.0,1.0,-6.472628455421614,334752.7810259013,1558346.1905047882,4.655215068651549,1558346.1905047882,4.655215068651549,0.7590225677869277,0.09237079530872212,3.938765684344305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938765684344305,1.2841934880283359,1.2845059203022016,3.0671123324193306,6498.842989005371,15311.954365560805,6456.764689824461,0.00032159867546475523,23037.336666011844,2349.154570216317,19299.701744578357,1968.0218774584957,0.8377575074922697,0.8377575074922696,35585.432270475314,35405.22815468563,1.0063662426811977,0.8,4294.784681913872,4273.035954225843,1.0063662426811977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.112912516195,4632.441516551485,6.191877092079382,5.09351147245673,-3.6586926664686814,8.75220413892541,2.9327150162495026,3.5,0.8379185760712865,0.6,0.000243277988932254,1.0002476108835965,0.00024321776556641573,198.59630795332689,0.0,1.2001082083174002e-05,34.011066623715124,0.07463773009237869,8.204815910175269e-05,0.00016122982983050134,0.0006350465210290504,0.09237079535407369,0.09237079535407369,0.09237079535407369,0.09234701410761889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486929.61422429484,595.9130914742491,0.0,0.09237079535407369,0.09237079530872212,0.09237079530872212,0.37120870501012665,0.37120870501012665,0.5,10.181771914989401,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,1.4210854715202004e-11,27367.092961875158,20772.241172786038,0.7590225677869277,1.0093451277527512,0.6228422549105798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449117139395322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.9853737134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8919589531193,260.8919589531193,-12.258041046880692,245.289660521146,276.4942573850858,123444.85777394615,123668.67885042871,-223.82107648256846,0.0,nan,276.4942573850858,3.3442573850858253,270.25333801235104,-2.8966619876489403,264.0124186395378,-9.13758136046215,257.7714992666819,-15.378500733318106,251.53057989391291,-21.619420106087063,245.289660521146,-27.860339478853973,1.0,1.0,26022.012520719443,26022.012520719443,275.687838135884,2.5378381358840443,275.687838135884,275.687838135884,76997.60512040535,77004.09541812114,-6.490297715790803,0.0,8546.071908451686,8546.071908451686,0.8845524332622051,3958.4595127660264,275.687838135884,2.5378381358840443,1.0,0.002,0.12328168512268109,0.004942884747138892,0.00019044145509780784,0.0018095585464303345,0.09522072754890391,0.09522072754890391,0.0,1.528142196116633e-12,0.9997410896857031,0.9997410896857031,0.0,0.09234687955707689,2.3915751645237978e-05,0.0,0.0,0.0,1600169.6688211001,266.67737154457836,0.0,1.0,1284286.9812946008,2599.0226413000296,,,,,,,,,,,,,,,,,,,3.0,15311.954365560805,1544.5387920006374,0.37120870501012665,6.173730061729009,2.9327150162495026
1694.0,-29.607193130220775,5.093128910479356,35.04447608488384,24.52755169887098,5.076428736162845,-26.13883094357522,-39.65086630834264,1.6080665476058935,-6.472811660345201,-6.472811660328829,40.08830412504342,41568.31944272629,25795.907424642322,25795.907424642322,67364.22686736862,77007.64591015893,77003.60698881144,25795.907424642322,102799.51441345377,102799.51441345377,102799.51441345377,130166.65314012789,125582.79116500804,4583.861975119849,0.0,90739.00773653705,55300.35331843384,39376.28268678135,27367.13872667413,66743.42141345548,20772.26120585087,1544.5457667880924,0.0,0.8788709000675186,2.7315231045713886,0.001494314320929203,1.0,1.0,-6.472811660345201,334750.3607989614,1558344.171694062,4.655242694809059,1558344.171694062,4.655242694809059,0.7590220305202977,0.09237045021570914,3.938768909403861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938768909403861,1.2841957931771075,1.284508148669175,3.0671093382569996,6498.836644734682,15311.919809166808,6456.752510611458,0.0003215992324926095,23037.4032657505,2349.161361499646,19299.665340095657,1968.0181652343724,0.8377535053522415,0.8377535053522415,35585.45558034205,35405.22815468563,1.0063670666934208,0.8,4294.787495167841,4273.035954225843,1.0063670666934208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.147606592769,4632.441516551485,6.191789120438576,5.093128910479356,-3.658902291359886,8.752031201839241,2.9327557209079056,3.5,0.8379302059736873,0.6,0.00024321776556641573,1.0002469238762968,0.00024315772411862487,198.5982677172209,0.0,1.196013810800348e-05,33.89503139808186,0.07464969023048669,8.202877085556449e-05,0.00016118899471085125,0.0006348862009051643,0.09237045025915229,0.09237045025915229,0.09237045025915229,0.09234671540104754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486932.8196428635,595.9120475720878,0.0,0.09237045025915229,0.09237045021570914,0.09237045021570914,0.3712075824293121,0.3712075824293121,0.5,10.181059870465,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27367.13872667413,20772.26120585087,0.7590220305202977,1.0093013729408242,0.6228077398852992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491313920957387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.86933848777,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89062419852615,260.89062419852615,-12.259375801473823,245.28735641968353,276.4938919773485,123452.86374646983,123676.02184788256,-223.15810141273576,0.0,nan,276.4938919773485,3.3438919773485054,270.2525848658943,-2.8974151341056995,264.0112777542902,-9.1387222457098,257.76997064273337,-15.380029357266608,251.5286635312068,-21.621336468793174,245.28735641968353,-27.862643580316444,1.0,1.0,26022.012520719443,26022.012520719443,275.6875977784986,2.5375977784986503,275.6875977784986,275.6875977784986,76997.09915220013,77003.60698881144,-6.507836611315724,0.0,8546.071908451686,8546.071908451686,0.8845522291811265,3958.4627539508806,275.6875977784986,2.5375977784986503,1.0,0.002,0.12330555416280138,0.004942750485477964,0.0001904782554585179,0.0018095217457808656,0.09523912772925894,0.09523912772925894,0.0,1.2393835957524857e-12,0.9997415944193694,0.9997415944193694,0.0,0.09234658117588804,2.3869039821101753e-05,0.0,0.0,0.0,1600169.4541439088,266.6771883396548,0.0,1.0,1284287.606807231,2599.020108869881,,,,,,,,,,,,,,,,,,,3.0,15311.919809166808,1544.5457667880924,0.3712075824293121,6.173730061729009,2.9327557209079056
