time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1695.0,-29.609554149550704,5.092747250724832,35.04445177290714,24.526883870735787,5.075891237983619,-26.141009610884783,-39.652973937895126,1.6073467001230815,-6.473014275019921,-6.473014275016678,40.08825053555798,41566.981479201146,25795.79917556078,25795.79917556078,67362.78065476193,77007.34003750488,77002.96252820827,25795.79917556078,102798.76170376905,102798.76170376905,102798.76170376905,130165.93326297216,125582.40644189516,4583.526821077,0.0,90739.46126152975,55299.76931141158,39377.4355001313,27367.171559203107,66744.6070593344,20772.2707162892,1544.552590014202,0.0,0.8788700087672,2.731502483956245,0.001494314320929203,1.0,1.0,-6.473014275019921,334747.6841757011,1558341.8567918055,4.655273002497812,1558341.8567918055,4.655273002497812,0.7590214674305225,0.09237010404955748,3.9387800947202303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387800947202303,1.2841992816175434,1.2845115608489073,3.0671097166158257,6498.837446431632,15311.88530678443,6456.735298184258,0.00032159793805548834,23037.45298783301,2349.1664317410136,19299.613890998902,1968.012918886562,0.8377494639356092,0.8377494639356091,35585.53642478354,35405.22815468563,1.0063699245747242,0.8,4294.79725223546,4273.035954225843,1.0063699245747242,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.182080234047,4632.441516551485,6.19171190283446,5.092747250724832,-3.6591265254322347,8.751873776157067,2.9327961671654923,3.5,0.8379417620472835,0.6,0.00024315772411862487,1.000244980022064,0.00024309816992359326,198.6002120510481,0.0,1.1924127522498882e-05,33.792977398761835,0.07466161435800919,8.200926662872328e-05,0.0001611484574899016,0.0006347283366560936,0.09237010403803032,0.09237010403803032,0.09237010403803032,0.09234633256172534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486935.9972272579,595.9110123765131,0.0,0.09237010403803032,0.09237010404955748,0.09237010404955748,0.3712064586309332,0.3712064586309332,0.5,10.180346727317136,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27367.171559203107,20772.2707162892,0.7590214674305225,1.0092617759346156,0.6227766303612974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491456052454394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.76728448845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8892686250287,260.8892686250287,-12.260731374971272,245.28505854698568,276.4934787030523,123457.9708061584,123684.60963472853,-226.63882857013505,0.0,nan,276.4934787030523,3.3434787030523125,270.25179467190213,-2.898205328097845,264.0101106406147,-9.139889359385279,257.7684266094176,-15.381573390582389,251.5267425782,-21.62325742179999,245.28505854698568,-27.864941453014296,1.0,1.0,26022.012520719443,26022.012520719443,275.68731975365625,2.537319753656277,275.68731975365625,275.68731975365625,76995.89131036993,77002.96252820827,-7.07121783834009,0.0,8546.071908451686,8546.071908451686,0.8845515213764943,3958.4739951938313,275.68731975365625,2.537319753656277,1.0,0.002,0.1233294636024094,0.00494261249962663,0.00019051511059727913,0.001809484889728343,0.09525755529863957,0.09525755529863957,0.0,3.256219079095235e-13,0.9997411560918054,0.9997411560918054,0.0,0.09234619461082494,2.3909438732532926e-05,0.0,0.0,0.0,1600169.216722064,266.67698572498006,0.0,1.0,1284288.2985894002,2599.017308147155,,,,,,,,,,,,,,,,,,,4.0,15311.88530678443,1544.552590014202,0.3712064586309332,6.173730061729009,2.9327961671654923
1696.0,-29.611916269659922,5.092367515506781,35.04442588824981,24.526579433027678,5.075733652028058,-26.143151277527352,-39.65504573481155,1.6069686596215822,-6.473161134917802,-6.473161134934537,40.08815652439761,41565.38126406558,25795.568224475242,25795.568224475242,67360.94948854082,77006.76119284955,77001.91928709172,25795.568224475242,102797.48751156696,102797.48751156696,102797.48751156696,130164.47895026347,125581.29750386029,4583.181446403171,0.0,90739.75563957349,55299.04247521697,39378.57018261835,27366.991438696514,66745.56162131486,20772.129402319864,1544.5479548065848,0.0,0.8788695720891404,2.731487537724574,0.001494314320929203,1.0,1.0,-6.473161134917802,334745.74410650553,1558337.7958034175,4.655287851270197,1558337.7958034175,4.655287851270197,0.7590212993945833,0.09236966467099268,3.9387806530936205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387806530936205,1.284201171478817,1.2845133746861905,3.0671056377856534,6498.828803879943,15311.851101259514,6456.724914991783,0.0003215991018532738,23037.52446034387,2349.1737199088243,19299.582854941753,1968.0097540894958,0.8377455176732855,0.8377455176732855,35585.540460554184,35405.22815468563,1.0063700672407714,0.8,4294.797739310222,4273.035954225843,1.0063700672407714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.216242217695,4632.441516551485,6.1916056980144045,5.092367515506781,-3.6593083006054683,8.751675816112249,2.932836247990343,3.5,0.8379532137115265,0.6,0.00024309816992359326,1.0002450989870482,0.00024303860140857442,198.60215732482044,0.0,1.1827475761808356e-05,33.51906630896488,0.074673441833771,8.199009817911499e-05,0.00016110807174447828,0.0006345693560443701,0.09236966467654267,0.09236966467654267,0.09236966467654267,0.09234550424794659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486939.0356636897,595.9100204156143,0.0,0.09236966467654267,0.09236966467099268,0.09236966467099268,0.371205323646221,0.371205323646221,0.5,10.179621914530152,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,27366.991438696514,20772.129402319864,0.7590212993945833,1.0092199069462835,0.622743748863623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491597065082211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.493373398655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8879304552506,260.8879304552506,-12.262069544749352,245.2827690341605,276.493091876323,123467.29712436268,123691.02621844536,-223.72909408268316,0.0,nan,276.493091876323,3.343091876323001,270.25102730795305,-2.898972692046925,264.00896273946125,-9.141037260538724,257.7668981710177,-15.383101828982262,251.52483360258816,-21.625166397411817,245.2827690341605,-27.867230965839468,1.0,1.0,26022.012520719443,26022.012520719443,275.68705082115025,2.537050821150274,275.68705082115025,275.68705082115025,76995.77482934672,77001.91928709172,-6.144457745002001,0.0,8546.071908451686,8546.071908451686,0.884551486042727,3958.4745563590886,275.68705082115025,2.537050821150274,1.0,0.002,0.12335375340283668,0.0049424831202108535,0.00019055257511460576,0.0018094474250014377,0.09527628755730287,0.09527628755730287,0.0,1.1604345956373052e-13,0.9997370370405401,0.9997370370405401,0.0,0.09234537487060647,2.4289800386205915e-05,0.0,0.0,0.0,1600169.0446327408,266.6768388650822,0.0,1.0,1284288.8000089526,2599.015278121941,,,,,,,,,,,,,,,,,,,3.0,15311.851101259514,1544.5479548065848,0.371205323646221,6.173730061729009,2.932836247990343
1697.0,-29.614273332186173,5.091988872021136,35.0444006685509,24.52628955887633,5.075582714554117,-26.145287727587164,-39.657112991530425,1.6065971084279786,-6.473351894254506,-6.473351894255268,40.08812394503647,41563.76174800604,25795.43720975181,25795.43720975181,67359.19895775785,77006.17179511461,77001.61583417602,25795.43720975181,102797.05304392782,102797.05304392782,102797.05304392782,130164.16061418878,125581.31598543169,4582.844628757084,0.0,90740.0326775938,55298.287812168,39379.71651713978,27367.107570260952,66746.82408740073,20772.199796854442,1544.558481068813,0.0,0.8788686650976764,2.7314681238538587,0.001494314320929203,1.0,1.0,-6.473351894254506,334743.22412399395,1558336.3884786945,4.65531869257931,1558336.3884786945,4.65531869257931,0.759020650740124,0.0923693275441843,3.9387790843755672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387790843755672,1.284203031044065,1.2845151582014689,3.06709997497305,6498.816805059556,15311.816794981674,6456.716859228438,0.0003216011327075354,23037.60397163255,2349.1818278038427,19299.558775726022,1968.007298692828,0.8377415810902303,0.8377415810902303,35585.52912228746,35405.22815468563,1.0063696664286845,0.8,4294.796370901547,4273.035954225843,1.0063696664286845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.250356684319,4632.441516551485,6.191523552675054,5.091988872021136,-3.6595230601561775,8.751511932177314,2.9328762732841054,3.5,0.8379646495097444,0.6,0.00024303860140857442,1.0002445788563843,0.0002429791738401114,198.60409846686758,0.0,1.1830435591377965e-05,33.52745446596515,0.07468527226936238,8.197097586379822e-05,0.0001610676255447762,0.0006344097946658003,0.09236932757120772,0.09236932757120772,0.09236932757120772,0.09234538194810626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486942.3399951793,595.9089450568366,0.0,0.09236932757120772,0.0923693275441843,0.0923693275441843,0.37120413507997335,0.37120413507997335,0.5,10.178903546077517,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27367.107570260952,20772.199796854442,0.759020650740124,1.0091745918810346,0.6227077065656478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449173814607221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.50176155565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.886607589025,260.886607589025,-12.263392410974973,245.2804872952573,276.49272788278756,123476.38681133192,123697.55729002006,-221.17047868815433,0.0,nan,276.49272788278756,3.3427278827875853,270.2502797653124,-2.8997202346875497,264.0078316477455,-9.142168352254487,257.7653835302706,-15.384616469729394,251.52293541277666,-21.627064587223316,245.2804872952573,-27.869512704742675,1.0,1.0,26022.012520719443,26022.012520719443,275.6868245539472,2.5368245539472127,275.6868245539472,275.6868245539472,76995.53008659917,77001.61583417602,-6.08574757684255,0.0,8546.071908451686,8546.071908451686,0.88455158531092,3958.472979797445,275.6868245539472,2.5368245539472127,1.0,0.002,0.12337783552912075,0.004942346583174418,0.0001905897016013302,0.0018094102989385764,0.09529485080066509,0.09529485080066509,0.0,5.399066610456416e-13,0.9997392843863009,0.9997392843863009,0.0,0.09234524541826664,2.4082125917656484e-05,0.0,0.0,0.0,1600168.8211019288,266.67664810574547,0.0,1.0,1284289.4513124812,2599.012641286447,,,,,,,,,,,,,,,,,,,3.0,15311.816794981674,1544.558481068813,0.37120413507997335,6.173730061729009,2.9328762732841054
1698.0,-29.61661745452667,5.091611049912497,35.04437598208822,24.52577375750991,5.075204838115707,-26.14743522525948,-39.659189363569,1.6060226088760667,-6.473557369031141,-6.473557369073089,40.08808889517232,41562.32752291425,25795.33865416783,25795.33865416783,67357.66617708208,77005.75944306038,77001.22995164689,25795.33865416783,102796.56860581473,102796.56860581473,102796.56860581473,130163.79015882403,125581.27976610597,4582.510392718057,0.0,90740.42260084007,55297.65206942487,39380.85614601689,27367.221553009316,66748.07769902621,20772.267840240096,1544.5692397286452,0.0,0.8788676879703148,2.7314472124921263,0.001494314320929203,1.0,1.0,-6.473557369031141,334740.50976321416,1558334.8744373145,4.655351918832997,1558334.8744373145,4.655351918832997,0.7590199757766775,0.0923689993732655,3.938786353159304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938786353159304,1.2842058389005624,1.2845178904192158,3.067098929040369,6498.814588853714,15311.782511286743,6456.701888318013,0.00032160062735033364,23037.660452960874,2349.1875872964647,19299.514026672907,1968.0027355593304,0.8377375847725228,0.8377375847725228,35585.58165906845,35405.22815468563,1.0063715236243556,0.8,4294.802711534436,4273.035954225843,1.0063715236243556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.284212241927,4632.441516551485,6.191449584349661,5.091611049912497,-3.6597489206849954,8.751359970597491,2.932915995025114,3.5,0.8379759985786039,0.6,0.0002429791738401114,1.0002432406404427,0.00024292008580286434,198.60602898514895,0.0,1.180255865867417e-05,33.448451238682594,0.07469707482802106,8.195177338087737e-05,0.00016102740045923403,0.0006342525274135492,0.0923689993666572,0.0923689993666572,0.0923689993666572,0.09234521553693681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486945.6090047661,595.9078810524695,0.0,0.0923689993666572,0.0923689993732655,0.0923689993732655,0.3712029654494588,0.3712029654494588,0.5,10.178190030246295,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,27367.221553009316,20772.267840240096,0.7590199757766775,1.0091326746637495,0.6226745242061197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449187892760096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.42275832837,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8852777895297,260.8852777895297,-12.264722210470268,245.27821208886652,276.4923434901886,123483.04030355647,123705.36996483353,-222.32966127709005,0.0,nan,276.4923434901886,3.3423434901886253,270.24951720995085,-2.900482790049125,264.0066909296336,-9.1433090703664,257.7638646493964,-15.386135350603581,251.5210383691425,-21.628961630857475,245.27821208886652,-27.871787911133453,1.0,1.0,26022.012520719443,26022.012520719443,275.68657392592525,2.5365739259252678,275.68657392592525,275.68657392592525,76994.70364081494,77001.22995164689,-6.526310831948649,0.0,8546.071908451686,8546.071908451686,0.8845511253435544,3958.4802849251005,275.68657392592525,2.5365739259252678,1.0,0.002,0.12340175795307129,0.004942208023713155,0.00019062657558978626,0.0018093734238978614,0.09531328779489312,0.09531328779489312,0.0,-5.12352313353226e-13,0.9997410124075397,0.9997410124075397,0.0,0.09234507694849985,2.3922424765653317e-05,0.0,0.0,0.0,1600168.58032706,266.67644263096884,0.0,1.0,1284290.1528576817,2599.009801049293,,,,,,,,,,,,,,,,,,,3.0,15311.782511286743,1544.5692397286452,0.3712029654494588,6.173730061729009,2.932915995025114
1699.0,-29.618963085955016,5.0912348712210544,35.04435068823499,24.525374743994348,5.074945364727008,-26.14957224087304,-39.66125651551408,1.6055545196778802,-6.473718210547418,-6.473718210585824,40.08802199322459,41560.80434986667,25795.14144371017,25795.14144371017,67355.94579357683,77005.25688679103,77000.52681962718,25795.14144371017,102795.66826333734,102795.66826333734,102795.66826333734,130162.83372581674,125580.66293806887,4582.170787747883,0.0,90740.75487472901,55296.964004668305,39381.98985562301,27367.16546247941,66749.15531810242,20772.21547496538,1544.5708368573569,0.0,0.8788670728624846,2.731430843587591,0.001494314320929203,1.0,1.0,-6.473718210547418,334738.3850283404,1558331.9844904821,4.655372834993355,1558331.9844904821,4.655372834993355,0.759019617996034,0.09236860341265897,3.938789338833618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938789338833618,1.2842081487055734,1.2845201249002012,3.0670957374034327,6498.807826158031,15311.748408258116,6456.690223238355,0.00032160130655312796,23037.727349388988,2349.1944088336986,19299.47915896918,1967.9991800430507,0.8377336386647117,0.8377336386647117,35585.60323870024,35405.22815468563,1.0063722864729436,0.8,4294.805315967378,4273.035954225843,1.0063722864729436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3177409334285,4632.441516551485,6.191352423814653,5.0912348712210544,-3.6599408162246325,8.751175687445688,2.9329553334757095,3.5,0.837987238135917,0.6,0.00024292008580286434,1.0002434019197615,0.00024286097297580687,198.60796077922487,0.0,1.1735240438166954e-05,33.257671401765144,0.07470881006845922,8.19326602968391e-05,0.00016098742550602524,0.0006340955552694035,0.09236860340823203,0.09236860340823203,0.09236860340823203,0.09234469299047451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486948.7423528727,595.9068595697049,0.0,0.09236860340823203,0.09236860341265897,0.09236860341265897,0.371201808434041,0.371201808434041,0.5,10.17747271706599,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,27367.16546247941,20772.21547496538,0.759019617996034,1.009090609050896,0.6226416521947409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492018938830311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.23197849145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8839529440498,260.8839529440498,-12.266047055950196,245.2759430429956,276.49196284510043,123490.98034170883,123712.48173927185,-221.50139756303298,0.0,nan,276.49196284510043,3.341962845100454,270.2487588847011,-2.9012411152988875,264.00555492423666,-9.144445075763315,257.7623509638388,-15.387649036161179,251.51914700342624,-21.630852996573736,245.2759430429956,-27.87405695700437,1.0,1.0,26022.012520719443,26022.012520719443,275.6863308089499,2.536330808949913,275.6863308089499,275.6863308089499,76994.19969015878,77000.52681962718,-6.32712946839456,0.0,8546.071908451686,8546.071908451686,0.884550936410566,3958.483285527786,275.6863308089499,2.536330808949913,1.0,0.002,0.12342579927984632,0.004942077138539788,0.00019066365071845163,0.001809336348929627,0.09533182535922581,0.09533182535922581,0.0,-3.519211831670699e-13,0.999739724041049,0.999739724041049,0.0,0.09234456208582878,2.404132683018987e-05,0.0,0.0,0.0,1600168.3918529234,266.67628178945256,0.0,1.0,1284290.7020125696,2599.007577774279,,,,,,,,,,,,,,,,,,,3.0,15311.748408258116,1544.5708368573569,0.371201808434041,6.173730061729009,2.9329553334757095
1700.0,-29.621299547334267,5.090860122629372,35.044325505778545,24.525106872338824,5.0748168866760555,-26.15168790401304,-39.66330543681977,1.6052052421700527,-6.473889532488727,-6.473889532490925,40.087974619909424,41559.19481395689,25794.96982404728,25794.96982404728,67354.16463800418,77004.65992476212,77000.06755869342,25794.96982404728,102795.0373827407,102795.0373827407,102795.0373827407,130162.23956737017,125580.40573728434,4581.833830085824,0.0,90741.02401311362,55296.217829981106,39383.11798125835,27367.202184629467,66750.32016588782,20772.229597467427,1544.5771124473038,0.0,0.8788663270147663,2.7314134081712895,0.001494314320929203,1.0,1.0,-6.473889532488727,334736.1218575098,1558329.9381211125,4.655398196865235,1558329.9381211125,4.655398196865235,0.7590191155577444,0.0923682369784507,3.938787459676314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938787459676314,1.2842099032418022,1.2845218039454342,3.067090083742085,6498.795846728056,15311.714196860017,6456.6821991737415,0.00032160333505344625,23037.80667072872,2349.2024973593147,19299.45517450308,1967.9967343081564,0.8377297131772748,0.8377297131772748,35585.589656669086,35405.22815468563,1.0063718063427134,0.8,4294.803676760106,4273.035954225843,1.0063718063427134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.3511552876735,4632.441516551485,6.191261577006036,5.090860122629372,-3.660140367967865,8.751000490597237,2.9329945379869784,3.5,0.837998439424851,0.6,0.00024286097297580687,1.000242454887297,0.0002428021044189445,198.60988505390804,0.0,1.1740278037778003e-05,33.271947959062864,0.07472055034649701,8.191371984127349e-05,0.0001609472531345334,0.0006339370223156494,0.09236823700177522,0.09236823700177522,0.09236823700177522,0.09234440035702833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486951.9594316552,595.9058118319401,0.0,0.09236823700177522,0.0923682369784507,0.0923682369784507,0.3712006293976728,0.3712006293976728,0.5,10.176757618151981,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27367.202184629467,20772.229597467427,0.7590191155577444,1.0090463157422418,0.6226066738058188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492159042776862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.24625504875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8826448941423,260.8826448941423,-12.267355105857689,245.27368181233012,276.49160797594254,123500.19163847997,123718.88497385614,-218.69333537617996,0.0,nan,276.49160797594254,3.3416079759425656,270.2480227432881,-2.9019772567118594,264.00443751050807,-9.145562489491908,257.76085227773325,-15.389147722266728,251.51726704505174,-21.63273295494824,245.27368181233012,-27.876318187669852,1.0,1.0,26022.012520719443,26022.012520719443,275.6861057476264,2.5361057476264364,275.6861057476264,275.6861057476264,76994.02340806673,77000.06755869342,-6.044150626694318,0.0,8546.071908451686,8546.071908451686,0.8845510553233393,3958.4813969746956,275.6861057476264,2.5361057476264364,1.0,0.002,0.12344976838450171,0.0049419446429323,0.00019070061014785105,0.0018092993903813743,0.09535030507392553,0.09535030507392553,0.0,5.292251012423144e-13,0.9997405049046192,0.9997405049046192,0.0,0.09234426787398582,2.3969104464880587e-05,0.0,0.0,0.0,1600168.1910974167,266.67611046751125,0.0,1.0,1284291.2869498124,2599.0052096360146,,,,,,,,,,,,,,,,,,,3.0,15311.714196860017,1544.5771124473038,0.3712006293976728,6.173730061729009,2.9329945379869784
1701.0,-29.623629071461465,5.090486323105545,35.04430107189439,24.52474826658147,5.074598368923064,-26.15380632748441,-39.66535463752223,1.6047756230444779,-6.474086422422374,-6.474086422380048,40.08794585825187,41557.65616864939,25794.855932792452,25794.855932792452,67352.51210144184,77004.13453721137,76999.79162295508,25794.855932792452,102794.64755574754,102794.64755574754,102794.64755574754,130161.98331172718,125580.48104109704,4581.502270630134,0.0,90741.3395918645,55295.51804565089,39384.24616245956,27367.335755979646,66751.5819184392,20772.312325420116,1544.5885993000827,0.0,0.878865372388408,2.731393370811606,0.001494314320929203,1.0,1.0,-6.474086422422374,334733.5209471607,1558328.6957127796,4.655430658104807,1558328.6957127796,4.655430658104807,0.7590184338963816,0.09236791281736915,3.9387893812995145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387893812995145,1.2842120327973476,1.2845238584145475,3.067086494058,6498.78824061823,15311.680090980853,6456.671129592113,0.0003216042326646312,23037.875551986595,2349.209521292857,19299.42208678282,1967.9933602996762,0.8377257722063959,0.8377257722063959,35585.60354563203,35405.22815468563,1.0063722973231055,0.8,4294.805353010794,4273.035954225843,1.0063722973231055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.384402794688,4632.441516551485,6.1911848353430905,5.090486323105545,-3.6603591429908358,8.750845466096381,2.933033546947189,3.5,0.838009584842054,0.6,0.0002428021044189445,1.0002417395334557,0.00024274342373694087,198.6118036477599,0.0,1.1691877311727365e-05,33.134780301435356,0.07473224222380874,8.189478085120015e-05,0.00016090732356774433,0.0006337800574419565,0.09236791285143083,0.09236791285143083,0.09236791285143083,0.09234430937386935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486955.23276907933,595.9047467213786,0.0,0.09236791285143083,0.09236791281736915,0.09236791281736915,0.3711994524079039,0.3711994524079039,0.5,10.176049514534897,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,-4.234834705130197e-11,27367.335755979646,20772.312325420116,0.7590184338963816,1.0090024860195357,0.6225718548427338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492298601566045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.10908739112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8813430313424,260.8813430313424,-12.26865696865758,245.2714273556709,276.4912587070325,123508.28989934326,123725.94881456952,-217.6589152262503,0.0,nan,276.4912587070325,3.341258707032523,270.24729243675716,-2.9027075632428136,264.00332616651576,-9.146673833484215,257.7593598961505,-15.390640103849478,251.5153936259273,-21.63460637407269,245.2714273556709,-27.87857264432907,1.0,1.0,26022.012520719443,26022.012520719443,275.6858765697176,2.5358765697176295,275.6858765697176,275.6858765697176,76993.59719779683,76999.79162295508,-6.194425158246304,0.0,8546.071908451686,8546.071908451686,0.8845509337233308,3958.483328206012,275.6858765697176,2.5358765697176295,1.0,0.002,0.1234735080150117,0.004941808435178279,0.00019073720504269258,0.0018092627958096721,0.09536860252134628,0.09536860252134628,0.0,8.523646198577151e-13,0.9997429883503309,0.9997429883503309,0.0,0.09234417318771948,2.373962964968088e-05,0.0,0.0,0.0,1600167.9603807507,266.6759135775776,0.0,1.0,1284291.9591820738,2599.0024880847673,,,,,,,,,,,,,,,,,,,3.0,15311.680090980853,1544.5885993000827,0.3711994524079039,6.173730061729009,2.933033546947189
1702.0,-29.625951850690274,5.090113747311001,35.0442768846485,24.524371500033908,5.074360331802322,-26.155920632578926,-39.66739943772552,1.6043291119800056,-6.474268408241301,-6.474268408231299,40.0879041082266,41556.13394001244,25794.709083481473,25794.709083481473,67350.84302349392,77003.62520786769,76999.37302647375,25794.709083481473,102794.08210995523,102794.08210995523,102794.08210995523,130161.48245139897,125580.31157764034,4581.170873758624,0.0,90741.66274690794,55294.82625531111,39385.373879552026,27367.400341443747,66752.77422099578,20772.346073815188,1544.5964360052792,0.0,0.8788645475732414,2.7313748503371644,0.001494314320929203,1.0,1.0,-6.474268408241301,334731.11693386396,1558326.892252528,4.6554587052640874,1558326.892252528,4.6554587052640874,0.7590178758176984,0.09236756723620902,3.9387918519111143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9387918519111143,1.2842142409254826,1.2845259917163578,3.0670831442210003,6498.7811427155975,15311.646046195929,6456.659729530122,0.0003216050002956794,23037.94314565767,2349.2164139290862,19299.388011234634,1967.9898855607812,0.8377218352009128,0.8377218352009128,35585.62140252985,35405.22815468563,1.0063729285716518,0.8,4294.807508149183,4273.035954225843,1.0063729285716518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.417361810582,4632.441516551485,6.191100613182923,5.090113747311001,-3.6605665268507472,8.750680274161748,2.93307221762855,3.5,0.8380206336081572,0.6,0.00024274342373694087,1.0002410441030367,0.00024268492596664072,198.61371671891797,0.0,1.1654676092019484e-05,33.02935204478322,0.07474389689990076,8.187588656585717e-05,0.00016086753717108369,0.0006336237446464727,0.09236756727784154,0.09236756727784154,0.09236756727784154,0.092344065079167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486958.4286839102,595.9037061313015,0.0,0.09236756727784154,0.09236756723620902,0.09236756723620902,0.37119829665547877,0.37119829665547877,0.5,10.175344449751002,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27367.400341443747,20772.346073815188,0.7590178758176984,1.0089594598797966,0.6225379308196868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449243774853828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.00365913447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88004506939217,260.88004506939217,-12.26995493060781,245.2691794288882,276.4909107099183,123516.12070956036,123733.12744210118,-217.00673254079337,0.0,nan,276.4909107099183,3.340910709918319,270.24656445364536,-2.903435546354615,264.0022181975515,-9.147781802448492,257.7578719412839,-15.392128058716082,251.5135256850657,-21.636474314934276,245.2691794288882,-27.88082057111177,1.0,1.0,26022.012520719443,26022.012520719443,275.68564560271034,2.5356456027103604,275.68564560271034,275.68564560271034,76993.12136948595,76999.37302647375,-6.2516569878062,0.0,8546.071908451686,8546.071908451686,0.8845507773834103,3958.48581117067,275.68564560271034,2.5356456027103604,1.0,0.002,0.12349714317499288,0.0049416753981481746,0.000190773644371123,0.0018092263567892459,0.0953868221855615,0.0953868221855615,0.0,1.1603686761452181e-12,0.9997441184197344,0.9997441184197344,0.0,0.09234393207713934,2.363515906968756e-05,0.0,0.0,0.0,1600167.7471283155,266.6757315917587,0.0,1.0,1284292.5805272327,2598.999972555028,,,,,,,,,,,,,,,,,,,3.0,15311.646046195929,1544.5964360052792,0.37119829665547877,6.173730061729009,2.93307221762855
1703.0,-29.62826764254304,5.089742448239387,35.0442528165076,24.523990193288796,5.074115367555786,-26.158029341464992,-39.66943955803288,1.6038770649075826,-6.474447090428555,-6.474447090438581,40.08785917102448,41554.62031119064,25794.555876366023,25794.555876366023,67349.17618755667,77003.12134904554,76998.91597501384,25794.555876366023,102793.47185137986,102793.47185137986,102793.47185137986,130160.92090263311,125580.08075108472,4580.840151548393,0.0,90741.98514909307,55294.136774136314,39386.4981943964,27367.44905125325,66753.94724564964,20772.368526091996,1544.603439038628,0.0,0.8788637526978103,2.731356666165763,0.001494314320929203,1.0,1.0,-6.474447090428555,334728.75657438935,1558324.951118605,4.655485734379342,1558324.951118605,4.655485734379342,0.7590173452845346,0.09236721681082309,3.938794115712481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938794115712481,1.2842164745589222,1.2845281507643143,3.067079572441478,6498.773574543391,15311.612058882996,6456.648690008916,0.00032160589157927675,23038.01175773792,2349.22341041415,19299.355013366985,1967.9865207147177,0.8377179079650738,0.8377179079650738,35585.637764658495,35405.22815468563,1.006373506979574,0.8,4294.809482884771,4273.035954225843,1.006373506979574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.45010430583,4632.441516551485,6.191015188135475,5.089742448239387,-3.6607712388275835,8.75051368706697,2.9331106344690387,3.5,0.8380316098482968,0.6,0.00024268492596664072,1.0002403234667139,0.00024262661709690292,198.6156240673893,0.0,1.1618459579082167e-05,32.92671444711886,0.07475551535947984,8.185703953928798e-05,0.00016082788642735274,0.0006334679327025321,0.09236721684741206,0.09236721684741206,0.09236721684741206,0.09234378545333226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486961.5989690272,595.9026737112479,0.0,0.09236721684741206,0.09236721681082309,0.09236721681082309,0.37119714634348366,0.37119714634348366,0.5,10.17464150738036,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27367.44905125325,20772.368526091996,0.7590173452845346,1.0089167602286744,0.6225043166102625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492576495160887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.9010215368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8787503045258,260.8787503045258,-12.271249695474182,245.26693798872614,276.4905626203533,123523.83663365613,123740.30884683695,-216.4722131808159,0.0,nan,276.4905626203533,3.340562620353296,270.24583769393837,-2.9041623060616075,264.0011127677252,-9.148887232274774,257.756387841377,-15.393612158623,251.51166291503486,-21.638337084965116,245.26693798872614,-27.883062011273836,1.0,1.0,26022.012520719443,26022.012520719443,275.68541343962147,2.535413439621493,275.68541343962147,275.68541343962147,76992.63092786283,76998.91597501384,-6.2850471510028,0.0,8546.071908451686,8546.071908451686,0.8845506341303957,3958.4880862910436,275.68541343962147,2.535413439621493,1.0,0.002,0.1235207066812058,0.004941543266622943,0.00019080997428027363,0.0018091900260370243,0.09540498714013682,0.09540498714013682,0.0,3.172978373100488e-13,0.9997448931862212,0.9997448931862212,0.0,0.09234365330444487,2.356350637822719e-05,0.0,0.0,0.0,1600167.5377466425,266.6755529095714,0.0,1.0,1284293.190592351,2598.997502696218,,,,,,,,,,,,,,,,,,,3.0,15311.612058882996,1544.603439038628,0.37119714634348366,6.173730061729009,2.9331106344690387
1704.0,-29.630565326373855,5.089372087681641,35.04422860572968,24.523342865891777,5.073596060288412,-26.16014918778615,-39.67148879365993,1.6031799223901424,-6.474643801967773,-6.474643801978878,40.08780691933273,41553.31455721881,25794.443271589153,25794.443271589153,67347.75782880795,77002.82459167206,76998.29975555974,25794.443271589153,102792.74302714888,102792.74302714888,102792.74302714888,130160.22477075469,125579.71571624544,4580.509054509261,0.0,90742.42993271736,55293.56732584411,39387.62511874806,27367.4817436058,66755.10686235386,20772.378306119776,1544.6101105504458,0.0,0.8788628881635204,2.731336647289556,0.001494314320929203,1.0,1.0,-6.474643801967773,334726.158065557,1558322.6940257542,4.655515132225049,1558322.6940257542,4.655515132225049,0.7590167959451761,0.09236686474349436,3.938805285722537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938805285722537,1.2842198534058793,1.2845314555460026,3.0670802006965023,6498.774905740399,15311.578134124522,6456.631379529712,0.00032160447680990755,23038.059348006464,2349.228263270991,19299.30327118623,1967.9812444806564,0.8377139315276676,0.8377139315276676,35585.71849836679,35405.22815468563,1.0063763609500693,0.8,4294.819226588066,4273.035954225843,1.0063763609500693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.482645647162,4632.441516551485,6.190939808314649,5.089372087681641,-3.6609894938601415,8.750361581541782,2.9331488154946204,3.5,0.8380425187127487,0.6,0.00024262661709690292,1.0002384485645672,0.00024256877692023748,198.6175165333906,0.0,1.158105255163764e-05,32.820702931341074,0.07476709641203148,8.183811234094014e-05,0.00016078850475596278,0.0006333146124162095,0.09236686472882324,0.09236686472882324,0.09236686472882324,0.09234341665401646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486964.7363103174,595.9016516359338,0.0,0.09236686472882324,0.09236686474349436,0.09236686474349436,0.37119599782645235,0.37119599782645235,0.5,10.173938065204045,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,27367.4817436058,20772.378306119776,0.7590167959451761,1.008877986933286,0.6224739425988778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492714826927575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.79501002103,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.877434861323,260.877434861323,-12.272565138676953,245.2647024894886,276.49016723318323,123528.7943673278,123748.72379286557,-219.92942553773452,0.0,nan,276.49016723318323,3.3401672331832515,270.24507428436294,-2.9049257156370345,263.99998133573496,-9.15001866426502,257.7548883869583,-15.39511161304165,251.50979543821,-21.64020456178997,245.2647024894886,-27.88529751051138,1.0,1.0,26022.012520719443,26022.012520719443,275.68514462250323,2.5351446225032532,275.68514462250323,275.68514462250323,76991.46239656633,76998.29975555974,-6.83735899340536,0.0,8546.071908451686,8546.071908451686,0.8845499272936254,3958.4993121511498,275.68514462250323,2.5351446225032532,1.0,0.002,0.12354429028206865,0.0049414077526973525,0.00019084632813061572,0.0018091536716851229,0.09542316406530786,0.09542316406530786,0.0,-1.8426146025651846e-13,0.9997446746634658,0.9997446746634658,0.0,0.09234328114266911,2.358360082523815e-05,0.0,0.0,0.0,1600167.3072374607,266.6753561980322,0.0,1.0,1284293.862213414,2598.994783631041,,,,,,,,,,,,,,,,,,,4.0,15311.578134124522,1544.6101105504458,0.37119599782645235,6.173730061729009,2.9331488154946204
1705.0,-29.632865268770743,5.089004016973462,35.04420312637829,24.523149977345042,5.073540688557513,-26.162224673008318,-39.67349730720741,1.6029000924295207,-6.474766601116471,-6.474766601115092,40.08772188681643,41551.66831158841,25794.16848067723,25794.16848067723,67345.83679226563,77002.18301220523,76997.446089079,25794.16848067723,102791.61456975623,102791.61456975623,102791.61456975623,130158.93296925488,125578.76353222448,4580.1694370304,0.0,90742.65967235797,55292.79288853616,39388.74087091312,27367.31839949864,66756.05927041176,20772.25060315272,1544.605692939815,0.0,0.878862547383686,2.731324150364337,0.001494314320929203,1.0,1.0,-6.474766601116471,334724.5359284318,1558319.0209214047,4.655526720200136,1558319.0209214047,4.655526720200136,0.7590166599418546,0.09236642297641871,3.9388007407547545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388007407547545,1.2842212807409152,1.2845328089439132,3.067073252735941,6498.760183845702,15311.544494937027,6456.62557272482,0.0003216072340503952,23038.144258846114,2349.236921766976,19299.285914257813,1967.9794745665251,0.8377100905966997,0.8377100905966995,35585.68564861647,35405.22815468563,1.0063751996974037,0.8,4294.815261971214,4273.035954225843,1.0063751996974037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.514900695771,4632.441516551485,6.190825928972398,5.089004016973462,-3.661151446094348,8.75015546306781,2.933186660806766,3.5,0.8380533316590759,0.6,0.00024256877692023748,1.0002386874694367,0.0002425108926089698,198.61941089134655,0.0,1.1488072245142061e-05,32.5571967427326,0.07477858448427663,8.181956518655906e-05,0.0001607492117336784,0.0006331591142523554,0.09236642299233479,0.09236642299233479,0.09236642299233479,0.092342694238573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486967.7557748491,595.9006662581538,0.0,0.09236642299233479,0.09236642297641871,0.09236642297641871,0.37119484061074903,0.37119484061074903,0.5,10.173226203304239,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27367.31839949864,20772.25060315272,0.7590166599418546,1.0088348163192922,0.6224404011517997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492852079515695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.53150383242,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87614447018296,260.87614447018296,-12.273855529817013,245.26247567851033,276.48981326188124,123538.74253815491,123754.48350787543,-215.74096972050847,0.0,nan,276.48981326188124,3.339813261881261,270.244345745116,-2.9056542548839843,263.9988782285193,-9.151121771480689,257.7534107118842,-15.396589288115763,251.50794319518644,-21.642056804813535,245.26247567851033,-27.88752432148965,1.0,1.0,26022.012520719443,26022.012520719443,275.6849219334421,2.534921933442149,275.6849219334421,275.6849219334421,76991.50293581418,76997.446089079,-5.943153264830471,0.0,8546.071908451686,8546.071908451686,0.8845502148986286,3958.494744458528,275.6849219334421,2.534921933442149,1.0,0.002,0.12356814211066013,0.004941284640837539,0.00019088312530313737,0.0018091168752466802,0.09544156265156868,0.09544156265156868,0.0,5.49817569944766e-13,0.9997417694942179,0.9997417694942179,0.0,0.09234257114829623,2.38518281224848e-05,0.0,0.0,0.0,1600167.1633395161,266.6752333988835,0.0,1.0,1284294.281479209,2598.993086230984,,,,,,,,,,,,,,,,,,,3.0,15311.544494937027,1544.605692939815,0.37119484061074903,6.173730061729009,2.933186660806766
1706.0,-29.635152532256352,5.088636339586099,35.04417855917379,24.522569286078237,5.073093776108011,-26.164327901427207,-39.675532607920445,1.6022691459360834,-6.474990809896497,-6.474990809924558,40.087697252735126,41550.338384189905,25794.121290519743,25794.121290519743,67344.45967470965,77001.84132433665,76997.14021004745,25794.121290519743,102791.2615005672,102791.2615005672,102791.2615005672,130158.75504072012,125578.91449430722,4579.840546412906,0.0,90743.08011996328,55292.22138938748,39389.84303397311,27367.493540152922,66757.33657412603,20772.36172974252,1544.619820445814,0.0,0.8788614294575132,2.731301333381578,0.001494314320929203,1.0,1.0,-6.474990809896497,334721.57421873324,1558317.9568165515,4.655564734522385,1558317.9568165515,4.655564734522385,0.7590158630809875,0.09236611406715012,3.9388107747598182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388107747598182,1.2842243493277588,1.284535803934827,3.0670737374054866,6498.76121080231,15311.510733913463,6456.608556250629,0.00032160590307738705,23038.192314657877,2349.2418220960144,19299.235050877713,1967.9742879451917,0.837706135415786,0.837706135415786,35585.758171576126,35405.22815468563,1.0063777634152749,0.8,4294.824014724134,4273.035954225843,1.0063777634152749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.547218223632,4632.441516551485,6.1907665843078625,5.088636339586099,-3.661389999064595,8.750026338650693,2.933224579622601,3.5,0.8380641656064575,0.6,0.0002425108926089698,1.0002373759520693,0.000242453340016551,198.62129483772298,0.0,1.149694780383971e-05,32.58235007608174,0.07479008143208046,8.180077463594816e-05,0.00016071011797302165,0.0006330067442850592,0.09236611406302979,0.09236611406302979,0.09236611406302979,0.09234264995486367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486971.02892981976,595.8996013962172,0.0,0.09236611406302979,0.09236611406715012,0.09236611406715012,0.37119364293651463,0.37119364293651463,0.5,10.172522282403937,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,2.808064891723916e-11,27367.493540152922,20772.36172974252,0.7590158630809875,1.0087948850375672,0.6224085698513934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492989469501687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.55665716577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8748401341603,260.8748401341603,-12.275159865839669,245.2602546066267,276.48942566170854,123544.44833520021,123762.52075391718,-218.0724187169506,0.0,nan,276.48942566170854,3.3394256617085603,270.24359145064227,-2.9064085493577068,263.99775723967275,-9.152242760327226,257.7519230286713,-15.398076971328692,251.50608881764035,-21.64391118235963,245.2602546066267,-27.88974539337329,1.0,1.0,26022.012520719443,26022.012520719443,275.68466193286366,2.534661932863685,275.68466193286366,275.68466193286366,76990.52090703163,76997.14021004745,-6.619303015817422,0.0,8546.071908451686,8546.071908451686,0.8845495799479499,3958.5048286336173,275.68466193286366,2.534661932863685,1.0,0.002,0.1235917467832021,0.004941144010781192,0.0001909195008584744,0.0018090805001072,0.0954597504292372,0.0954597504292372,0.0,9.656745889041751e-13,0.9997444444737531,0.9997444444737531,0.0,0.0923425093962623,2.360467088781154e-05,0.0,0.0,0.0,1600166.9006076383,266.6750091901035,0.0,1.0,1284295.0469811112,2598.989987096151,,,,,,,,,,,,,,,,,,,4.0,15311.510733913463,1544.619820445814,0.37119364293651463,6.173730061729009,2.933224579622601
1707.0,-29.63743848334883,5.088270727875559,35.04415312349439,24.5223713683896,5.073035786561658,-26.166391056371523,-39.67752788504583,1.6019883586283774,-6.475124578861596,-6.475124578873207,40.087623054047604,41548.70887086849,25793.873400827022,25793.873400827022,67342.58227169552,77001.21061202181,76996.40771434562,25793.873400827022,102790.28111517265,102790.28111517265,102790.28111517265,130157.66442112435,125578.16135106164,4579.503070062707,0.0,90743.31779786095,55291.45974909346,39390.953387519425,27367.383305951702,66758.33669347112,20772.271834226176,1544.6181870091912,0.0,0.8788609882857706,2.73128772023009,0.001494314320929203,1.0,1.0,-6.475124578861596,334719.80719319254,1558314.7517020963,4.655579736285738,1558314.7517020963,4.655579736285738,0.7590156355835722,0.09236569063810228,3.9388072727235435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388072727235435,1.2842257805533237,1.284537161593127,3.067067592293983,6498.748190048427,15311.47715022601,6456.6015715565245,0.0003216082207036552,23038.273140771173,2349.2500640658304,19299.21417315962,1967.9721590104289,0.8377022902383042,0.8377022902383042,35585.73285984948,35405.22815468563,1.0063768686346837,0.8,4294.820959866881,4273.035954225843,1.0063768686346837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.579113878966,4632.441516551485,6.190659698481919,5.088270727875559,-3.6615598841269668,8.749830612002526,2.9332620036390358,3.5,0.8380748581825817,0.6,0.000242453340016551,1.0002372441707539,0.0002423958330181524,198.62317773447361,0.0,1.1431170427488482e-05,32.39593699150236,0.07480151260250795,8.178235746822456e-05,0.00016067098254832644,0.0006328520345769857,0.09236569065533877,0.09236569065533877,0.09236569065533877,0.09234204570149926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486974.0886552393,595.8986034609763,0.0,0.09236569065533877,0.09236569063810228,0.09236569063810228,0.37119247032226965,0.37119247032226965,0.5,10.171812934713119,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27367.383305951702,20772.271834226176,0.7590156355835722,1.008751649713908,0.6223748362941448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493126104559595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.37024408119,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87355986459403,260.87355986459403,-12.276440135405949,245.25804199270922,276.48907773649324,123554.28768685464,123768.3364188038,-214.04873194916917,0.0,nan,276.48907773649324,3.339077736493266,270.2428705877112,-2.907129412288782,263.99666343900844,-9.153336560991534,257.75045629019627,-15.399543709803709,251.5042491414458,-21.64575085855418,245.25804199270922,-27.891958007290754,1.0,1.0,26022.012520719443,26022.012520719443,275.6844424525251,2.534442452525127,275.6844424525251,275.6844424525251,76990.54724403744,76996.40771434562,-5.8604703081800835,0.0,8546.071908451686,8546.071908451686,0.884549801556429,3958.501309087161,275.6844424525251,2.534442452525127,1.0,0.002,0.1236155164658288,0.004941019237513161,0.00019095616678428768,0.0018090438338930661,0.09547808339214384,0.09547808339214384,0.0,6.773535725368429e-13,0.9997426568056206,0.9997426568056206,0.0,0.09234192095622241,2.3769681879870753e-05,0.0,0.0,0.0,1600166.743854422,266.6748754211384,0.0,1.0,1284295.5036995877,2598.9881380736942,,,,,,,,,,,,,,,,,,,3.0,15311.47715022601,1544.6181870091912,0.37119247032226965,6.173730061729009,2.9332620036390358
