time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1708.0,-29.639719126476933,5.087905856627722,35.044128784298486,24.522038467135303,5.072838186060468,-26.168463395291422,-39.67953206794334,1.6015824531980143,-6.475328871343663,-6.475328871354843,40.08760382638907,41547.184057406004,25793.784540518434,25793.784540518434,67340.96859792444,77000.68357843845,76996.23606780525,25793.784540518434,102790.02060832368,102790.02060832368,102790.02060832368,130157.58458400794,125578.40844221732,4579.17614179063,0.0,90743.61699057536,55290.75952452223,39392.06385117015,27367.56397568426,66759.62782685441,20772.388175686297,1544.6320976021286,0.0,0.8788599574382782,2.7312669302757535,0.001494314320929203,1.0,1.0,-6.475328871343663,334717.10859908117,1558313.921137431,4.655614789634057,1558313.921137431,4.655614789634057,0.7590148759364299,0.09236537966073247,3.9388081313146737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388081313146737,1.284227796507281,1.2845391041799539,3.0670634462414412,6498.739405060604,15311.44351658805,6456.591563528786,0.0003216094381480959,23038.344079046943,2349.2572977568225,19299.184258494974,1967.969108563574,0.8376984123632095,0.8376984123632095,35585.73906550349,35405.22815468563,1.0063770880072482,0.8,4294.821708823577,4273.035954225843,1.0063770880072482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.611018192698,4632.441516551485,6.190590968990118,5.087905856627722,-3.661782948309628,8.74968880493735,2.9332994380056663,3.5,0.8380855537159047,0.6,0.0002423958330181524,1.000236697646622,0.000242338472072127,198.62505629038392,0.0,1.1422222763899071e-05,32.370579312889966,0.07481293482527185,8.176386195560197e-05,0.00016063197106255044,0.000632698513770277,0.09236537967226717,0.09236537967226717,0.09236537967226717,0.09234206611483436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486977.36622142856,595.8975374252152,0.0,0.09236537967226717,0.09236537966073247,0.09236537966073247,0.3711912692451703,0.3711912692451703,0.5,10.171113523280868,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27367.56397568426,20772.388175686297,0.7590148759364299,1.0087079690225023,0.6223399591915255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44932626636726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.34488640258,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8722870764503,260.8722870764503,-12.2777129235497,245.25583594661674,276.4887382062891,123562.36120828036,123775.15912116013,-212.79791287974848,0.0,nan,276.4887382062891,3.338738206289122,270.24215775434703,-2.907842245652944,263.995577302432,-9.154422697567952,257.7489968504759,-15.401003149524058,251.5024163985406,-21.647583601459388,245.25583594661674,-27.894164053383236,1.0,1.0,26022.012520719443,26022.012520719443,275.6842180751972,2.5342180751972023,275.6842180751972,275.6842180751972,76990.17930198215,76996.23606780525,-6.056765823101159,0.0,8546.071908451686,8546.071908451686,0.8845497472248774,3958.502171971247,275.6842180751972,2.5342180751972023,1.0,0.002,0.12363896648871973,0.004940882900539198,0.00019099231120282853,0.0018090076869191596,0.09549615560141426,0.09549615560141426,0.0,-1.8780120687733604e-12,0.9997461167154467,0.9997461167154467,0.0,0.09234192963476519,2.3450025967282623e-05,0.0,0.0,0.0,1600166.504459808,266.6746711286563,0.0,1.0,1284296.201201159,2598.9853142457737,,,,,,,,,,,,,,,,,,,3.0,15311.44351658805,1544.6320976021286,0.3711912692451703,6.173730061729009,2.9332994380056663
1709.0,-29.641993211913444,5.087542151617243,35.04410478260716,24.521673994045727,5.072607172850932,-26.170533173540136,-39.68153583174569,1.6011471322856246,-6.475510343270798,-6.475510343279464,40.08756488813515,41545.69566030244,25793.644590640473,25793.644590640473,67339.34025094291,77000.18276038994,76995.85100001976,25793.644590640473,102789.49559066023,102789.49559066023,102789.49559066023,130157.13391872717,125578.2848165426,4578.849102184569,0.0,90743.92996869079,55290.08293643576,39393.16336917225,27367.638328066943,66760.80169723919,20772.429056909514,1544.64037984565,0.0,0.8788591246925378,2.731248462774486,0.001494314320929203,1.0,1.0,-6.475510343270798,334714.7114665984,1558312.2391472382,4.655643106690111,1558312.2391472382,4.655643106690111,0.7590143076250135,0.09236503614607629,3.9388099618033032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388099618033032,1.2842299496583178,1.2845411841844527,3.067059729335282,6498.7315293824695,15311.409913087939,6456.5809260777905,0.00032161042061371856,23038.412832475307,2349.2643086553826,19299.15246244209,1967.9658662685106,0.8376945322916387,0.8376945322916387,35585.75229575701,35405.22815468563,1.0063775557024888,0.8,4294.823305575015,4273.035954225843,1.0063775557024888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.642593385658,4632.441516551485,6.190510467969255,5.087542151617243,-3.6619886709453033,8.749530822562546,2.9333364863923617,3.5,0.8380961389692462,0.6,0.000242338472072127,1.0002360213696417,0.00024228128851057416,198.62692947581735,0.0,1.1393321133165601e-05,32.28867209139131,0.07482432814640501,8.174537417599207e-05,0.00016059309789613494,0.0006325456937901493,0.0923650361947914,0.0923650361947914,0.0923650361947914,0.09234184937629453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486980.53014853393,595.8965073502068,0.0,0.0923650361947914,0.09236503614607629,0.09236503614607629,0.371190101252044,0.371190101252044,0.5,10.170417922966763,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27367.638328066943,20772.429056909514,0.7590143076250135,1.00866584191615,0.6223067219700644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449339890814101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.262979181076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8710179680479,260.8710179680479,-12.278982031952069,245.25363610311646,276.48839983298,123570.00505287266,123782.1877394225,-212.18268654985525,0.0,nan,276.48839983298,3.3383998329800306,270.2414470869931,-2.908552913006872,263.9944943410697,-9.15550565893028,257.7475415950606,-15.402458404939352,251.50058884906753,-21.64941115093245,245.25363610311646,-27.896363896883514,1.0,1.0,26022.012520719443,26022.012520719443,275.68399154540396,2.5339915454039783,275.68399154540396,275.68399154540396,76989.72199224404,76995.85100001976,-6.129007775714854,0.0,8546.071908451686,8546.071908451686,0.8845496313917536,3958.5040116123196,275.68399154540396,2.5339915454039783,1.0,0.002,0.12366228471639666,0.004940751317219902,0.000191028260961247,0.0018089717416479333,0.0955141304806235,0.0955141304806235,0.0,2.6091802329819558e-12,0.9997475427291942,0.9997475427291942,0.0,0.09234171792113297,2.3318224943318034e-05,0.0,0.0,0.0,1600166.2918063467,266.6744896567292,0.0,1.0,1284296.820787426,2598.9828058608596,,,,,,,,,,,,,,,,,,,3.0,15311.409913087939,1544.64037984565,0.371190101252044,6.173730061729009,2.9333364863923617
1710.0,-29.64426052212393,5.0871797175848,35.04408091528618,24.521304945834004,5.0723695277472345,-26.172597517068667,-39.683531143795676,1.6007065210633418,-6.475685741107952,-6.475685741101357,40.08752076260856,41544.200413575425,25793.492073079105,25793.492073079105,67337.69248665453,76999.68746250843,76995.40659615927,25793.492073079105,102788.89866923838,102788.89866923838,102788.89866923838,130156.58518788323,125578.06254266683,4578.522645216407,0.0,90744.24267082819,55289.39364684775,39394.2766933116,27367.68651864485,66761.96321195645,20772.451355834975,1544.6472742445687,0.0,0.8788583444476996,2.7312306134971025,0.001494314320929203,1.0,1.0,-6.475685741107952,334712.3945819326,1558310.3330892303,4.655669638513429,1558310.3330892303,4.655669638513429,0.7590137858997792,0.09236468423603504,3.9388116519259087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388116519259087,1.2842321271778865,1.2845432887909556,3.067055844944082,6498.723298823631,15311.376364938811,6456.57056647936,0.0003216114967550629,23038.482336787587,2349.2713961227932,19299.121496909116,1967.962708662909,0.8376906609899601,0.8376906609899601,35585.76451148357,35405.22815468563,1.0063779875337966,0.8,4294.824779883797,4273.035954225843,1.0063779875337966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.673949980949,4632.441516551485,6.19042727670041,5.0871797175848,-3.662189628007107,8.749369345591907,2.933373278475247,3.5,0.8381066509929277,0.6,0.00024228128851057416,1.0002353224746643,0.00024222428769177072,198.62879711131745,0.0,1.1358195247732479e-05,32.18912533207384,0.07483568634165275,8.172696821655215e-05,0.00016055432029402203,0.0006323932275411384,0.09236468427402879,0.09236468427402879,0.09236468427402879,0.09234157608178796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486983.6576530023,595.8954888547897,0.0,0.09236468427402879,0.09236468423603504,0.09236468423603504,0.37118894187862533,0.37118894187862533,0.5,10.169724678402323,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27367.68651864485,20772.451355834975,0.7590137858997792,1.0086236121138357,0.6222734984841675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44935347632878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.16343242176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8697518834223,260.8697518834223,-12.280248116577695,245.25144244442464,276.48806132241737,123577.54189112551,123789.21903233966,-211.67714121415412,0.0,nan,276.48806132241737,3.3380613224173885,270.2407375468255,-2.909262453174449,263.99341377127854,-9.156586228721437,257.74608999559484,-15.403910004405134,251.49876621999294,-21.651233780007033,245.25144244442464,-27.898557555575337,1.0,1.0,26022.012520719443,26022.012520719443,275.68376414663175,2.5337641466317677,275.68376414663175,275.68376414663175,76989.24973459527,76995.40659615927,-6.156861563998973,0.0,8546.071908451686,8546.071908451686,0.884549524440969,3958.505710185538,275.68376414663175,2.5337641466317677,1.0,0.002,0.12368552298415615,0.004940621168179798,0.00019106408956003204,0.0018089359115717573,0.09553204478001602,0.09553204478001602,0.0,1.1317891068785002e-12,0.9997484074375982,0.9997484074375982,0.0,0.09234144596845266,2.3238267582378537e-05,0.0,0.0,0.0,1600166.0862702122,266.674314258892,0.0,1.0,1284297.4196347736,2598.9803814404577,,,,,,,,,,,,,,,,,,,3.0,15311.376364938811,1544.6472742445687,0.37118894187862533,6.173730061729009,2.933373278475247
1711.0,-29.64652101772768,5.086818565246042,35.04405713124981,24.520926118735247,5.072127539170883,-26.17465616199856,-39.68552181087432,1.6002626820114194,-6.475860003510775,-6.475860003537436,40.08747543152007,41542.733207212004,25793.33826981716,25793.33826981716,67336.07147702917,76999.20420538442,76994.94618226514,25793.33826981716,102788.2844520823,102788.2844520823,102788.2844520823,130156.0130590855,125577.81607095059,4578.196988134901,0.0,90744.56897743283,55288.73395034984,39395.37225231444,27367.728607003206,66763.10085931764,20772.46930894554,1544.653850557698,0.0,0.8788575749084839,2.731212879857889,0.001494314320929203,1.0,1.0,-6.475860003510775,334710.0927080565,1558308.374956284,4.655695806327191,1558308.374956284,4.655695806327191,0.7590132746211906,0.09236433087084825,3.938815054349718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938815054349718,1.28423431941475,1.284545408352766,3.067053258742307,6498.717818972405,15311.342876717197,6456.558287982355,0.0003216118612862808,23038.54527955601,2349.277814498938,19299.084795659892,1967.958966177022,0.8376867793291425,0.8376867793291425,35585.789103234114,35405.22815468563,1.0063788568631091,0.8,4294.827747847562,4273.035954225843,1.0063788568631091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.705116567033,4632.441516551485,6.190344060409153,5.086818565246042,-3.662389535726185,8.749208100972227,2.933409847794822,3.5,0.8381170993699492,0.6,0.00024222428769177072,1.0002346194532896,0.0002421674704922393,198.63065916416988,0.0,1.1322004073288005e-05,32.08655954369821,0.07484700834572604,8.170860892276663e-05,0.00016051567876900407,0.0006322415719945167,0.09236433090584276,0.09236433090584276,0.09236433090584276,0.09234128880119878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486986.7697844316,595.894475293631,0.0,0.09236433090584276,0.09236433087084825,0.09236433087084825,0.37118778532587615,0.37118778532587615,0.5,10.169033415495148,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,27367.728607003206,20772.46930894554,0.7590132746211906,1.0085821450821897,0.6222409185988879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493670216096068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.06086663339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86848849750965,260.86848849750965,-12.281511502490332,245.24925498364559,276.4877220113673,123585.06557417064,123796.2915309131,-211.22595674247745,0.0,nan,276.4877220113673,3.3377220113673047,270.24002860583266,-2.9099713941673144,263.9923352003316,-9.157664799668396,257.7446417947141,-15.405358205285893,251.49694838916656,-21.653051610833415,245.24925498364559,-27.900745016354392,1.0,1.0,26022.012520719443,26022.012520719443,275.68353600986615,2.533536009866168,275.68353600986615,275.68353600986615,76988.76985806794,76994.94618226514,-6.176324197193026,0.0,8546.071908451686,8546.071908451686,0.8845493091359182,3958.5091296214664,275.68353600986615,2.533536009866168,1.0,0.002,0.12370869470379961,0.00494049151192986,0.00019109981577844384,0.0018089001848683984,0.09554990788922192,0.09554990788922192,0.0,6.468419549987559e-13,0.9997491269731265,0.9997491269731265,0.0,0.09234115915158753,2.3171719260719197e-05,0.0,0.0,0.0,1600165.88206418,266.6741399964892,0.0,1.0,1284298.0146049038,2598.9779727201008,,,,,,,,,,,,,,,,,,,3.0,15311.342876717197,1544.653850557698,0.37118778532587615,6.173730061729009,2.933409847794822
1712.0,-29.648774608032344,5.086458700676437,35.04403339722442,24.52055204138162,5.071885468095332,-26.176708600461033,-39.68750769328324,1.5998194588724834,-6.476033356566802,-6.476033356573236,40.087429306710995,41541.2644985745,25793.183737126594,25793.183737126594,67334.4482357011,76998.7185193066,76994.47545099435,25793.183737126594,102787.65918812095,102787.65918812095,102787.65918812095,130155.42558135497,125577.55354298727,4577.872038367702,0.0,90744.8862699274,55288.06614034228,39396.46681065014,27367.766393234015,66764.23320388416,20772.48420799565,1544.660199356682,0.0,0.8788568132902673,2.731195238847663,0.001494314320929203,1.0,1.0,-6.476033356566802,334707.80285830476,1558306.3825400644,4.655721704820124,1558306.3825400644,4.655721704820124,0.7590127710652748,0.09236397639258646,3.9388173604827434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388173604827434,1.2842365084008125,1.284547524898561,3.0670498266612363,6498.710546804455,15311.309449437864,6456.5473078247305,0.00032161269246378215,23038.612346017908,2349.2846533747925,19299.05197523396,1967.955619424978,0.8376829162008835,0.8376829162008835,35585.80577130459,35405.22815468563,1.006379446086895,0.8,4294.829759507087,4273.035954225843,1.006379446086895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.736097707036,4632.441516551485,6.190260945808553,5.086458700676437,-3.6625885607100916,8.74904726138653,2.9334461997019377,3.5,0.8381274856291251,0.6,0.0002421674704922393,1.0002339069788726,0.0002421108390773184,198.63251555939055,0.0,1.1285637794788172e-05,31.98349751042968,0.07485829398352083,8.169029755521324e-05,0.00016047717293702604,0.0006320902747255497,0.0923639764272833,0.0923639764272833,0.0923639764272833,0.09234099187890984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486989.86976388877,595.893465640195,0.0,0.0923639764272833,0.09236397639258646,0.09236397639258646,0.37118663011629977,0.37118663011629977,0.5,10.168343878938535,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27367.766393234015,20772.48420799565,0.7590127710652748,1.0085407261411306,0.6222083667420559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493805264191537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.95780460012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86722793978237,260.86722793978237,-12.28277206021761,245.24707378586416,276.4873820937048,123592.54077985187,123803.29388371475,-210.75310386287305,0.0,nan,276.4873820937048,3.337382093704832,270.23932043215507,-2.910679567844909,263.9912587706615,-9.158741229338489,257.7431971089249,-15.406802891075074,251.49513544738386,-21.654864552616118,245.24707378586416,-27.902926214135817,1.0,1.0,26022.012520719443,26022.012520719443,275.68330757523546,2.533307575235483,275.68330757523546,275.68330757523546,76988.29226492405,76994.47545099435,-6.183186070295051,0.0,8546.071908451686,8546.071908451686,0.8845491632040259,3958.5114472851574,275.68330757523546,2.533307575235483,1.0,0.002,0.1237318084640954,0.004940362268930491,0.00019113545279555617,0.0018088645476607094,0.09556772639777808,0.09556772639777808,0.0,4.562656676088128e-13,0.9997497535186686,0.9997497535186686,0.0,0.09234086263249244,2.311376009402391e-05,0.0,0.0,0.0,1600165.678923319,266.6739666434332,0.0,1.0,1284298.6064697471,2598.9755765746186,,,,,,,,,,,,,,,,,,,3.0,15311.309449437864,1544.660199356682,0.37118663011629977,6.173730061729009,2.9334461997019377
1713.0,-29.65102134569957,5.086100115860162,35.044009703448374,24.520177859254204,5.071641603520416,-26.178755050882128,-39.68948886087162,1.5993753070067187,-6.476206553740212,-6.476206553749918,40.087383000240514,41539.80331445533,25793.030166784265,25793.030166784265,67332.83348123959,76998.2350769002,76994.00100910034,25793.030166784265,102787.0311758846,102787.0311758846,102787.0311758846,130154.83425366985,125577.28643464757,4577.547819022273,0.0,90745.20158102714,55287.401646535094,39397.55548276894,27367.803077785255,66765.35856055419,20772.498323565564,1544.6664910621255,0.0,0.8788560531990475,2.731177613790489,0.001494314320929203,1.0,1.0,-6.476206553740212,334705.5150799303,1558304.3822791283,4.6557475514169315,1558304.3822791283,4.6557475514169315,0.7590122694366662,0.09236362183836018,3.9388194354333224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388194354333224,1.284238701351559,1.2845496456483554,3.0670462051081535,6498.702873168047,15311.276085144837,6456.536642194847,0.00032161362964253516,23038.680261575373,2349.2915788342984,19299.020094952495,1967.9523685409897,0.8376790630294914,0.8376790630294914,35585.82076845275,35405.22815468563,1.0063799762428842,0.8,4294.831569503989,4273.035954225843,1.0063799762428842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.766896786232,4632.441516551485,6.190178333872735,5.086100115860162,-3.662787272930415,8.748887388790578,2.9334823381655166,3.5,0.8381378109044333,0.6,0.0002421108390773184,1.0002331999321403,0.00024205439200952752,198.6343663400821,0.0,1.1248840405427063e-05,31.879213708980295,0.07486954282392626,8.16720334418883e-05,0.0001604388056354301,0.0006319394858345414,0.09236362188028197,0.09236362188028197,0.09236362188028197,0.09234069223883311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486992.9609223249,595.8924588420338,0.0,0.09236362188028197,0.09236362183836018,0.09236362183836018,0.3711854752451108,0.3711854752451108,0.5,10.167655991457007,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27367.803077785255,20772.498323565564,0.7590122694366662,1.0084995412729,0.6221759938094239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493939902134247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.853520798664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86597015600836,260.86597015600836,-12.284029843991618,245.24489887965436,276.48704143236097,123599.97339013973,123810.26272082831,-210.2893306885867,0.0,nan,276.48704143236097,3.3370414323609907,270.23861292186143,-2.911387078138546,263.9901844113304,-9.159815588669574,257.74175590067176,-15.408244099328215,251.49332739017146,-21.65667260982852,245.24489887965436,-27.90510112034562,1.0,1.0,26022.012520719443,26022.012520719443,275.68307886227336,2.533078862273385,275.68307886227336,275.68307886227336,76987.81203364686,76994.00100910034,-6.188975453478633,0.0,8546.071908451686,8546.071908451686,0.8845490319013265,3958.513532610489,275.68307886227336,2.533078862273385,1.0,0.002,0.12375486698935612,0.004940233291984379,0.00019117100452394837,0.0018088289968405107,0.09558550226197418,0.09558550226197418,0.0,1.3644588930938895e-12,0.9997503505827642,0.9997503505827642,0.0,0.09234056331399444,2.305852436573627e-05,0.0,0.0,0.0,1600165.4759646975,266.67379344625977,0.0,1.0,1284299.1978017977,2598.9731825893227,,,,,,,,,,,,,,,,,,,3.0,15311.276085144837,1544.6664910621255,0.3711854752451108,6.173730061729009,2.9334823381655166
1714.0,-29.653261309759923,5.085742814112756,35.043986035057095,24.51980811255055,5.071400357598946,-26.180795143007256,-39.69146147193385,1.5989341892290652,-6.476378982922313,-6.476378982912932,40.087336345299754,41538.33160964188,25792.87619879601,25792.87619879601,67331.20780843789,76997.75037106455,76993.5224445781,25792.87619879601,102786.39864337412,102786.39864337412,102786.39864337412,130154.23615992555,125577.01191198613,4577.224247939424,0.0,90745.51247314931,55286.72350038898,39398.65441417815,27367.837516551437,66766.4919307296,20772.510863122232,1544.6726568354668,0.0,0.8788552985755196,2.7311600669755673,0.001494314320929203,1.0,1.0,-6.476378982922313,334703.23745823116,1558302.3669663514,4.655773212115457,1558302.3669663514,4.655773212115457,0.7590117725070348,0.09236326658686511,3.9388210759922346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388210759922346,1.2842408797468716,1.2845517520757026,3.067042280081125,6498.694556506764,15311.242783013302,6456.52646174522,0.000321614735448983,23038.749595978912,2349.298648975839,19298.989664907283,1967.9492655399433,0.8376752212401166,0.8376752212401166,35585.832625941315,35405.22815468563,1.0063803954105222,0.8,4294.83300057724,4273.035954225843,1.0063803954105222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.79751357565,4632.441516551485,6.19009589853153,5.085742814112756,-3.662985208513,8.748728022625755,2.9335182629137346,3.5,0.8381480751182099,0.6,0.00024205439200952752,1.0002325010509794,0.0002419981271906207,198.63621157107306,0.0,1.1212327542394986e-05,31.77573625514739,0.07488075515146865,8.165385196032989e-05,0.00016040054004919763,0.0006317890277463161,0.0923632666207847,0.0923632666207847,0.0923632666207847,0.09234038828592422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486996.04299150186,595.8914549781604,0.0,0.0923632666207847,0.09236326658686511,0.09236326658686511,0.37118432041891286,0.37118432041891286,0.5,10.166969641385972,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27367.837516551437,20772.510863122232,0.7590117725070348,1.0084580732247277,0.6221433897221679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494074133048647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.75004334484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86471549560423,260.86471549560423,-12.285284504395747,245.2427303148866,276.486700676333,123607.40677837683,123817.17390247893,-209.767124102138,0.0,nan,276.486700676333,3.3367006763330096,270.2379066040642,-2.912093395935756,263.9891125318369,-9.160887468163082,257.74031845936935,-15.40968154063063,251.4915243871356,-21.65847561286438,245.2427303148866,-27.90726968511339,1.0,1.0,26022.012520719443,26022.012520719443,275.6828504349246,2.532850434924626,275.6828504349246,275.6828504349246,76987.34023447124,76993.5224445781,-6.182210106868297,0.0,8546.071908451686,8546.071908451686,0.8845489280868878,3958.515181372196,275.6828504349246,2.532850434924626,1.0,0.002,0.12377787391338888,0.0049401046699963005,0.0001912064768176912,0.0018087935237091988,0.0956032384088456,0.0956032384088456,0.0,5.268901634436496e-13,0.9997509082879737,0.9997509082879737,0.0,0.09234025966266265,2.3006924202459195e-05,0.0,0.0,0.0,1600165.2739056128,266.67362101707766,0.0,1.0,1284299.7865111886,2598.9707992249146,,,,,,,,,,,,,,,,,,,3.0,15311.242783013302,1544.6726568354668,0.37118432041891286,6.173730061729009,2.9335182629137346
1715.0,-29.655494469276054,5.085386782029281,35.04396239951006,24.5194332668558,5.071157802181704,-26.182829242169575,-39.69342933325095,1.5984925731119404,-6.476551546510848,-6.476551546436619,40.087289956374995,41536.88202852491,25792.723838963964,25792.723838963964,67329.60586748888,76997.27359251896,76993.04581300028,25792.723838963964,102785.76965196425,102785.76965196425,102785.76965196425,130153.64263258514,125576.74121318152,4576.901419403608,0.0,90745.83217862062,55286.06835505337,39399.737581741385,27367.87298062088,66767.61056236227,20772.52414081836,1544.6788737447412,0.0,0.87885454221144,2.7311425065723154,0.001494314320929203,1.0,1.0,-6.476551546510848,334700.95807335665,1558300.3631470818,4.655798932029193,1558300.3631470818,4.655798932029193,0.7590112741142628,0.09236291188549135,3.938823888971498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938823888971498,1.284243060102387,1.284553860697545,3.0670392633131867,6498.6881643375045,15311.209541688437,6456.514947795536,0.00032161534393770826,23038.81431020672,2349.3052479905696,19298.95524894116,1967.9457560880794,0.8376713744505195,0.8376713744505196,35585.85295734509,35405.22815468563,1.0063811141350159,0.8,4294.835454362284,4273.035954225843,1.0063811141350159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.827950748137,4632.441516551485,6.19001411717347,5.085386782029281,-3.663183051808696,8.748569833837976,2.9335539770797006,3.5,0.8381582791656287,0.6,0.0002419981271906207,1.000231798920096,0.00024194204528579764,198.63805122660585,0.0,1.1176230472386192e-05,31.67343715874247,0.07489193138194104,8.16357179849897e-05,0.000160362409205631,0.0006316392882721622,0.092362911927778,0.092362911927778,0.092362911927778,0.09234008674324438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486999.11865645455,595.8904532061424,0.0,0.092362911927778,0.09236291188549135,0.09236291188549135,0.37118316520568956,0.37118316520568956,0.5,10.166284887921332,-7.423750503221527e-11,-7.423750503221527e-11,-7.423750503221527e-11,-7.423750503221527e-11,-7.423750503221527e-11,-7.423750503221527e-11,27367.87298062088,20772.52414081836,0.7590112741142628,1.0084171846257954,0.6221112554226969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494207961634928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.64774424843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86346389030854,260.86346389030854,-12.28653610969144,245.24056810203152,276.4863596785795,123614.8423770624,123824.09872237833,-209.25634531591797,0.0,nan,276.4863596785795,3.3363596785795266,270.23720136331684,-2.912798636683135,263.9880430480194,-9.161956951980585,257.7388847325882,-15.411115267411787,251.48972641731567,-21.66027358268431,245.24056810203152,-27.90943189796846,1.0,1.0,26022.012520719443,26022.012520719443,275.68262209939445,2.532622099394473,275.68262209939445,275.68262209939445,76986.86671788257,76993.04581300028,-6.179095117709949,0.0,8546.071908451686,8546.071908451686,0.8845487500817656,3958.5180084163553,275.68262209939445,2.532622099394473,1.0,0.002,0.12380082740927152,0.0049399762554341,0.00019124186650011635,0.0018087581350696312,0.09562093325005817,0.09562093325005817,0.0,1.5697473702835918e-12,0.999751485804891,0.999751485804891,0.0,0.09233995839078621,2.2953494705142863e-05,0.0,0.0,0.0,1600165.0716886017,266.67344845348913,0.0,1.0,1284300.3756788936,2598.968414008196,,,,,,,,,,,,,,,,,,,3.0,15311.209541688437,1544.6788737447412,0.37118316520568956,6.173730061729009,2.9335539770797006
1716.0,-29.657720893733572,5.085032021636362,35.043938784970436,24.519063031207793,5.07091600306993,-26.184857204171095,-39.69538867296649,1.598052311663608,-6.476723418393306,-6.476723418345715,40.08724329151167,41535.41704924704,25792.57123565358,25792.57123565358,67327.98828490061,76996.7946898114,76992.56593356958,25792.57123565358,102785.13716922316,102785.13716922316,102785.13716922316,130153.04374202897,125576.46451102705,4576.5792310019215,0.0,90746.14427622662,55285.392350328315,39400.835473220344,27367.906572805812,66768.74204602616,20772.53610835878,1544.6849843729808,0.0,0.8788537906275292,2.7311250166469923,0.001494314320929203,1.0,1.0,-6.476723418393306,334698.68783731916,1558298.347410734,4.655824489422999,1558298.347410734,4.655824489422999,0.7590107797649186,0.09236255658600169,3.93882580805365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93882580805365,1.2842452337553023,1.284555962849839,3.0670355665140403,6498.680331263718,15311.176362015805,6456.504483752419,0.0003216163279753956,23038.882321396275,2349.312183201835,19298.923971216034,1967.9425666477375,0.8376675440237424,0.8376675440237423,35585.86682791637,35405.22815468563,1.0063816044661624,0.8,4294.837128393292,4273.035954225843,1.0063816044661624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.858206682485,4632.441516551485,6.189932547810111,5.085032021636362,-3.6633801783522086,8.748412199988572,2.9335894787580403,3.5,0.8381684225022973,0.6,0.00024194204528579764,1.000231103964682,0.00024188614443881618,198.63988536365144,0.0,1.1140000283127278e-05,31.570760802382708,0.07490307138222417,8.161766623544386e-05,0.00016032437905035376,0.0006314898018637093,0.0923625566215361,0.0923625566215361,0.0923625566215361,0.09233978172790497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487002.18573166785,595.8894542096771,0.0,0.0923625566215361,0.09236255658600169,0.09236255658600169,0.3711820098574302,0.3711820098574302,0.5,10.16560164095338,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,-4.757794158649631e-11,27367.906572805812,20772.53610835878,0.7590107797649186,1.0083758690329816,0.6220787718393007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494341386023375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.54506789207,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8622154656361,260.8622154656361,-12.28778453436388,245.23841225639816,276.48601867486553,123622.2391033494,123830.96367601668,-208.72457266723194,0.0,nan,276.48601867486553,3.3360186748655565,270.2364973912083,-2.9135026087917026,263.98697610753345,-9.163023892466526,257.73745482373823,-15.412545176261744,251.48793354007285,-21.662066459927132,245.23841225639816,-27.911587743601814,1.0,1.0,26022.012520719443,26022.012520719443,275.6823940754384,2.5323940754384466,275.6823940754384,275.6823940754384,76986.39570336165,76992.56593356958,-6.170230207935674,0.0,8546.071908451686,8546.071908451686,0.8845486286423756,3958.519937093918,275.6823940754384,2.5323940754384466,1.0,0.002,0.12382373035177469,0.004939848176370568,0.00019127717833693762,0.0018087228221427244,0.0956385891684688,0.0956385891684688,0.0,4.79661883129312e-13,0.9997520321652235,0.9997520321652235,0.0,0.09233965364283063,2.290294317105661e-05,0.0,0.0,0.0,1600164.870281739,266.6732765816067,0.0,1.0,1284300.9624844033,2598.9660383578434,,,,,,,,,,,,,,,,,,,3.0,15311.176362015805,1544.6849843729808,0.3711820098574302,6.173730061729009,2.9335894787580403
1717.0,-29.659940572257863,5.084678529404147,35.04391519161182,24.518692481238418,5.070675220792883,-26.186878992959993,-39.6973432629369,1.5976136396866765,-6.476894892608186,-6.4768948926050935,40.08719667371818,41533.966288715266,25792.419056534636,25792.419056534636,67326.3853452499,76996.31926572348,76992.08653943328,25792.419056534636,102784.50559596792,102784.50559596792,102784.50559596792,130152.44548127471,125576.18776531903,4576.257715955681,0.0,90746.45918446785,55284.72989428125,39401.921433540665,27367.93988530679,66769.86131884746,20772.547900448964,1544.6910715203032,0.0,0.8788530410092417,2.7311075672770593,0.001494314320929203,1.0,1.0,-6.476894892608186,334696.4228660902,1558296.333708597,4.655849980004301,1558296.333708597,4.655849980004301,0.759010286762624,0.09236220122209245,3.938828183726923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938828183726923,1.28424739961185,1.284558057436171,3.067032243878704,6498.673290998145,15311.143242830198,6456.493487378276,0.00032161710819292484,23038.94837540323,2349.3189188360175,19298.89110231784,1967.9392149528985,0.8376637157154995,0.8376637157154995,35585.88399859449,35405.22815468563,1.0063822114576866,0.8,4294.839200712235,4273.035954225843,1.0063822114576866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.888283705768,4632.441516551485,6.189851347201582,5.084678529404147,-3.6635768099452894,8.748255339349438,2.933624770676225,3.5,0.8381785059074929,0.6,0.00024188614443881618,1.0002304078427018,0.00024183042481233552,198.64171397298264,0.0,1.1104137836127248e-05,31.46912662758462,0.0749141755200603,8.159966192269029e-05,0.0001602864825161259,0.0006313409148049694,0.09236220125196426,0.09236220125196426,0.09236220125196426,0.09233947688233017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487005.2457399446,595.8884575097351,0.0,0.09236220125196426,0.09236220122209245,0.09236220122209245,0.3711808540280437,0.3711808540280437,0.5,10.164919908480657,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27367.93988530679,20772.547900448964,0.759010286762624,1.0083349585488108,0.6220466160679484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449447441034432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.44343371727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.86097034901206,260.86097034901206,-12.289029650987914,245.23626279476048,276.4856779032556,123629.64041960744,123837.81191825483,-208.17149864735336,0.0,nan,276.4856779032556,3.3356779032556005,270.23579488158106,-2.91420511841892,263.9859118599227,-9.164088140077297,257.7360288381125,-15.413971161887503,251.48614581644037,-21.663854183559607,245.23626279476048,-27.9137372052395,1.0,1.0,26022.012520719443,26022.012520719443,275.6821665059178,2.5321665059178144,275.6821665059178,275.6821665059178,76985.9284062443,76992.08653943328,-6.158133188975626,0.0,8546.071908451686,8546.071908451686,0.8845484783099171,3958.5223246455575,275.6821665059178,2.5321665059178144,1.0,0.002,0.12384658252183565,0.004939720387081558,0.00019131241187434768,0.001808687588007025,0.09565620593717385,0.09565620593717385,0.0,-1.1862733018119798e-13,0.9997525809158604,0.9997525809158604,0.0,0.09233934905085696,2.285217123548854e-05,0.0,0.0,0.0,1600164.66934046,266.6731051073918,0.0,1.0,1284301.547931632,2598.963668209559,,,,,,,,,,,,,,,,,,,3.0,15311.143242830198,1544.6910715203032,0.3711808540280437,6.173730061729009,2.933624770676225
1718.0,-29.662153576046276,5.084326301652458,35.04389162160672,24.518321512173884,5.070435538008954,-26.188894664541078,-39.69929313808677,1.5971766250023647,-6.477065977447751,-6.477065977437312,40.08715016101586,41532.52967389297,25792.26731947003,25792.26731947003,67324.796993363,76995.84732231128,76991.60844192572,25792.26731947003,102783.87576139576,102783.87576139576,102783.87576139576,130151.84890172392,125575.91201146122,4575.93689026271,0.0,90746.77702976509,55284.08106270159,39402.99551895944,27367.97314032817,66770.96865928761,20772.559678043388,1544.6971458338421,0.0,0.8788522930914816,2.7310901576181186,0.001494314320929203,1.0,1.0,-6.477065977447751,334694.1630500616,1558294.3245482421,4.65587541278741,1558294.3245482421,4.65587541278741,0.759009794825979,0.0923618458923681,3.9388310347100046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388310347100046,1.2842495573546036,1.2845601441392487,3.0670293107388824,6498.66707602683,15311.110184573969,6456.48193586879,0.00032161767617382847,23039.01239481482,2349.325446999212,19298.85657408296,1967.9356940528073,0.8376598893807782,0.8376598893807783,35585.90460467146,35405.22815468563,1.006382939892268,0.8,4294.841687647423,4273.035954225843,1.006382939892268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.91818271937,4632.441516551485,6.189770518277311,5.084326301652458,-3.6637729531202883,8.748099254772747,2.933659853888901,3.5,0.8381885296825431,0.6,0.00024183042481233552,1.0002297190746918,0.00024177488450958227,198.6435371129865,0.0,1.1068242106053504e-05,31.36739812855563,0.07492524376216636,8.158170469767402e-05,0.0001602487201146615,0.000631192632060186,0.09236184592542299,0.09236184592542299,0.09236184592542299,0.09233917278662547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487008.2988476186,595.8874630551226,0.0,0.09236184592542299,0.0923618458923681,0.0923618458923681,0.3711796977639478,0.3711796977639478,0.5,10.164239714181509,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27367.97314032817,20772.559678043388,0.759009794825979,1.0082944480991642,0.6220147843866264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449460703392697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.34170521824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85972864575143,260.85972864575143,-12.290271354248546,245.23411971929588,276.48533757220844,123637.0456144999,123844.64643765356,-207.6008231536547,0.0,nan,276.48533757220844,3.3353375722084593,270.23509400161174,-2.9149059983882353,263.9848504310865,-9.165149568913478,257.7346068604365,-15.415393139563491,251.48436328986932,-21.665636710130656,245.23411971929588,-27.9158802807041,1.0,1.0,26022.012520719443,26022.012520719443,275.68193947754656,2.5319394775465867,275.68193947754656,275.68193947754656,76985.4644186648,76991.60844192572,-6.144023260931135,0.0,8546.071908451686,8546.071908451686,0.8845482978998642,3958.5251898835545,275.68193947754656,2.5319394775465867,1.0,0.002,0.12386938312779656,0.004939592891259698,0.00019134756588633822,0.0018086524345768764,0.09567378294316911,0.09567378294316911,0.0,4.632145361727069e-13,0.99975313825925,0.99975313825925,0.0,0.09233904528631223,2.2800606055868467e-05,0.0,0.0,0.0,1600164.4688550525,266.6729340225522,0.0,1.0,1284302.1320488858,2598.961303448698,,,,,,,,,,,,,,,,,,,3.0,15311.110184573969,1544.6971458338421,0.3711796977639478,6.173730061729009,2.933659853888901
1719.0,-29.66435930685496,5.08397533304841,35.043868076329375,24.517955362703674,5.0701949239921635,-26.190903883795077,-39.701238193642325,1.596739499048458,-6.477236763424514,-6.477236763425803,40.08710373465471,41531.090871987275,25792.116222006487,25792.116222006487,67323.20709399375,76995.37275955833,76991.13106612756,25792.116222006487,102783.24728813405,102783.24728813405,102783.24728813405,130151.2536522033,125575.63688931448,4575.616762888823,0.0,90747.08449183256,55283.42211041924,39404.069312681466,27368.00636406925,66772.07567675071,20772.571453966644,1544.7032108642645,0.0,0.8788515464563366,2.731072778458921,0.001494314320929203,1.0,1.0,-6.477236763424514,334691.9071935872,1558292.319119905,4.6559008019831865,1558292.319119905,4.6559008019831865,0.7590093036969773,0.09236149065647802,3.9388325901608146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388325901608146,1.28425171525421,1.2845622312292855,3.067025368450566,6498.6587227909495,15311.077186045666,6456.471927177985,0.000321618800526478,23039.081355861214,2349.332479068919,19298.826657436362,1967.9326434038499,0.8376560835628406,0.8376560835628406,35585.9158470165,35405.22815468563,1.0063833373145348,0.8,4294.8430444793685,4273.035954225843,1.0063833373145348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.94790458098,4632.441516551485,6.189690107152921,5.08397533304841,-3.6639686771590383,8.747944010207448,2.9336947293994813,3.5,0.8381984941141375,0.6,0.00024177488450958227,1.0002289681606267,0.0002417195384314801,198.64535429053512,0.0,1.1032722191231198e-05,31.266734689949217,0.07493627648435759,8.15637954978253e-05,0.00016021108901175695,0.0006310446587046635,0.09236149068759356,0.09236149068759356,0.09236149068759356,0.09233886929772363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487011.3448968611,595.8864708962266,0.0,0.09236149068759356,0.09236149065647802,0.09236149065647802,0.3711785411745053,0.3711785411745053,0.5,10.163561071992222,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,27368.00636406925,20772.571453966644,0.7590093036969773,1.0082539206944998,0.6219829240151649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449473926100439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.241041779635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8584903117033,260.8584903117033,-12.291509688296685,245.2319831166568,276.48499750672414,123644.37720387566,123851.41472051082,-207.03751663517298,0.0,nan,276.48499750672414,3.3349975067241644,270.23439462876337,-2.915605371236609,263.9837917507068,-9.166208249293163,257.7331888726918,-15.416811127308165,251.4825859946768,-21.667414005323167,245.2319831166568,-27.91801688334317,1.0,1.0,26022.012520719443,26022.012520719443,275.68171283246824,2.5317128324682585,275.68171283246824,275.68171283246824,76984.99777802115,76991.13106612756,-6.133288106415421,0.0,8546.071908451686,8546.071908451686,0.8845481994710136,3958.5267531116187,275.68171283246824,2.5317128324682585,1.0,0.002,0.12389213172408008,0.004939465668876685,0.00019138263964915927,0.001808617360621898,0.09569131982457964,0.09569131982457964,0.0,2.71057048334411e-13,0.9997537004143491,0.9997537004143491,0.0,0.09233874205959923,2.274859687879204e-05,0.0,0.0,0.0,1600164.26871945,266.67276323657546,0.0,1.0,1284302.7151452072,2598.958942824119,,,,,,,,,,,,,,,,,,,3.0,15311.077186045666,1544.7032108642645,0.3711785411745053,6.173730061729009,2.9336947293994813
1720.0,-29.666558953650245,5.083625626940237,35.04384454796563,24.517588794138305,5.0699554666116295,-26.192907511701655,-39.70317479744551,1.5963040225321687,-6.4774067786377145,-6.477406778616886,40.08705713221571,41529.64867562241,25791.964722447145,25791.964722447145,67321.61339806956,76994.90136549994,76990.65213463239,25791.964722447145,102782.61685707953,102782.61685707953,102782.61685707953,130150.65493864252,125575.35766209612,4575.297276546397,0.0,90747.39484413623,55282.75982097973,39405.15002572945,27368.038081562998,66773.18810729244,20772.582188854503,1544.7091851755913,0.0,0.8788508046497938,2.731055477819235,0.001494314320929203,1.0,1.0,-6.4774067786377145,334689.66152974276,1558290.3060877037,4.655926027010618,1558290.3060877037,4.655926027010618,0.7590088163041673,0.09236113489464738,3.9388346231093267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388346231093267,1.2842538650497948,1.284564310462549,3.0670218173387434,6498.6511984111185,15311.044259452598,6456.461366148491,0.00032161971206982854,23039.1482576387,2349.339301151637,19298.79508981246,1967.92942440206,0.8376522809784814,0.8376522809784814,35585.9305405744,35405.22815468563,1.006383856738872,0.8,4294.844817836143,4273.035954225843,1.006383856738872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.9774497181415,4632.441516551485,6.189609863185542,5.083625626940237,-3.664163623853865,8.747789250794103,2.933729397706681,3.5,0.838208399344766,0.6,0.0002417195384314801,1.0002283406456596,0.00024166435663625283,198.64716648488726,0.0,1.099424129319966e-05,31.157679824927836,0.07494727072565079,8.154596772857794e-05,0.00016017357070290214,0.0006308972059916407,0.09236113491736303,0.09236113491736303,0.09236113491736303,0.09233856354376511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487014.382878629,595.8854813481213,0.0,0.09236113491736303,0.09236113489464738,0.09236113489464738,0.37117738433024333,0.37117738433024333,0.5,10.16288392806794,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,27368.038081562998,20772.582188854503,0.7590088163041673,1.0082132560436667,0.6219509634449649,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494871055809826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.13198691462,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85725539254764,260.85725539254764,-12.292744607452335,245.22985287129038,276.4846579137747,123651.71006297714,123858.17664058003,-206.4665776028936,0.0,nan,276.4846579137747,3.33465791377472,270.23369690535435,-2.9163030946456274,263.9827358967529,-9.167264103247078,257.73177488831055,-15.418225111689424,251.48081387980275,-21.669186120197224,245.22985287129038,-27.9201471287096,1.0,1.0,26022.012520719443,26022.012520719443,275.68148677615085,2.531486776150871,275.68148677615085,275.68148677615085,76984.53431099003,76990.65213463239,-6.117823642358417,0.0,8546.071908451686,8546.071908451686,0.8845480708261225,3958.5287962248735,275.68148677615085,2.531486776150871,1.0,0.002,0.12391483002585946,0.004939338798662231,0.00019141763599817281,0.0018085823631723034,0.0957088179990864,0.0957088179990864,0.0,-8.295239495303974e-13,0.9997542439981034,0.9997542439981034,0.0,0.09233843659140505,2.269830324233923e-05,0.0,0.0,0.0,1600164.0694866558,266.67259322136226,0.0,1.0,1284303.2956094374,2598.956592858449,,,,,,,,,,,,,,,,,,,3.0,15311.044259452598,1544.7091851755913,0.37117738433024333,6.173730061729009,2.933729397706681
