time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1721.0,-29.66875182924095,5.083277177694697,35.04382103898693,24.51722208587455,5.069715086417652,-26.19490513766203,-39.70510668642817,1.5958683932440565,-6.477576501844737,-6.477576501888168,40.08701063493798,41528.2158552307,25791.81389905731,25791.81389905731,67320.02975428801,76994.43263930066,76990.17422618669,25791.81389905731,102781.988125244,102781.988125244,102781.988125244,130150.05794202456,125575.07946781642,4574.978474208135,0.0,90747.70473444452,55282.10358894853,39406.22349499554,27368.069816780568,66774.2933117761,20772.59295794135,1544.7151525396168,0.0,0.8788500640176359,2.731038206980338,0.001494314320929203,1.0,1.0,-6.477576501844737,334687.41973471496,1558288.2975986851,4.655951212130529,1558288.2975986851,4.655951212130529,0.7590083296705403,0.09236077919607348,3.938836631424592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938836631424592,1.2842560152272262,1.2845663902885054,3.0670182461459485,6498.643631482118,15311.011381218237,6456.450858456831,0.00032162063607246277,23039.215186140642,2349.346125959491,19298.763681618915,1967.9262216576421,0.8376484843645275,0.8376484843645275,35585.945056088916,35405.22815468563,1.0063843698693424,0.8,4294.846569704968,4273.035954225843,1.0063843698693424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.006820782587,4632.441516551485,6.189530041185167,5.083277177694697,-3.664358155226952,8.74763533292165,2.9337638619191293,3.5,0.8382182462626083,0.6,0.00024166435663625283,1.0002276417512124,0.00024160935625928466,198.6489731296425,0.0,1.0961707263443264e-05,31.065478384598208,0.07495823243291423,8.152818695147716e-05,0.00016013616968477568,0.0006307502111704187,0.0923607792316384,0.0923607792316384,0.0923607792316384,0.09233825850135273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487017.4140334135,595.8844940214719,0.0,0.0923607792316384,0.09236077919607348,0.09236077919607348,0.3711762270300516,0.3711762270300516,0.5,10.162208307093177,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,4.3428372009657323e-11,27368.069816780568,20772.59295794135,0.7590083296705403,1.0081728523874272,0.6219192116542688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495002489364621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.039785474284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8560237991057,260.8560237991057,-12.293976200894292,245.22772898857693,276.4843186096218,123659.00728509555,123864.91784143627,-205.91055634072748,0.0,nan,276.4843186096218,3.334318609621846,270.23300068546075,-2.9169993145392255,263.9816827612197,-9.168317238780276,257.73036483697587,-15.419635163024111,251.47904691277878,-21.670953087221193,245.22772898857693,-27.92227101142305,1.0,1.0,26022.012520719443,26022.012520719443,275.6812611314632,2.531261131463225,275.6812611314632,275.6812611314632,76984.06856731164,76990.17422618669,-6.105658875050722,0.0,8546.071908451686,8546.071908451686,0.884547943740012,3958.530814581715,275.6812611314632,2.531261131463225,1.0,0.002,0.12393747728488393,0.004939212206612978,0.0001914525535893366,0.0018085474473979167,0.0957262767946683,0.0957262767946683,0.0,9.872532479027196e-13,0.9997547957156523,0.9997547957156523,0.0,0.09233813193730891,2.2647258764570144e-05,0.0,0.0,0.0,1600163.8705956377,266.67242349815524,0.0,1.0,1284303.8750761407,2598.9542469342377,,,,,,,,,,,,,,,,,,,3.0,15311.011381218237,1544.7151525396168,0.3711762270300516,6.173730061729009,2.9337638619191293
1722.0,-29.670938146645447,5.082929991204314,35.0437975432011,24.516854748968058,5.0694780591143145,-26.196896525978836,-39.70703382566569,1.5954364368935012,-6.477745305708879,-6.477745305707017,40.08696399769157,41526.802427962684,25791.662368024186,25791.662368024186,67318.46479598687,76993.9683464609,76989.69571745429,25791.662368024186,102781.35808547848,102781.35808547848,102781.35808547848,130149.45820950781,125574.79790379762,4574.66030571019,0.0,90748.0213828894,55281.46913401854,39407.28027652318,27368.100124029323,66775.3804005525,20772.602750473605,1544.7210295732839,0.0,0.8788493288798629,2.7310210297782174,0.001494314320929203,1.0,1.0,-6.477745305708879,334685.1900945599,1558286.2830673254,4.65597621044139,1558286.2830673254,4.65597621044139,0.7590078469581146,0.09236042293998063,3.938839666865768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938839666865768,1.2842581478684099,1.2845684528067398,3.06701551662599,6498.637847956859,15310.978565312114,6456.4391178256965,0.00032162109937186774,23039.277822420187,2349.3525130824682,19298.72858808677,1967.9226431132724,0.8376446838670708,0.8376446838670707,35585.966995365845,35405.22815468563,1.0063851454335104,0.8,4294.8492175432675,4273.035954225843,1.0063851454335104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.0360181217475,4632.441516551485,6.189450308531179,5.082929991204314,-3.6645517947840793,8.747481785988393,2.933798122441625,3.5,0.8382280349833214,0.6,0.00024160935625928466,1.0002269649360076,0.00024155453185042088,198.65077440003878,0.0,1.092576840647149e-05,30.9636276639402,0.0749691582013207,8.151045346096085e-05,0.0001600989027983238,0.0006306039089637247,0.09236042297064699,0.09236042297064699,0.09236042297064699,0.09233795179839328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487020.43735999125,595.883509229662,0.0,0.09236042297064699,0.09236042293998063,0.09236042293998063,0.3711750693871725,0.3711750693871725,0.5,10.161534170940683,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,27368.100124029323,20772.602750473605,0.7590078469581146,1.0081330033940155,0.6218879200517304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495133520587806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.93793475363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85479582771706,260.85479582771706,-12.295204172282922,245.2256114749942,276.4839801804444,123666.35014170401,123871.65513325941,-205.30499155540687,0.0,nan,276.4839801804444,3.333980180444428,270.2323064393484,-2.9176935606515713,263.98063269826133,-9.169367301738646,257.72895895717016,-15.421041042829813,251.4772852160839,-21.672714783916064,245.2256114749942,-27.92438852500578,1.0,1.0,26022.012520719443,26022.012520719443,275.68103633598673,2.531036335986755,275.68103633598673,275.68103633598673,76983.61206670148,76989.69571745429,-6.0836507528147195,0.0,8546.071908451686,8546.071908451686,0.8845477516573947,3958.533865200097,275.68103633598673,2.531036335986755,1.0,0.002,0.12396007467634594,0.004939085986884693,0.00019148739448512483,0.001808512605504917,0.09574369724256242,0.09574369724256242,0.0,-9.958180113844861e-15,0.999755334687232,0.999755334687232,0.0,0.09233782554821464,2.2597391765996137e-05,0.0,0.0,0.0,1600163.6727815508,266.6722546942911,0.0,1.0,1284304.4514034926,2598.9519137224847,,,,,,,,,,,,,,,,,,,3.0,15310.978565312114,1544.7210295732839,0.3711750693871725,6.173730061729009,2.933798122441625
1723.0,-29.673117792551487,5.082584055562278,35.0437740749916,24.516492266580485,5.069240233587577,-26.19888198996867,-39.70895625008268,1.5950044291862249,-6.477914147449269,-6.477914147450089,40.086917801990246,41525.38474758817,25791.512266650443,25791.512266650443,67316.89701423861,76993.50121281612,76989.22195950744,25791.512266650443,102780.73422615789,102780.73422615789,102780.73422615789,130148.86636557378,125574.52347175781,4574.342893815959,0.0,90748.32777044729,55280.82297387392,39408.3386628593,27368.13213941589,66776.47080227519,20772.613780531043,1544.7269880498425,0.0,0.8788485918571823,2.7310038488072492,0.001494314320929203,1.0,1.0,-6.477914147449269,334682.95996579854,1558284.2876104498,4.656001272875356,1558284.2876104498,4.656001272875356,0.7590073620922815,0.09236006743448934,3.9388414226542547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388414226542547,1.284260280393163,1.2845705154342815,3.0670117909808896,6498.629953761957,15310.945807692471,6456.4288998254615,0.0003216221118593663,23039.345338583087,2349.359397815063,19298.69804580028,1967.9195286668007,0.837640903514802,0.837640903514802,35585.9796856876,35405.22815468563,1.0063855940426443,0.8,4294.850749130661,4273.035954225843,1.0063855940426443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.065045038107,4632.441516551485,6.189371173210133,5.082584055562278,-3.664745267719158,8.747329323281436,2.9338321831465173,3.5,0.8382377666132906,0.6,0.00024155453185042088,1.0002262763200838,0.00024149988614488338,198.65257020246096,0.0,1.0890911276813568e-05,30.864842558489652,0.07498004911259752,8.149276690872782e-05,0.00016006176494169307,0.0006304579099354892,0.09236006747072481,0.09236006747072481,0.09236006747072481,0.09233764963426251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487023.4551042897,595.8825262713179,0.0,0.09236006747072481,0.09236006743448934,0.09236006743448934,0.3711739112632381,0.3711739112632381,0.5,10.160861636857494,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27368.13213941589,20772.613780531043,0.7590073620922815,1.0080930634019822,0.6218565349244741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495264162187387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.83914964818,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85357135370856,260.85357135370856,-12.296428646291417,245.22350031751006,276.48364238989694,123673.61576761502,123878.33602788525,-204.72026027023315,0.0,nan,276.48364238989694,3.3336423898969656,270.23161397544123,-2.9183860245587425,263.9795855609785,-9.1704144390215,257.7275571464563,-15.422442853543657,251.47552873196813,-21.67447126803185,245.22350031751006,-27.92649968248992,1.0,1.0,26022.012520719443,26022.012520719443,275.68081205848887,2.530812058488891,275.68081205848887,275.68081205848887,76983.15278711154,76989.22195950744,-6.069172395902569,0.0,8546.071908451686,8546.071908451686,0.8845476405511467,3958.535629767526,275.68081205848887,2.530812058488891,1.0,0.002,0.12398261844053478,0.0049389599933617676,0.00019152215250112557,0.001808477848498017,0.09576107625056278,0.09576107625056278,0.0,9.991426089261957e-13,0.999755914393237,0.999755914393237,0.0,0.09233752367138892,2.254376310042204e-05,0.0,0.0,0.0,1600163.4749226724,266.6720858525507,0.0,1.0,1284305.0278596098,2598.949579992452,,,,,,,,,,,,,,,,,,,3.0,15310.945807692471,1544.7269880498425,0.3711739112632381,6.173730061729009,2.9338321831465173
1724.0,-29.67529084722167,5.0822393747285775,35.043750628014585,24.516129365097754,5.069003785167288,-26.200861384121275,-39.71087015289811,1.5945743200592712,-6.478082173841415,-6.478082173952084,40.08687147834167,41523.96623174884,25791.36168980153,25791.36168980153,67315.32792155037,76993.03764296879,76988.74741791567,25791.36168980153,102780.1091077172,102780.1091077172,102780.1091077172,130148.27190509072,125574.24574838643,4574.026156704291,0.0,90748.63755257618,55280.17583312851,39409.401910497414,27368.162797373516,66777.56470787093,20772.623880326377,1544.7328617473481,0.0,0.87884785972162,2.7309867508891283,0.001494314320929203,1.0,1.0,-6.478082173841415,334680.74061807856,1558282.2866281841,4.6560261691497224,1558282.2866281841,4.6560261691497224,0.7590068808827715,0.09235971152684128,3.9388437197090838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388437197090838,1.2842624036810797,1.2845725690520358,3.067008508867955,6498.622999358491,15310.913110847932,6456.418045521445,0.0003216228824042571,23039.41055048478,2349.366047578407,19298.665601559205,1967.9162202749364,0.8376371244078177,0.8376371244078177,35585.99628812124,35405.22815468563,1.0063861809469241,0.8,4294.852752868515,4273.035954225843,1.0063861809469241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.093900266562,4632.441516551485,6.189292179893451,5.0822393747285775,-3.66493792830847,8.747177303037049,2.9338660425465104,3.5,0.8382474407275744,0.6,0.00024149988614488338,1.000225596001187,0.0002414454170242978,198.6543606027783,0.0,1.0855509855550632e-05,30.76451493063049,0.07499090462245307,8.147516228038641e-05,0.00016002472386449697,0.0006303123785918542,0.0923597115605863,0.0923597115605863,0.0923597115605863,0.09233734571987808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487026.4647196576,595.8815459461606,0.0,0.0923597115605863,0.09235971152684128,0.09235971152684128,0.3711727531424945,0.3711727531424945,0.5,10.160190662045338,1.106741365219932e-10,1.106741365219932e-10,1.106741365219932e-10,1.106741365219932e-10,1.106741365219932e-10,1.106741365219932e-10,27368.162797373516,20772.623880326377,0.7590068808827715,1.0080530521894886,0.6218251056833538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495394407372186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.73882202032,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.85235046554413,260.85235046554413,-12.297649534455843,245.22139551147748,276.4833054196005,123680.88723295755,123885.00796273224,-204.12072977466067,0.0,nan,276.4833054196005,3.333305419600549,270.2309234379908,-2.919076562009195,263.97854145638667,-9.171458543613312,257.72615947472116,-15.42384052527882,251.4737774930879,-21.67622250691207,245.22139551147748,-27.928604488522495,1.0,1.0,26022.012520719443,26022.012520719443,275.68058850453554,2.530588504535558,275.68058850453554,275.68058850453554,76982.69710409551,76988.74741791567,-6.050313820160227,0.0,8546.071908451686,8546.071908451686,0.8845474951935671,3958.5379383076292,275.68058850453554,2.530588504535558,1.0,0.002,0.12400510986161005,0.004938834367678892,0.00019155682995711338,0.0018084431707479566,0.09577841497855669,0.09577841497855669,0.0,7.050701168742624e-13,0.9997564801682522,0.9997564801682522,0.0,0.09233722010543,2.2491421411287263e-05,0.0,0.0,0.0,1600163.2780188646,266.67191782615856,0.0,1.0,1284305.6015314339,2598.947257537374,,,,,,,,,,,,,,,,,,,3.0,15310.913110847932,1544.7328617473481,0.3711727531424945,6.173730061729009,2.9338660425465104
1725.0,-29.677457282307167,5.081895943346299,35.04372720597865,24.515766254067444,5.068766527301518,-26.20283490142911,-39.71277934089301,1.5941441446438367,-6.4782498806649755,-6.478249880627898,40.08682530409076,41522.556794908654,25791.21175451307,25791.21175451307,67313.76854942173,76992.57666773953,76988.2745113122,25791.21175451307,102779.48626582527,102779.48626582527,102779.48626582527,130147.67994772767,125573.96980462695,4573.710143100716,0.0,90748.94700409222,55279.53484102536,39410.457958963176,27368.193681902394,66778.65164086557,20772.634166088756,1544.7387379850181,0.0,0.8788471287415259,2.7309696855737577,0.001494314320929203,1.0,1.0,-6.4782498806649755,334678.5255028592,1558280.2921009527,4.656051026158952,1558280.2921009527,4.656051026158952,0.7590064001858097,0.09235935584022092,3.938846020133389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938846020133389,1.2842645269210318,1.2845746228483756,3.067005229504081,6498.616050779955,15310.880473392956,6456.40721562024,0.0003216236532100886,23039.47565866487,2349.37268676509,19298.633230259766,1967.9129193210492,0.8376333522591163,0.8376333522591163,35586.012914906525,35405.22815468563,1.006386768712115,0.8,4294.854759545355,4273.035954225843,1.006386768712115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.122586604149,4632.441516551485,6.189213592473343,5.081895943346299,-3.665130150925287,8.747026094271586,2.933899703920948,3.5,0.838257058263128,0.6,0.0002414454170242978,1.0002249127029237,0.00024139112509389112,198.65614557737686,0.0,1.0820528322527052e-05,30.665377266041666,0.0750017251507756,8.145760452292756e-05,0.00015998781250137022,0.0006301673585408689,0.0923593558720411,0.0923593558720411,0.0923593558720411,0.09233704317704916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487029.46738317615,595.8805678852682,0.0,0.0923593558720411,0.09235935584022092,0.09235935584022092,0.3711715948685987,0.3711715948685987,0.5,10.159521280441504,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,27368.193681902394,20772.634166088756,0.7590064001858097,1.0080132931020231,0.6217938783522651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495524260918016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.63968435573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8511330395573,260.8511330395573,-12.298866960442695,245.21929703814206,276.48296904095895,123688.12199570813,123891.6638934502,-203.54189774208953,0.0,nan,276.48296904095895,3.3329690409589716,270.2302346404253,-2.919765359574683,263.97750023989363,-9.172499760106348,257.72476583924134,-15.425234160758635,251.47203143868234,-21.67796856131764,245.21929703814206,-27.930702961857918,1.0,1.0,26022.012520719443,26022.012520719443,275.680365461723,2.5303654617230222,275.680365461723,275.680365461723,76982.23894445029,76988.2745113122,-6.035566861901316,0.0,8546.071908451686,8546.071908451686,0.8845473496227538,3958.5402502340557,275.680365461723,2.5303654617230222,1.0,0.002,0.12402754788838807,0.004938709026226411,0.00019159142503426244,0.0018084085750513389,0.09579571251713122,0.09579571251713122,0.0,8.560123096468253e-14,0.9997570573422038,0.9997570573422038,0.0,0.09233691781284076,2.243802738017104e-05,0.0,0.0,0.0,1600163.0814891467,266.671750119335,0.0,1.0,1284306.1741116531,2598.9449395045413,,,,,,,,,,,,,,,,,,,3.0,15310.880473392956,1544.7387379850181,0.3711715948685987,6.173730061729009,2.933899703920948
1726.0,-29.679617169895913,5.081553764853241,35.04370380241728,24.515402793791168,5.0685305447314635,-26.204802398470697,-39.714680042210944,1.593715771633476,-6.478416791018105,-6.478416791003753,40.086778993269974,41521.146086742585,25791.061408965383,25791.061408965383,67312.20749570796,76992.11918865306,76987.80063098177,25791.061408965383,102778.86203994715,102778.86203994715,102778.86203994715,130147.08523233069,125573.69043271584,4573.394799614846,0.0,90749.25966789956,55278.89231473435,39411.51928129468,27368.22319238353,66779.74247367821,20772.64350834644,1544.7445291208987,0.0,0.8788464025792889,2.7309527013882677,0.001494314320929203,1.0,1.0,-6.478416791018105,334676.3209190629,1558278.2916769963,4.656075719363025,1558278.2916769963,4.656075719363025,0.7590059231220894,0.09235899974535094,3.9388488352855107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388488352855107,1.284266641376718,1.284576668085669,3.0670023719241923,6498.609995911071,15310.847896115169,6456.395781738515,0.00032162419400020984,23039.53857150792,2349.3791020896965,19298.599053622136,1967.9094342738995,0.8376295815875386,0.8376295815875385,35586.03326198932,35405.22815468563,1.0063874879917805,0.8,4294.857215222691,4273.035954225843,1.0063874879917805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.151104458282,4632.441516551485,6.1891351579193925,5.081553764853241,-3.665321573938133,8.746875338791373,2.9339331677451748,3.5,0.8382666193557642,0.6,0.00024139112509389112,1.0002242368536778,0.000241337008442442,198.65792518539607,0.0,1.0785425630544343e-05,30.56589623696267,0.07501251057640615,8.144012828715875e-05,0.00015995099680673238,0.0006300227974749543,0.0923589997672006,0.0923589997672006,0.0923589997672006,0.09233673879255613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487032.461922262,595.8795924557135,0.0,0.0923589997672006,0.09235899974535094,0.09235899974535094,0.3711704365924733,0.3711704365924733,0.5,10.158853448513943,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27368.22319238353,20772.64350834644,0.7590059231220894,1.0079734512639011,0.6217625966902836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495653721110708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.54020332665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84991915735264,260.84991915735264,-12.300080842647333,245.21720488862772,276.4826334260695,123695.36099007489,123898.31039767193,-202.94940759708055,0.0,nan,276.4826334260695,3.332633426069549,270.22954771861123,-2.920452281388748,263.976462011134,-9.173537988865974,257.723376303578,-15.426623696421984,251.47029059609545,-21.679709403904525,245.21720488862772,-27.932795111372258,1.0,1.0,26022.012520719443,26022.012520719443,275.6801431012719,2.5301431012719036,275.6801431012719,275.6801431012719,76981.78439742207,76987.80063098177,-6.016233559697866,0.0,8546.071908451686,8546.071908451686,0.884547171479954,3958.5430794619383,275.6801431012719,2.5301431012719036,1.0,0.002,0.12404993389680007,0.004938584050527921,0.00019162594004606007,0.0018083740591291009,0.09581297002303003,0.09581297002303003,0.0,-8.248388951026531e-13,0.9997576196104,0.9997576196104,0.0,0.0923366137350096,2.2386010341344963e-05,0.0,0.0,0.0,1600162.885892387,266.6715832089819,0.0,1.0,1284306.7439720505,2598.9426324855976,,,,,,,,,,,,,,,,,,,3.0,15310.847896115169,1544.7445291208987,0.3711704365924733,6.173730061729009,2.9339331677451748
1727.0,-29.68177049917778,5.0812128358327,35.04368042230617,24.515043873712443,5.068295893696244,-26.206763859894966,-39.716579765640176,1.5932892527218865,-6.478583265570819,-6.478583265601725,40.08673286292193,41519.75142326962,25790.911472433625,25790.911472433625,67310.66289570325,76991.65977798442,76987.329210989,25790.911472433625,102778.24068342263,102778.24068342263,102778.24068342263,130146.49359313097,125573.41341321488,4573.080179916096,0.0,90749.56568823123,55278.2611187559,39412.56063275037,27368.252909708346,66780.81354245872,20772.65303053268,1544.7503188280368,0.0,0.8788456780827005,2.730935761631356,0.001494314320929203,1.0,1.0,-6.478583265570819,334674.1221027742,1558276.29905088,4.656100355952686,1558276.29905088,4.656100355952686,0.7590054468973426,0.09235864383392516,3.9388508922064185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388508922064185,1.2842687468103622,1.2845787045236303,3.0669989455003357,6498.602735730078,15310.815377791063,6456.38522972621,0.00032162504918582005,23039.604232745205,2349.385797672519,19298.567512951216,1967.906218020549,0.8376258254264188,0.8376258254264188,35586.04812880043,35405.22815468563,1.0063880135411356,0.8,4294.859009489292,4273.035954225843,1.0063880135411356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.179456489677,4632.441516551485,6.189057068869124,5.0812128358327,-3.6655124692667833,8.746725305099483,2.9339664371386793,3.5,0.8382761248967655,0.6,0.000241337008442442,1.0002235598465137,0.00024128306723696414,198.65969941767548,0.0,1.0750701694862794e-05,30.467488603241158,0.07502326127810101,8.142266450603046e-05,0.00015991434393641154,0.0006298787562905386,0.09235864387144015,0.09235864387144015,0.09235864387144015,0.0923364359959217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487035.44963971694,595.8786192496614,0.0,0.09235864387144015,0.09235864383392516,0.09235864383392516,0.37116927815474887,0.37116927815474887,0.5,10.158187213932587,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,27368.252909708346,20772.65303053268,0.7590054468973426,1.0079341554128816,0.6217317403129821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495782792238017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.44179569293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84870889187835,260.84870889187835,-12.301291108121632,245.21511905805272,276.4822987256955,123702.56363726986,123904.90836131977,-202.34472404994122,0.0,nan,276.4822987256955,3.332298725695523,270.2288627921971,-2.9211372078028717,263.9754268586705,-9.17457314132946,257.7219909250895,-15.428009074910506,251.46855499156484,-21.681445008435134,245.21511905805272,-27.934880941947256,1.0,1.0,26022.012520719443,26022.012520719443,275.6799214644897,2.529921464489746,275.6799214644897,275.6799214644897,76981.33257029227,76987.329210989,-5.9966406967287185,0.0,8546.071908451686,8546.071908451686,0.8845470413180054,3958.5451466674504,275.6799214644897,2.529921464489746,1.0,0.002,0.12407226634543704,0.004938459390264379,0.00019166037246956514,0.0018083396288626813,0.09583018623478257,0.09583018623478257,0.0,1.3322463791876071e-12,0.9997581986232276,0.9997581986232276,0.0,0.09233631138668928,2.2332447235877837e-05,0.0,0.0,0.0,1600162.6908059325,266.67141673442916,0.0,1.0,1284307.312344015,2598.940331495359,,,,,,,,,,,,,,,,,,,3.0,15310.815377791063,1544.7503188280368,0.37116927815474887,6.173730061729009,2.9339664371386793
1728.0,-29.683917248635076,5.08087315148507,35.04365706905269,24.514684813935332,5.068060527894461,-26.208719470947962,-39.718471037317045,1.5928627485692564,-6.478749380153715,-6.478749380186578,40.08668687774607,41518.35057097659,25790.762110980184,25790.762110980184,67309.11268195677,76991.20298500547,76986.85942035085,25790.762110980184,102777.62153133104,102777.62153133104,102777.62153133104,130145.9043717824,125573.13807084516,4572.766300937241,0.0,90749.87153236392,55277.62093548307,39413.61177431205,27368.282840451353,66781.8946147634,20772.662730739907,1544.756109651894,0.0,0.8788449549760087,2.730918858586204,0.001494314320929203,1.0,1.0,-6.478749380153715,334671.9280523302,1558274.312697691,4.656124945304749,1558274.312697691,4.656124945304749,0.759004971259546,0.0923582881944861,3.9388529746841625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388529746841625,1.28427085181943,1.2845807407620164,3.066995540001534,6498.595519886766,15310.782918855453,6456.37467484899,0.0003216258946458821,23039.669699689846,2349.392473443005,19298.535963716873,1967.9030008939724,0.8376220759786615,0.8376220759786615,35586.06318032715,35405.22815468563,1.0063885456203379,0.8,4294.860826049111,4273.035954225843,1.0063885456203379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.207643601732,4632.441516551485,6.188979363814264,5.08087315148507,-3.665702894821844,8.746576046306915,2.9339995131589047,3.5,0.8382855751882585,0.6,0.00024128306723696414,1.0002228805696372,0.00024122930191274066,198.66146825623235,0.0,1.0715943666459134e-05,30.368984350745187,0.07503397722176747,8.140528185892293e-05,0.0001598777853780412,0.0006297350905222136,0.09235828822392805,0.09235828822392805,0.09235828822392805,0.09233613464942352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487038.43022511114,595.8776483662807,0.0,0.09235828822392805,0.0923582881944861,0.0923582881944861,0.371168119761318,0.371168119761318,0.5,10.157522605698654,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,27368.282840451353,20772.662730739907,0.759004971259546,1.0078946257849477,0.6217006991262894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449591147363407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.34329144043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8475021187707,260.8475021187707,-12.302497881229272,245.21303952753544,276.4819647099969,123709.73070661143,123911.49154699424,-201.76084038282949,0.0,nan,276.4819647099969,3.331964709996896,270.22817967353893,-2.921820326461045,263.97439463706996,-9.175605362930014,257.7206096004799,-15.42939039952006,251.466824564003,-21.683175435996986,245.21303952753544,-27.936960472464534,1.0,1.0,26022.012520719443,26022.012520719443,275.6797003783761,2.5297003783761056,275.6797003783761,275.6797003783761,76980.87868419172,76986.85942035085,-5.98073615913745,0.0,8546.071908451686,8546.071908451686,0.8845469095388094,3958.5472395575835,275.6797003783761,2.5297003783761056,1.0,0.002,0.12409454429305102,0.004938335017497321,0.000191694720821081,0.0018083052791346985,0.0958473604105405,0.0958473604105405,0.0,-4.422070348786278e-14,0.9997587877721584,0.9997587877721584,0.0,0.09233601024603108,2.227794845502573e-05,0.0,0.0,0.0,1600162.4961409222,266.67125061984626,0.0,1.0,1284307.8794864493,2598.938035485662,,,,,,,,,,,,,,,,,,,3.0,15310.782918855453,1544.756109651894,0.371168119761318,6.173730061729009,2.9339995131589047
1729.0,-29.686050732500043,5.080534516823444,35.043633617934375,24.514181725122057,5.067672117174298,-26.21067844753486,-39.720362693164475,1.5922998322300033,-6.478925562739278,-6.478925562708489,40.086637347626606,41517.048754117015,25790.636160350256,25790.636160350256,67307.68491446727,76990.85809058404,76986.30805822233,25790.636160350256,102776.9442185726,102776.9442185726,102776.9442185726,130145.25024129072,125572.79772041921,4572.4525208715,0.0,90750.23701182484,55277.02565879085,39414.67928114887,27368.306022718123,66782.985303867,20772.666944808254,1544.761819581577,0.0,0.8788441909146902,2.730900931158342,0.001494314320929203,1.0,1.0,-6.478925562739278,334669.60103551124,1558272.1732184498,4.656150927353286,1558272.1732184498,4.656150927353286,0.7590044823221831,0.09235793232648505,3.9388589453530276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388589453530276,1.28427359412585,1.2845834146771622,3.0669936401160998,6498.591494257511,15310.750519958021,6456.361889574701,0.0003216259143930428,23039.7275634584,2349.398373905299,19298.497747676432,1967.899103942369,0.8376183136073339,0.8376183136073339,35586.106334528355,35405.22815468563,1.0063900711438325,0.8,4294.866034304019,4273.035954225843,1.0063900711438325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.235666337453,4632.441516551485,6.188907521761883,5.080534516823444,-3.6659007879794436,8.746435304802887,2.9340323964404242,3.5,0.8382949704115498,0.6,0.00024122930191274066,1.0002215070303697,0.00024117587975981827,198.66322619187048,0.0,1.068109825150835e-05,30.27023244477466,0.07504465832001897,8.138789911240305e-05,0.0001598414028003376,0.0006295927392578862,0.09235793231667651,0.09235793231667651,0.09235793231667651,0.09233578952489166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487041.39212369476,595.876683379898,0.0,0.09235793231667651,0.09235793232648505,0.09235793232648505,0.3711669615436747,0.3711669615436747,0.5,10.156858320047194,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,27368.306022718123,20772.666944808254,0.7590044823221831,1.0078567857997491,0.6216710523677805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496039763993134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.24453953446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84628549578355,260.84628549578355,-12.30371450421643,245.21096605161733,276.4816049399423,123715.31215244367,123918.71979210056,-203.40763965689482,0.0,nan,276.4816049399423,3.3316049399423378,270.227477162305,-2.9225228376949985,263.9733493846584,-9.1766506153416,257.7192216069156,-15.430778393084381,251.4650938292626,-21.684906170737378,245.21096605161733,-27.939033948382644,1.0,1.0,26022.012520719443,26022.012520719443,275.679459679415,2.5294596794150266,275.679459679415,275.679459679415,76980.04372879774,76986.30805822233,-6.264329424593598,0.0,8546.071908451686,8546.071908451686,0.8845465317148097,3958.553240079793,275.679459679415,2.5294596794150266,1.0,0.002,0.12411681332477262,0.004938208843508483,0.00019172905140814903,0.0018082709477078103,0.09586452570407451,0.09586452570407451,0.0,-8.840406705290516e-13,0.9997588833665945,0.9997588833665945,0.0,0.09233566329277419,2.226903371085839e-05,0.0,0.0,0.0,1600162.2896770725,266.6710744372607,0.0,1.0,1284308.4810021203,2598.9356003231583,,,,,,,,,,,,,,,,,,,3.0,15310.750519958021,1544.761819581577,0.3711669615436747,6.173730061729009,2.9340323964404242
1730.0,-29.688183497851128,5.0801976973233005,35.04360944914295,24.51392956953498,5.067550172351106,-26.21261013080557,-39.72223136862738,1.5919768044566558,-6.479059558921392,-6.47905955888966,40.086569733254294,41515.58941330792,25790.418334021688,25790.418334021688,67306.00774732961,76990.32711148444,76985.62949690172,25790.418334021688,102776.0478309234,102776.0478309234,102776.0478309234,130144.26770701344,125572.13341556344,4572.134291449994,0.0,90750.49937774423,55276.359336281486,39415.71115718083,27368.219876090036,66783.93103327087,20772.59454833566,1544.7613214010314,0.0,0.8788437234573865,2.730887296462718,0.001494314320929203,1.0,1.0,-6.479059558921392,334667.8312245574,1558269.2525872476,4.656166823340935,1558269.2525872476,4.656166823340935,0.7590042261566096,0.09235752627600016,3.938858543433941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938858543433941,1.2842752143804697,1.2845849667103364,3.06698945781184,6498.582632456647,15310.718315256305,6456.35262276758,0.00032162719463030255,23039.796524052606,2349.405405928896,19298.470048569812,1967.8962794195586,0.8376146042966568,0.8376146042966568,35586.10342957833,35405.22815468563,1.0063899684523212,0.8,4294.865683707327,4273.035954225843,1.0063899684523212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.2634763406095,4632.441516551485,6.18881394959672,5.0801976973233005,-3.6660664551712068,8.746264152494508,2.934065030236642,3.5,0.8383042943533263,0.6,0.00024117587975981827,1.000221436287384,0.00024112248649160476,198.66498356279092,0.0,1.0613017249678502e-05,30.077290885588877,0.07505527133726865,8.137073090548902e-05,0.00015980514885432926,0.0006294498758496075,0.09235752629236893,0.09235752629236893,0.09235752629236893,0.09233524962472682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487044.2859570373,595.875739625433,0.0,0.09235752629236893,0.09235752627600016,0.09235752627600016,0.3711657982898312,0.3711657982898312,0.5,10.15619001934337,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,27368.219876090036,20772.59454833566,0.7590042261566096,1.0078174001736833,0.621640397188141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449616726374189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.051597975274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8450851033212,260.8450851033212,-12.304914896678781,245.20890007600306,276.48127013063635,123723.8202575168,123924.51430932831,-200.69405181153496,0.0,nan,276.48127013063635,3.3312701306363692,270.2267961197283,-2.9232038802716716,263.9723221088188,-9.17767789118119,257.7178480978282,-15.432151902171768,251.4633740869125,-21.686625913087482,245.20890007600306,-27.941099923996916,1.0,1.0,26022.012520719443,26022.012520719443,275.67924628285806,2.5292462828580824,275.67924628285806,275.67924628285806,76979.90237152345,76985.62949690172,-5.727125378267374,0.0,8546.071908451686,8546.071908451686,0.8845465571482573,3958.552836151111,275.67924628285806,2.5292462828580824,1.0,0.002,0.12413920898173879,0.004938089858104474,0.00019176359420469905,0.0018082364057552924,0.09588179710234952,0.09588179710234952,0.0,-4.000879488819109e-14,0.9997575112872518,0.9997575112872518,0.0,0.09233513061834088,2.2395657659278522e-05,0.0,0.0,0.0,1600162.1326500915,266.6709404410786,0.0,1.0,1284308.9384862224,2598.933748256993,,,,,,,,,,,,,,,,,,,3.0,15310.718315256305,1544.7613214010314,0.3711657982898312,6.173730061729009,2.934065030236642
1731.0,-29.690310561431293,5.0798617893529485,35.04358592654605,24.51360641224312,5.067344871885892,-26.21454501822934,-39.724104235041864,1.591579326782793,-6.479241303900096,-6.479241303865815,40.08654004434517,41514.17367184428,25790.30894722815,25790.30894722815,67304.48261907243,76989.84890961742,76985.34183971089,25790.30894722815,102775.65078693905,102775.65078693905,102775.65078693905,130143.98377809755,125572.16063443536,4571.823143662182,0.0,90750.77996726961,55275.70066292427,39416.75478260594,27368.332991158506,66785.08777376445,20772.663461707474,1544.7714547575151,0.0,0.8788428540204271,2.7308688032048964,0.001494314320929203,1.0,1.0,-6.479241303900096,334665.43076304684,1558267.9701628392,4.656196388763378,1558267.9701628392,4.656196388763378,0.7590036071403472,0.09235719660989747,3.938858343238284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938858343238284,1.2842771825946306,1.2845868668238818,3.0669846016267237,6498.572342783113,15310.686053832687,6456.3443396779085,0.0003216288433602852,23039.868931325916,2349.412789415949,19298.44528986048,1967.8937547338267,0.8376108973268311,0.8376108973268311,35586.10198262444,35405.22815468563,1.0063899173017408,0.8,4294.865509075321,4273.035954225843,1.0063899173017408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.2912718886255,4632.441516551485,6.188746421734982,5.0798617893529485,-3.6662680392911913,8.74612982864414,2.934097647215471,3.5,0.8383136134901346,0.6,0.00024112248649160476,1.0002208480788113,0.00024106924681158593,198.66673626273268,0.0,1.060737275200011e-05,30.061294379168313,0.07506587871002066,8.135352755380044e-05,0.00015976895893780432,0.0006293072969026654,0.09235719663818391,0.09235719663818391,0.09235719663818391,0.09233513869254818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487047.33149879804,595.8747484240932,0.0,0.09235719663818391,0.09235719660989747,0.09235719660989747,0.37116461261100964,0.37116461261100964,0.5,10.155528280984933,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,-3.427658157306723e-11,27368.332991158506,20772.663461707474,0.7590036071403472,1.0077771080733986,0.6216084316977197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449629472268896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.03560146886,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84389093090033,260.84389093090033,-12.306109069099648,245.2068404640184,276.48094139776987,123731.18059388,123930.83470683538,-199.65411295538348,0.0,nan,276.48094139776987,3.330941397769891,270.22612121102344,-2.9238787889765376,263.9713010243033,-9.178698975696705,257.7164808375305,-15.433519162469452,251.46166065075647,-21.688339349243506,245.2068404640184,-27.94315953598158,1.0,1.0,26022.012520719443,26022.012520719443,275.67903087830194,2.529030878301967,275.67903087830194,275.67903087830194,76979.52226264933,76985.34183971089,-5.819577061556629,0.0,8546.071908451686,8546.071908451686,0.8845465698166423,3958.5526349544757,275.67903087830194,2.529030878301967,1.0,0.002,0.12416139372825691,0.00493796302864952,0.00019179779235262905,0.0018082022081138474,0.09589889617631452,0.09589889617631452,0.0,4.664762499884123e-13,0.9997597940690272,0.9997597940690272,0.0,0.09233501186350375,2.2184746393722754e-05,0.0,0.0,0.0,1600161.919667007,266.6707586960999,0.0,1.0,1284309.5589917,2598.931236222616,,,,,,,,,,,,,,,,,,,3.0,15310.686053832687,1544.7714547575151,0.37116461261100964,6.173730061729009,2.934097647215471
1732.0,-29.692431413362986,5.079527052687078,35.04356260257771,24.513259925320767,5.067122111930951,-26.216476060853516,-39.72597277080638,1.5911667578340638,-6.479408833413004,-6.479408833413513,40.08649873143711,41512.790946202746,25790.16839000173,25790.16839000173,67302.95933620448,76989.39296472358,76984.93026084887,25790.16839000173,102775.09865085059,102775.09865085059,102775.09865085059,130143.4811929683,125571.96896440687,4571.512228561427,0.0,90751.0815510163,55275.07360658282,39417.786604926085,27368.382542117717,66786.16914704381,20772.68730038042,1544.7782082659924,0.0,0.8788421055167688,2.730851756513484,0.001494314320929203,1.0,1.0,-6.479408833413004,334663.21806933824,1558266.1856377875,4.6562218418485815,1558266.1856377875,4.6562218418485815,0.7590031039800377,0.09235684761041688,3.9388604641611202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388604641611202,1.284279221041728,1.2845888373843457,3.066981385065282,6498.565527275394,15310.653835542369,6456.333616929641,0.0003216295921827026,23039.93309149732,2349.41933193265,19298.41323884834,1967.8904864401545,0.8376071736931495,0.8376071736931495,35586.11731201498,35405.22815468563,1.0063904592037773,0.8,4294.867359170359,4273.035954225843,1.0063904592037773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.318823260719,4632.441516551485,6.188671777654442,5.079527052687078,-3.666458738205647,8.745985790892725,2.93412997780662,3.5,0.8383228508018915,0.6,0.00024106924681158593,1.0002202068931692,0.00024101617338884046,198.6684838713299,0.0,1.0576953469012692e-05,29.97508613118197,0.07507645566348967,8.133636733215843e-05,0.00015973287947942748,0.00062916552380813,0.09235684763831883,0.09235684763831883,0.09235684763831883,0.09233488734788732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487050.30673998693,595.8737794975567,0.0,0.09235684763831883,0.09235684761041688,0.09235684761041688,0.3711634468792996,0.3711634468792996,0.5,10.15486947143677,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27368.382542117717,20772.68730038042,0.7590031039800377,1.0077379822163905,0.6215776631057187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496421843013898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.94939322087,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8427008251502,260.8427008251502,-12.307299174849788,245.20478697288877,276.48061467740223,123738.34955317357,123937.32376583104,-198.97421265746974,0.0,nan,276.48061467740223,3.3306146774022523,270.22544913651785,-2.924550863482125,263.9702835956008,-9.179716404399187,257.71511805469777,-15.434881945302209,251.459952513794,-21.69004748620597,245.20478697288877,-27.94521302711121,1.0,1.0,26022.012520719443,26022.012520719443,275.6788151887497,2.528815188749718,275.6788151887497,275.6788151887497,76979.0940427249,76984.93026084887,-5.8362181239645,0.0,8546.071908451686,8546.071908451686,0.8845464356046002,3958.554766481926,275.6788151887497,2.528815188749718,1.0,0.002,0.124183477821646,0.004937839222999469,0.00019183184059751586,0.001808168159475337,0.09591592029875792,0.09591592029875792,0.0,7.285274813972897e-14,0.9997608829815144,0.9997608829815144,0.0,0.09233476351637955,2.2084094037327852e-05,0.0,0.0,0.0,1600161.7233423083,266.670591166587,0.0,1.0,1284310.1309628154,2598.9289206762755,,,,,,,,,,,,,,,,,,,3.0,15310.653835542369,1544.7782082659924,0.3711634468792996,6.173730061729009,2.93412997780662
1733.0,-29.694545869124394,5.079193543048454,35.04353937069407,24.512908758502476,5.0668939930735295,-26.218401882733094,-39.72783285481853,1.5907500054146844,-6.47957280821737,-6.479572808226987,40.08645474102166,41511.40307325268,25790.021146716146,25790.021146716146,67301.42421996883,76988.94293696653,76984.48840535809,25790.021146716146,102774.50955207423,102774.50955207423,102774.50955207423,130142.92769992849,125571.72565084384,4571.202049084645,0.0,90751.38496844236,55274.43726893069,39418.83077723519,27368.418147854252,66787.24892508944,20772.70125578901,1544.7842138926683,0.0,0.8788413863809212,2.730835071607025,0.001494314320929203,1.0,1.0,-6.47957280821737,334661.05233659106,1558264.285457787,4.656246296299027,1558264.285457787,4.656246296299027,0.759002626442173,0.09235649439657566,3.938862746879022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938862746879022,1.2842812787075069,1.2845908273814386,3.066978248599147,6498.558881480019,15310.621670789957,6456.32279970063,0.0003216302985734319,23039.996770730253,2349.425825407275,19298.380905426937,1967.887189348752,0.8376034553070502,0.8376034553070502,35586.13381080961,35405.22815468563,1.00639104244493,0.8,4294.869350400082,4273.035954225843,1.00639104244493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.346198535439,4632.441516551485,6.1885957916766605,5.079193543048454,-3.666646561432028,8.745840104480482,2.934162101894671,3.5,0.8383320291127632,0.6,0.00024101617338884046,1.0002195465130996,0.00024096327074296376,198.6702262362947,0.0,1.0544016430704891e-05,29.881742564617664,0.07508699967992037,8.131928805295378e-05,0.00015969688533588668,0.0006290241124421349,0.09235649443531348,0.09235649443531348,0.09235649443531348,0.09233460661433243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487053.25855021016,595.8728180523495,0.0,0.09235649443531348,0.09235649439657566,0.09235649439657566,0.37116228658845396,0.37116228658845396,0.5,10.154212838961879,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27368.418147854252,20772.70125578901,0.759002626442173,1.0076987045155297,0.6215468332856935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496548594226961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.85604965431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8415141409384,260.8415141409384,-12.30848585906159,245.2027395458309,276.4802887360193,123745.4278006504,123943.82996581552,-198.40216516512652,0.0,nan,276.4802887360193,3.3302887360193267,270.22477889802417,-2.925221101975808,263.9692690599132,-9.18073094008679,257.7137592219516,-15.436240778048386,251.4582493838912,-21.691750616108777,245.2027395458309,-27.947260454169083,1.0,1.0,26022.012520719443,26022.012520719443,275.6785995111779,2.5285995111779016,275.6785995111779,275.6785995111779,76978.65166471436,76984.48840535809,-5.8367406437319005,0.0,8546.071908451686,8546.071908451686,0.8845462911541503,3958.557060613417,275.6785995111779,2.5285995111779016,1.0,0.002,0.12420548837891576,0.004937716384249039,0.00019186577662650979,0.0018081342249349228,0.09593288831325489,0.09593288831325489,0.0,1.561432406982366e-12,0.9997616783104086,0.9997616783104086,0.0,0.09233448384078632,2.2010555789327787e-05,0.0,0.0,0.0,1600161.5311829199,266.6704271917826,0.0,1.0,1284310.6907970938,2598.926654267129,,,,,,,,,,,,,,,,,,,3.0,15310.621670789957,1544.7842138926683,0.37116228658845396,6.173730061729009,2.934162101894671
