time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1734.0,-29.696653834216782,5.078861274701913,35.04351619456803,24.512562446203106,5.066664632204492,-26.22032198759047,-39.72969206571577,1.5903327836471575,-6.479735382983449,-6.479735383004174,40.086409886393625,41510.0244489092,25789.872191685514,25789.872191685514,67299.89664059471,76988.48979758528,76984.03640705078,25789.872191685514,102773.90859873629,102773.90859873629,102773.90859873629,130142.35749509717,125571.46483840674,4570.892656690431,0.0,90751.67734894226,55273.802225129446,39419.86124868091,27368.448896360875,66788.31014504179,20772.711781819795,1544.7899544701654,0.0,0.8788406780868823,2.7308185292380016,0.001494314320929203,1.0,1.0,-6.479735382983449,334658.90510603273,1558262.34794967,4.656270382095324,1558262.34794967,4.656270382095324,0.7590021583057964,0.09235614003607398,3.938863635485859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938863635485859,1.2842833382210228,1.2845928194458327,3.066974022213771,6498.54992627656,15310.58956347909,6456.313645597518,0.0003216316057388376,23040.065802569487,2349.432864695843,19298.353543200144,1967.8843991781237,0.8375997581156189,0.8375997581156189,35586.140233390564,35405.22815468563,1.0063912694865962,0.8,4294.870125537563,4273.035954225843,1.0063912694865962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.373413703355,4632.441516551485,6.188519633705496,5.078861274701913,-3.6668331256642115,8.745694400366125,2.9341940382414977,3.5,0.8383411537832851,0.6,0.00024096327074296376,1.000218876285834,0.0002409105411385011,198.67196327951365,0.0,1.0510180624821809e-05,29.785851890745008,0.0750975098605452,8.130222010362824e-05,0.0001596610506393355,0.000628883106366745,0.09235614007003157,0.09235614007003157,0.09235614007003157,0.09233431599290827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487056.1969772901,595.8718609119595,0.0,0.09235614007003157,0.09235614003607398,0.09235614003607398,0.3711611287522588,0.3711611287522588,0.5,10.153558117442708,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,27368.448896360875,20772.711781819795,0.7590021583057964,1.0076598209243792,0.621516315636125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496674965281557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.76015898043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8403307332914,260.8403307332914,-12.309669266708568,245.2006981900769,276.47996327647775,123752.42255464735,123950.27690512003,-197.8543504726814,0.0,nan,276.47996327647775,3.32996327647777,270.2241102592638,-2.9258897407361815,263.9682572419498,-9.181742758050177,257.71240422462773,-15.437595775372245,251.45655120735256,-21.693448792647416,245.2006981900769,-27.94930180992307,1.0,1.0,26022.012520719443,26022.012520719443,275.6783840468027,2.528384046802728,275.6783840468027,275.6783840468027,76978.20596990314,76984.03640705078,-5.830437147640623,0.0,8546.071908451686,8546.071908451686,0.8845462349230822,3958.5579536632886,275.6783840468027,2.528384046802728,1.0,0.002,0.12422743471551316,0.004937594067774235,0.00019189961398044986,0.001808100386856886,0.09594980699022493,0.09594980699022493,0.0,8.3733584302359e-13,0.9997623727427051,0.9997623727427051,0.0,0.09233419369982286,2.1946336251118332e-05,0.0,0.0,0.0,1600161.3406638354,266.6702646170165,0.0,1.0,1284311.2458509211,2598.924407213775,,,,,,,,,,,,,,,,,,,3.0,15310.58956347909,1544.7899544701654,0.3711611287522588,6.173730061729009,2.9341940382414977
1735.0,-29.6987554731111,5.07853025209357,35.04349306435444,24.51221061581748,5.066438468715096,-26.222236078953905,-39.731542755011446,1.589919072899316,-6.479897060991107,-6.479897060979391,40.08636485917605,41508.66209699131,25789.72270338448,25789.72270338448,67298.38480037579,76988.04636820062,76983.58284830757,25789.72270338448,102773.30555169206,102773.30555169206,102773.30555169206,130141.78355006468,125571.19947109152,4570.584078973166,0.0,90751.98612866178,55273.190194178365,39420.88437164824,27368.47799837262,66789.36237002086,20772.72117415039,1544.795594398116,0.0,0.87883997528993,2.730802078194729,0.001494314320929203,1.0,1.0,-6.479897060991107,334656.7697302791,1558260.4029882867,4.6562942809858185,1558260.4029882867,4.6562942809858185,0.7590016944086395,0.09235578553938101,3.938866792402999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938866792402999,1.2842853809711932,1.2845947949648708,3.0669716020783304,6498.544798299969,15310.557515716102,6456.301809649983,0.0003216319219061616,23040.12572948586,2349.4389755406646,19298.318164760898,1967.8807915813147,0.8375960440208735,0.8375960440208735,35586.16305062872,35405.22815468563,1.0063920760882312,0.8,4294.872879336482,4273.035954225843,1.0063920760882312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.400474176324,4632.441516551485,6.188443578483241,5.07853025209357,-3.66701880713984,8.74554905923341,2.9342257931953717,3.5,0.838350226627249,0.6,0.0002409105411385011,1.000218223104066,0.00024085798036238735,198.67369513627492,0.0,1.0475894041547552e-05,29.68868371374576,0.07510798575458674,8.12852336732555e-05,0.0001596253074652456,0.0006287428228019745,0.09235578557091101,0.09235578557091101,0.09235578557091101,0.09233402301720316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487059.1256817081,595.8709069206909,0.0,0.09235578557091101,0.09235578553938101,0.09235578553938101,0.3711599723244435,0.3711599723244435,0.5,10.15290524105095,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,27368.47799837262,20772.72117415039,0.7590016944086395,1.007621309925597,0.621486126294012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496800950510806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.66299080343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8391508722543,260.8391508722543,-12.310849127745655,245.19866292349627,276.4796388209925,123759.50006592213,123956.76145365454,-197.2613877324219,0.0,nan,276.4796388209925,3.3296388209925,270.22344364158437,-2.92655635841561,263.9672484620459,-9.182751537954061,257.71105328242834,-15.438946717571639,251.45485810297845,-21.69514189702153,245.19866292349627,-27.951337076503705,1.0,1.0,26022.012520719443,26022.012520719443,275.67816929663854,2.5281692966385663,275.67816929663854,275.67816929663854,76977.77029077329,76983.58284830757,-5.812557534285588,0.0,8546.071908451686,8546.071908451686,0.8845460351532519,3958.5611263650144,275.67816929663854,2.5281692966385663,1.0,0.002,0.1242493191208237,0.004937472179121289,0.00019193335599766592,0.0018080666445673005,0.09596667799883296,0.09596667799883296,0.0,5.649664763796025e-13,0.9997630423983973,0.9997630423983973,0.0,0.09233390113394546,2.188440543554451e-05,0.0,0.0,0.0,1600161.1511952758,266.67010293900887,0.0,1.0,1284311.797842586,2598.9221725599245,,,,,,,,,,,,,,,,,,,3.0,15310.557515716102,1544.795594398116,0.3711599723244435,6.173730061729009,2.9342257931953717
1736.0,-29.700850650348887,5.078200459207491,35.04346998999506,24.511863814573758,5.066209106916548,-26.224144674683675,-39.73338883426038,1.5895031296087696,-6.480058947357691,-6.480058947355821,40.08632021067004,41507.288571478646,25789.575136693024,25789.575136693024,67296.86370817167,76987.59894119506,76983.13223739654,25789.575136693024,102772.70737408956,102772.70737408956,102772.70737408956,130141.21602057338,125570.93960055606,4570.276420017327,0.0,90752.28053449058,55272.55657524395,39421.91551027403,27368.50864648382,66790.42415675786,20772.731677378983,1544.8013119626992,0.0,0.8788392699254761,2.7307856060289857,0.001494314320929203,1.0,1.0,-6.480058947357691,334654.63161334087,1558258.4743875964,4.656318267209893,1558258.4743875964,4.656318267209893,0.7590012282254104,0.09235543224415872,3.9388680726900196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388680726900196,1.28428743381521,1.2845967807968064,3.066967696622939,6498.536523108637,15310.525524422445,6456.292229718452,0.000321633056152478,23040.19298430374,2349.4458336234843,19298.289529704467,1967.8778716181844,0.837592356229461,0.837592356229461,35586.17230415337,35405.22815468563,1.0063924032053388,0.8,4294.873996138874,4273.035954225843,1.0063924032053388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.427382862275,4632.441516551485,6.188368210744973,5.078200459207491,-3.6672044441376124,8.745404903345104,2.934257370166358,3.5,0.8383592486189595,0.6,0.00024085798036238735,1.0002175558217463,0.0002408055917040031,198.67542169471304,0.0,1.0442443609750327e-05,29.593885190032427,0.07511842819819649,8.126829282435795e-05,0.0001595896875380294,0.0006286027249741204,0.0923554322701834,0.0923554322701834,0.0923554322701834,0.09233373369423038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487062.0469774828,595.8699553535512,0.0,0.0923554322701834,0.09235543224415872,0.09235543224415872,0.3711588170592674,0.3711588170592674,0.5,10.152254282605705,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,27368.50864648382,20772.731677378983,0.7590012282254104,1.0075825173714303,0.6214556816417364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496926559725554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.56819227972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8379742096722,260.8379742096722,-12.312025790327766,245.19663372602366,276.47931469331496,123766.45505261149,123963.18168887928,-196.7266362677864,0.0,nan,276.47931469331496,3.329314693314984,270.22277849994487,-2.9272215000551114,263.9662423064498,-9.183757693550206,257.70970611283957,-15.440293887160408,251.4531699194605,-21.696830080539485,245.19663372602366,-27.953366273976314,1.0,1.0,26022.012520719443,26022.012520719443,275.67795468300733,2.5279546830073514,275.67795468300733,275.67795468300733,76977.3254021575,76983.13223739654,-5.806835239040083,0.0,8546.071908451686,8546.071908451686,0.884545954136636,3958.5624130534698,275.67795468300733,2.5279546830073514,1.0,0.002,0.12427113936175217,0.004937350523253482,0.00019196699879276885,0.0018080330011009456,0.09598349939638443,0.09598349939638443,0.0,-1.0628564001136098e-13,0.9997637362432437,0.9997637362432437,0.0,0.09233361200277986,2.1820241378860426e-05,0.0,0.0,0.0,1600160.9614821705,266.6699410526423,0.0,1.0,1284312.3505451106,2598.9199350310396,,,,,,,,,,,,,,,,,,,3.0,15310.525524422445,1544.8013119626992,0.3711588170592674,6.173730061729009,2.934257370166358
1737.0,-29.702939532770593,5.077871906967636,35.043446952044356,24.51151645453649,5.065982955388485,-26.22604728387092,-39.735230163764186,1.5890907051055538,-6.48021959140948,-6.4802195914027205,40.08627511270304,41505.93301149363,25789.42625932641,25789.42625932641,67295.35927082004,76987.15575700668,76982.67727606355,25789.42625932641,102772.10353538996,102772.10353538996,102772.10353538996,130140.63971542806,125570.67020388386,4569.969511544199,0.0,90752.5814046253,55271.9431922247,39422.931347111786,27368.5361800381,66791.46752714989,20772.740005811258,1544.8068506256275,0.0,0.8788385729765723,2.7307692603480933,0.001494314320929203,1.0,1.0,-6.48021959140948,334652.50991490897,1558256.526373653,4.656341967283813,1558256.526373653,4.656341967283813,0.7590007689546201,0.09235507824163866,3.9388703367980367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388703367980367,1.284289469861335,1.28459875004765,3.0669645973374813,6498.529956094657,15310.493592522676,6456.28146857431,0.00032163374907230114,23040.25612541472,2349.452272224941,19298.257363924487,1967.8745916214496,0.8375886647647727,0.8375886647647726,35586.18866843507,35405.22815468563,1.006392981691611,0.8,4294.875971134312,4273.035954225843,1.006392981691611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.454137415271,4632.441516551485,6.188292758350896,5.077871906967636,-3.667388937804636,8.745260844772272,2.934288766399214,3.5,0.838368218971204,0.6,0.0002408055917040031,1.0002169058319172,0.0002407533708938025,198.67714309207554,0.0,1.040833879651374e-05,29.497232149319938,0.075128836536993,8.125139881350377e-05,0.00015955419289049932,0.00062846327748814,0.09235507825152575,0.09235507825152575,0.09235507825152575,0.09233343883539025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487064.95757120184,595.8690072402981,0.0,0.09235507825152575,0.09235507824163866,0.09235507824163866,0.37115766326627314,0.37115766326627314,0.5,10.15160509478103,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,27368.5361800381,20772.740005811258,0.7590007689546201,1.007544253215657,0.6214256782817655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497051784810941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.471539239006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83680102817027,260.83680102817027,-12.313198971829706,245.19461061068844,276.4789914456344,123773.45361357201,123969.59825917934,-196.14464560733023,0.0,nan,276.4789914456344,3.328991445634415,270.22211527875464,-2.9278847212453343,263.9652391117132,-9.184760888286803,257.7083629445754,-15.441637055424565,251.4514867776556,-21.69851322234439,245.19461061068844,-27.955389389311534,1.0,1.0,26022.012520719443,26022.012520719443,275.6777408026505,2.5277408026504986,275.6777408026505,275.6777408026505,76976.88979800703,76982.67727606355,-5.787478056518012,0.0,8546.071908451686,8546.071908451686,0.884545810863776,3958.5646884820267,275.6777408026505,2.5277408026504986,1.0,0.002,0.12429290010691296,0.004937229343027789,0.00019200055015020044,0.0018079994476638836,0.09600027507510021,0.09600027507510021,0.0,-2.1859159447801257e-12,0.9997643795154478,0.9997643795154478,0.0,0.09233331749335251,2.17607482861483e-05,0.0,0.0,0.0,1600160.7732245533,266.6697804085905,0.0,1.0,1284312.8990057013,2598.917714677699,,,,,,,,,,,,,,,,,,,3.0,15310.493592522676,1544.8068506256275,0.37115766326627314,6.173730061729009,2.934288766399214
1738.0,-29.705020179266544,5.077544026107627,35.043423629359424,24.511029570736014,5.065609014655119,-26.227957259837783,-39.73707627793772,1.5885460950298325,-6.480410750355247,-6.480410750342733,40.08622081986239,41504.67148540709,25789.345699692734,25789.345699692734,67294.01718509983,76986.81891442204,76981.9997262088,25789.345699692734,102771.34542590153,102771.34542590153,102771.34542590153,130139.89545403588,125570.23362301875,4569.661831017128,0.0,90752.93997150143,55271.37466051728,39423.961456649056,27368.55002813436,66792.51148478342,20772.73659874112,1544.81246744348,0.0,0.8788377460196386,2.7307498098491894,0.001494314320929203,1.0,1.0,-6.480410750355247,334649.98520628765,1558254.1811890188,4.656370088372982,1558254.1811890188,4.656370088372982,0.7590002604225338,0.09235472554690857,3.9388763568565524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388763568565524,1.2842921234811762,1.2846013372362641,3.06696294779097,6498.526460903539,15310.461716889817,6456.268558900131,0.000321633646814172,23040.31194417269,2349.4579641541904,19298.218776044454,1967.8706567527602,0.8375849607767712,0.8375849607767711,35586.23217957142,35405.22815468563,1.0063945198343072,0.8,4294.881222467511,4273.035954225843,1.0063945198343072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.480742391988,4632.441516551485,6.188233922081796,5.077544026107627,-3.667596452369355,8.745140478476982,2.9343199872388697,3.5,0.8383771392111056,0.6,0.0002407533708938025,1.0002160542208587,0.00024070136634763662,198.67885772846893,0.0,1.0375081380606253e-05,29.402980632638123,0.0751392116183736,8.123446416292346e-05,0.00015951890673087906,0.0006283252501938651,0.09235472555798371,0.09235472555798371,0.09235472555798371,0.09233303000408903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487067.8318110314,595.8680704890703,0.0,0.09235472555798371,0.09235472554690857,0.09235472554690857,0.37115651037302,0.37115651037302,0.5,10.150954228182462,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27368.55002813436,20772.73659874112,0.7590002604225338,1.0075084120834514,0.6213970782467527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449717663571996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.377287722324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8356180080751,260.8356180080751,-12.314381991924904,245.19259255064452,276.47864346548533,123778.90098306583,123976.69054107451,-197.78955800865623,0.0,nan,276.47864346548533,3.3286434654853565,270.22143328259585,-2.9285667174041237,263.9642230996208,-9.185776900379153,257.7070129165222,-15.44298708347776,251.44980273358135,-21.700197266418627,245.19259255064452,-27.957407449355458,1.0,1.0,26022.012520719443,26022.012520719443,275.6774703616892,2.527470361689211,275.6774703616892,275.6774703616892,76976.21641311122,76981.9997262088,-5.783313097577775,0.0,8546.071908451686,8546.071908451686,0.8845454299141313,3958.5707386408353,275.6774703616892,2.527470361689211,1.0,0.002,0.12431472265746617,0.004937102334884527,0.00019203418491263905,0.0018079658152707154,0.09601709245631952,0.09601709245631952,0.0,1.8335463355945159e-13,0.999763709432112,0.999763709432112,0.0,0.09233290299636196,2.1822550546618184e-05,0.0,0.0,0.0,1600160.5492062718,266.66958924964473,0.0,1.0,1284313.551647632,2598.91507256674,,,,,,,,,,,,,,,,,,,3.0,15310.461716889817,1544.81246744348,0.37115651037302,6.173730061729009,2.9343199872388697
1739.0,-29.7070961407866,5.0772179870787015,35.043399692091434,24.510762851592176,5.065464298063478,-26.229840096880825,-39.73889567479489,1.588208252790785,-6.480538231596995,-6.480538231593912,40.08615643772826,41503.253265181316,25789.12467694311,25789.12467694311,67292.37794212443,76986.31981644554,76981.37586430572,25789.12467694311,102770.50054124882,102770.50054124882,102770.50054124882,130138.97043406543,125569.6202817559,4569.350152309539,0.0,90753.20261052315,55270.71674649443,39424.98429336525,27368.469892816607,66793.45418618186,20772.668992840492,1544.81208959518,0.0,0.8788373014751751,2.730736838642855,0.001494314320929203,1.0,1.0,-6.480538231596995,334648.30152154784,1558251.4001992836,4.656385205346541,1558251.4001992836,4.656385205346541,0.7590000125762488,0.09235432225072432,3.938875914404939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938875914404939,1.2842938101055512,1.284602957474127,3.0669585755312623,6498.517196609875,15310.429936620589,6456.259780977122,0.0003216350440287525,23040.38121095104,2349.465027399881,19298.192538245163,1967.867981241827,0.8375813039531124,0.8375813039531124,35586.22898166733,35405.22815468563,1.0063944067866157,0.8,4294.880836514365,4273.035954225843,1.0063944067866157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.507053217929,4632.441516551485,6.188141818987471,5.0772179870787015,-3.667755525606359,8.74497351268506,2.9343508630243793,3.5,0.8383859608641083,0.6,0.00024070136634763662,1.0002155713463716,0.00024064948921324327,198.6805685299482,0.0,1.0332203828925526e-05,29.28146565117494,0.07514954382220253,8.121777778613838e-05,0.00015948358856149823,0.0006281860657277524,0.0923543222746597,0.0923543222746597,0.0923543222746597,0.09233252212872765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487070.6724001037,595.8671441776369,0.0,0.0923543222746597,0.09235432225072432,0.09235432225072432,0.37115534456594174,0.37115534456594174,0.5,10.150300224727385,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27368.469892816607,20772.668992840492,0.7590000125762488,1.007469650462332,0.6213670751252666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497300996412645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.255772740864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83444820270654,260.83444820270654,-12.315551797293438,245.19058151981852,276.47831488557995,123786.8722281404,123982.45240961059,-195.58018147016202,0.0,nan,276.47831488557995,3.328314885579971,270.22076821248857,-2.929231787511412,263.9632215393316,-9.186778460668393,257.7056748660752,-15.444325133924792,251.4481281929455,-21.701871807054488,245.19058151981852,-27.959418480181455,1.0,1.0,26022.012520719443,26022.012520719443,275.67726988059553,2.5272698805955542,275.67726988059553,275.67726988059553,76975.9782680581,76981.37586430572,-5.397596247625188,0.0,8546.071908451686,8546.071908451686,0.8845454579124978,3958.5702939769635,275.67726988059553,2.5272698805955542,1.0,0.002,0.12433663851213018,0.004936986575153641,0.00019206798892165794,0.0018079320118550028,0.09603399446082897,0.09603399446082897,0.0,7.766608536852182e-13,0.9997626981212737,0.9997626981212737,0.0,0.09233240639654573,2.1915854178589303e-05,0.0,0.0,0.0,1600160.3998113046,266.669461768403,0.0,1.0,1284313.9868850694,2598.913310583427,,,,,,,,,,,,,,,,,,,3.0,15310.429936620589,1544.81208959518,0.37115534456594174,6.173730061729009,2.9343508630243793
1740.0,-29.709165797584106,5.076893004488707,35.043376299169914,24.510441964399092,5.065263328808932,-26.231722885007024,-39.74071880858389,1.5878204147670731,-6.480706868929872,-6.480706868915804,40.08612427266882,41501.89567504341,25788.997902452382,25788.997902452382,67290.8935774958,76985.86381638853,76981.08021431905,25788.997902452382,102770.07811677143,102770.07811677143,102770.07811677143,130138.63893285902,125569.59425766033,4569.044675198685,0.0,90753.48978164594,55270.10044910443,39425.98814726835,27368.560816087585,66794.54896335593,20772.722654629448,1544.8208485533062,0.0,0.8788365122279852,2.7307196798822444,0.001494314320929203,1.0,1.0,-6.480706868929872,334646.0742856371,1558250.0108297798,4.6564120441458865,1558250.0108297798,4.6564120441458865,0.7589994517511852,0.09235398424870116,3.9388772466124085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388772466124085,1.2842957301824944,1.2846048113842086,3.06695502760311,6498.509678975861,15310.398180852162,6456.24977772387,0.00032163598882377565,23040.44632507844,2349.471667193021,19298.162637851772,1967.8649322502356,0.837577639146974,0.837577639146974,35586.238610452696,35405.22815468563,1.0063947471695511,0.8,4294.881998606752,4273.035954225843,1.0063947471695511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.533371731066,4632.441516551485,6.188072320519996,5.076893004488707,-3.6679454774617297,8.744838481950437,2.934381747960833,3.5,0.8383947851316665,0.6,0.00024064948921324327,1.0002149202278745,0.00024059777988356458,198.68227416147457,0.0,1.0306978554974628e-05,29.209977224798095,0.0751598508007575,8.120106031478551e-05,0.00015944842889845776,0.0006280477885962317,0.09235398427261236,0.09235398427261236,0.09235398427261236,0.09233238254599634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487073.6400508502,595.8661781487771,0.0,0.09235398427261236,0.09235398424870116,0.09235398424870116,0.37115415998283313,0.37115415998283313,0.5,10.149652172276932,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27368.560816087585,20772.722654629448,0.7589994517511852,1.0074309149749954,0.6213365659196487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497425079111148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.184284314484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83328466869295,260.83328466869295,-12.316715331307023,245.1885768178125,276.4779925195656,123794.09598160618,123988.62765703646,-194.5316754302765,0.0,nan,276.4779925195656,3.327992519565612,270.2201093792547,-2.9298906207452546,263.9622262389091,-9.187773761090853,257.7043430984737,-15.445656901526263,251.44645995814193,-21.703540041858048,245.1885768178125,-27.961423182187474,1.0,1.0,26022.012520719443,26022.012520719443,275.67706664843405,2.5270666484340722,275.67706664843405,275.67706664843405,76975.58499328737,76981.08021431905,-5.495221031684196,0.0,8546.071908451686,8546.071908451686,0.8845453736103225,3958.5716328454705,275.67706664843405,2.5270666484340722,1.0,0.002,0.12435836271489528,0.004936864094954229,0.00019210148060765735,0.001807898519465874,0.09605074030382867,0.09605074030382867,0.0,7.35314586997049e-14,0.9997647724352461,0.9997647724352461,0.0,0.09233226004589101,2.172420281014338e-05,0.0,0.0,0.0,1600160.2021852592,266.6692931310701,0.0,1.0,1284314.5626342373,2598.9109797653705,,,,,,,,,,,,,,,,,,,3.0,15310.398180852162,1544.8208485533062,0.37115415998283313,6.173730061729009,2.934381747960833
1741.0,-29.711229280210464,5.0765692347374936,35.0433531383872,24.51011227620768,5.065049255150211,-26.233601426594593,-39.74253366524351,1.5874214002327816,-6.480866610163162,-6.480866610175489,40.086084186229336,41500.52598870847,25788.85236152191,25788.85236152191,67289.37835023037,76985.4155848326,76980.69665254468,25788.85236152191,102769.54901406658,102769.54901406658,102769.54901406658,130138.15729341391,125569.41725423514,4568.740039178768,0.0,90753.77547652092,55269.4628493004,39427.01403024503,27368.608279347336,66795.62230959236,20772.745466799428,1544.8273127450818,0.0,0.878835801119829,2.7307034263736676,0.001494314320929203,1.0,1.0,-6.480866610163162,334643.96455350815,1558248.2792954554,4.65643622580947,1558248.2792954554,4.65643622580947,0.7589989689930554,0.09235363460679251,3.9388781163367743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388781163367743,1.2842977021646262,1.2846067174272908,3.066950995628172,6498.501135704791,15310.366482189625,6456.240528319201,0.00032163720139608476,23040.513769672954,2349.4785446276715,19298.134990762246,1967.8621130316926,0.8375739874413474,0.8375739874413474,35586.24489655225,35405.22815468563,1.0063949693866903,0.8,4294.882757272373,4273.035954225843,1.0063949693866903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.559498652035,4632.441516551485,6.187998604426191,5.0765692347374936,-3.6681285254764604,8.744697760213954,2.934412408191316,3.5,0.8384035451975188,0.6,0.00024059777988356458,1.000214282635348,0.00024054623500240524,198.6839747304057,0.0,1.027372721592898e-05,29.11574292994273,0.07517012452797343,8.118442190101513e-05,0.00015941335798254943,0.0006279097872092242,0.09235363465241511,0.09235363465241511,0.09235363465241511,0.09233214462024825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487076.553237176,595.8652294300607,0.0,0.09235363465241511,0.09235363460679251,0.09235363460679251,0.3711529930318149,0.3711529930318149,0.5,10.14900747638027,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27368.608279347336,20772.745466799428,0.7589989689930554,1.0073920419267821,0.6213060759634345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497548786985257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.09005001963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.83212563575535,260.83212563575535,-12.31787436424463,245.18657824122803,276.4776730302715,123801.0885223942,123994.86766303681,-193.77914064257376,0.0,nan,276.4776730302715,3.3276730302715123,270.2194540725297,-2.930545927470291,263.9612351147408,-9.188764885259161,257.7030161567662,-15.446983843233795,251.44479719899573,-21.705202801004248,245.18657824122803,-27.963421758771943,1.0,1.0,26022.012520719443,26022.012520719443,275.67686202552835,2.5268620255283736,275.67686202552835,275.67686202552835,76975.1592797902,76980.69665254468,-5.537372754479293,0.0,8546.071908451686,8546.071908451686,0.8845453185741057,3958.572506918458,275.67686202552835,2.5268620255283736,1.0,0.002,0.12437997291279983,0.004936743733585154,0.0001921347996762492,0.0018078652032611942,0.09606739983812461,0.09606739983812461,0.0,2.937443257383654e-12,0.999766006022877,0.999766006022877,0.0,0.0923320244125291,2.1610194263406002e-05,0.0,0.0,0.0,1600160.0149841758,266.6691333898368,0.0,1.0,1284315.1080104918,2598.9087719094305,,,,,,,,,,,,,,,,,,,3.0,15310.366482189625,1544.8273127450818,0.3711529930318149,6.173730061729009,2.934412408191316
1742.0,-29.713286603502354,5.0762467097108805,35.04333012106267,24.50977755887436,5.06483272938627,-26.235474670202052,-39.744347718637414,1.587020794745204,-6.481023961222434,-6.481023961237187,40.08604200475505,41499.18827012275,25788.702993929062,25788.702993929062,67287.89126405181,76984.97445377981,76980.28711414407,25788.702993929062,102768.99010807314,102768.99010807314,102768.99010807314,130137.63504541479,125569.19856730822,4568.436478106561,0.0,90754.06791241848,55268.856862278975,39428.01227793279,27368.644937341647,66796.65721527443,20772.76060410274,1544.8332051887664,0.0,0.878835110876622,2.7306874161375596,0.001494314320929203,1.0,1.0,-6.481023961222434,334641.8863990711,1558246.4572705424,4.656459697971831,1558246.4572705424,4.656459697971831,0.7589985054671262,0.09235328278041532,3.9388798572930095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388798572930095,1.2842996812502043,1.2846086307865365,3.066947625073533,6498.493993903965,15310.334838227756,6456.230312620527,0.0003216380520444394,23040.577829349968,2349.4850768967963,19298.104455355275,1967.8589992867367,0.8375703334476539,0.837570333447654,35586.25747964629,35405.22815468563,1.0063954142061402,0.8,4294.884275918518,4273.035954225843,1.0063954142061402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.585475688043,4632.441516551485,6.187924193605532,5.0762467097108805,-3.6683095579179215,8.744556267628802,2.934442892657181,3.5,0.8384122550449088,0.6,0.00024054623500240524,1.0002136465517544,0.00024049485410611082,198.68567024874082,0.0,1.02411418657428e-05,29.023396047515096,0.07518036566983918,8.116779400099905e-05,0.0001593784410014062,0.0006277725309472011,0.0923532828135441,0.0923532828135441,0.0923532828135441,0.0923318829356233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487079.44328448555,595.8642881265691,0.0,0.0923532828135441,0.09235328278041532,0.09235328278041532,0.37115183336705093,0.37115183336705093,0.5,10.14836548114624,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27368.644937341647,20772.76060410274,0.7589985054671262,1.0073541711405438,0.6212764231056925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497672127820174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.997703137204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8309706225242,260.8309706225242,-12.319029377475772,245.18458571794068,276.4773555270939,123808.03755329936,124001.14463686004,-193.1070835606707,0.0,nan,276.4773555270939,3.327355527093914,270.21880156532217,-2.9311984346778104,263.96024760350934,-9.189752396490633,257.70169364153963,-15.448306358460343,251.44313967973955,-21.706860320260432,245.18458571794068,-27.9654142820593,1.0,1.0,26022.012520719443,26022.012520719443,275.67665675322223,2.5266567532222552,275.67665675322223,275.67665675322223,76974.73045853635,76980.28711414407,-5.556655607724679,0.0,8546.071908451686,8546.071908451686,0.8845452084062712,3958.5742565794744,275.67665675322223,2.5266567532222552,1.0,0.002,0.12440149227849377,0.004936624180497403,0.00019216797935504525,0.00180783202160233,0.09608398967752263,0.09608398967752263,0.0,9.57375238114233e-13,0.9997669886262918,0.9997669886262918,0.0,0.09233176341512819,2.1519365287129773e-05,0.0,0.0,0.0,1600159.8305837882,266.66897603877754,0.0,1.0,1284315.645225918,2598.9065970937577,,,,,,,,,,,,,,,,,,,3.0,15310.334838227756,1544.8332051887664,0.37115183336705093,6.173730061729009,2.934442892657181
1743.0,-29.71533764213078,5.075925424465796,35.043307220030876,24.50944287646564,5.0646139594713455,-26.23734248188108,-39.74615332027895,1.5866187978255482,-6.481180870675075,-6.481180870663294,40.085999326277175,41497.83929619258,25788.554220366685,25788.554220366685,67286.39351655927,76984.53513241999,76979.86920629242,25788.554220366685,102768.42342665911,102768.42342665911,102768.42342665911,130137.10220693321,125568.96816262994,4568.134044303271,0.0,90754.3575255849,55268.23495338068,39429.025080226915,27368.678780274102,66797.70386050102,20772.773738840933,1544.8389514314056,0.0,0.8788344249027654,2.730671450908128,0.001494314320929203,1.0,1.0,-6.481180870675075,334639.81408708944,1558244.6137775383,4.656483024975647,1558244.6137775383,4.656483024975647,0.7589980468407869,0.09235293144405293,3.9388812375139133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388812375139133,1.2843016665075568,1.2846105505294538,3.066943958910402,6498.486225744218,15310.303248875134,6456.220566782649,0.0003216390668145775,23040.64328247326,2349.4917512578972,19298.075324393667,1967.8560287553516,0.8375666897752583,0.8375666897752583,35586.26745545597,35405.22815468563,1.0063957668566497,0.8,4294.8854798930615,4273.035954225843,1.0063957668566497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.611312760049,4632.441516551485,6.187850134058666,5.075925424465796,-3.6684900440150807,8.744415468480877,2.9344732129987148,3.5,0.8384209179996328,0.6,0.00024049485410611082,1.0002129974196292,0.00024044364023117533,198.68736061296187,0.0,1.0208647818238128e-05,28.931307916886855,0.07519057431765742,8.115124669737062e-05,0.00015934360740874022,0.0006276355455400698,0.09235293147097494,0.09235293147097494,0.09235293147097494,0.09233161447939746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487082.31895573536,595.8633514687457,0.0,0.09235293147097494,0.09235293144405293,0.09235293144405293,0.37115067839069715,0.37115067839069715,0.5,10.147725971166144,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,27368.678780274102,20772.773738840933,0.7589980468407869,1.0073159648882366,0.6212464934851029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497795102484863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.90561500657,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8298192654542,260.8298192654542,-12.320180734545772,245.1825992124805,276.47703931840005,123814.91446633059,124007.4102722626,-192.49580593199136,0.0,nan,276.47703931840005,3.327039318400068,270.2181512973107,-2.9318487026892512,263.9592632761112,-9.19073672388879,257.7003752547887,-15.449624745211281,251.44148723363423,-21.708512766365743,245.1825992124805,-27.967400787519466,1.0,1.0,26022.012520719443,26022.012520719443,275.67645094321864,2.526450943218663,275.67645094321864,275.67645094321864,76974.2985789596,76979.86920629242,-5.570627332825097,0.0,8546.071908451686,8546.071908451686,0.8845451210657886,3958.575643701483,275.67645094321864,2.526450943218663,1.0,0.002,0.1244229283660502,0.004936505064359795,0.0001922010305438503,0.0018077989697740425,0.09610051527192515,0.09610051527192515,0.0,3.1789284746230884e-13,0.9997678894700943,0.9997678894700943,0.0,0.09233149535619711,2.1436087855822294e-05,0.0,0.0,0.0,1600159.6467005687,266.6688191293249,0.0,1.0,1284316.1809331742,2598.904428386258,,,,,,,,,,,,,,,,,,,3.0,15310.303248875134,1544.8389514314056,0.37115067839069715,6.173730061729009,2.9344732129987148
1744.0,-29.717382453696356,5.075605376360073,35.04328441307858,24.50910791466015,5.064395291744279,-26.23920467915202,-39.74795431187374,1.586217515582696,-6.481337215055987,-6.4813372150451,40.08595623931915,41496.50013483261,25788.40576386182,25788.40576386182,67284.90589869443,76984.09863236187,76979.44487316554,25788.40576386182,102767.85063702737,102767.85063702737,102767.85063702737,130136.56067535194,125568.72802555849,4567.832649793454,0.0,90754.6482957555,55267.621209276236,39430.03009608807,27368.710038324578,66798.74013441266,20772.7850459336,1544.844559292469,0.0,0.8788337435293901,2.730655543246879,0.001494314320929203,1.0,1.0,-6.481337215055987,334637.7492480643,1558242.7526419077,4.6565061955601275,1558242.7526419077,4.6565061955601275,0.758997593121683,0.09235258042827417,3.9388828339780817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388828339780817,1.2843036480850893,1.2846124668059797,3.0669404699200213,6498.478832992269,15310.271716847827,6456.210582616092,0.0003216399859180434,23040.707764363146,2349.4983265807537,19298.04548105169,1967.8529855813852,0.8375630505109657,0.8375630505109657,35586.278994204185,35405.22815468563,1.0063961747579506,0.8,4294.88687249773,4273.035954225843,1.0063961747579506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.6370103669105,4632.441516551485,6.187776358572902,5.075605376360073,-3.6686698907112465,8.74427526707132,2.934503369799299,3.5,0.8384295342283712,0.6,0.00024044364023117533,1.0002123542376817,0.0002403925918455896,198.6890458703104,0.0,1.0175549637695344e-05,28.837507673228608,0.07520074986729512,8.113474474869731e-05,0.00015930889548247803,0.0006274990737159411,0.09235258046665815,0.09235258046665815,0.09235258046665815,0.0923313401786342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487085.1815500626,595.862419038749,0.0,0.09235258046665815,0.09235258042827417,0.09235258042827417,0.3711495272647879,0.3711495272647879,0.5,10.147088765653697,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27368.710038324578,20772.7850459336,0.758997593121683,1.0072780678692967,0.6212168081513695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497917703469898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.811814762914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8286714751693,260.8286714751693,-12.321328524830676,245.1806187072101,276.4767242430933,123821.76889496276,124013.6683648707,-191.89946990793032,0.0,nan,276.4767242430933,3.326724243093338,270.2175031360092,-2.932496863990764,263.95828202876913,-9.191717971230844,257.69906092155276,-15.45093907844722,251.43983981438106,-21.710160185618918,245.1806187072101,-27.969381292789876,1.0,1.0,26022.012520719443,26022.012520719443,275.6762449464198,2.5262449464198085,275.6762449464198,275.6762449464198,76973.86940995626,76979.44487316554,-5.575463209286681,0.0,8546.071908451686,8546.071908451686,0.8845450200414101,3958.577248147972,275.6762449464198,2.5262449464198085,1.0,0.002,0.12444428720187181,0.004936386385002398,0.0001922339626008891,0.001807766039401956,0.09611698130044455,0.09611698130044455,0.0,2.0028449385089964e-12,0.9997687250981652,0.9997687250981652,0.0,0.09233122159430143,2.1358833972742587e-05,0.0,0.0,0.0,1600159.463479212,266.668662784944,0.0,1.0,1284316.7147107378,2598.902267493324,,,,,,,,,,,,,,,,,,,3.0,15310.271716847827,1544.844559292469,0.3711495272647879,6.173730061729009,2.934503369799299
1745.0,-29.719414695665552,5.075286368612578,35.04326157842493,24.508633359242253,5.0640297846881035,-26.2410702476254,-39.7497556527145,1.5856853366885206,-6.481503631850444,-6.481503631854756,40.0859098266065,41495.25935687704,25788.28093141089,25788.28093141089,67283.54028828793,76983.77101159407,76978.94127175443,25788.28093141089,102767.22220316532,102767.22220316532,102767.22220316532,130135.95752721235,125568.42580056902,4567.531726643326,0.0,90754.99919478041,55267.0553353223,39431.04873273123,27368.73532404703,66799.78405677826,20772.791431457717,1544.8501226482185,0.0,0.8788330203419812,2.7306386108225142,0.001494314320929203,1.0,1.0,-6.481503631850444,334635.5513937661,1558240.747853101,4.656530788085684,1558240.747853101,4.656530788085684,0.7589971252053467,0.09235223034302834,3.9388885388813364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388885388813364,1.2843062412287938,1.284614995008048,3.0669387194698214,6498.475123998344,15310.240241201393,6456.198016464374,0.00032163995106152785,23040.763479068966,2349.5040078996362,19298.007919983276,1967.8491554183413,0.8375593950050423,0.8375593950050423,35586.32022746915,35405.22815468563,1.0063976323775485,0.8,4294.891848915985,4273.035954225843,1.0063976323775485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.662569591907,4632.441516551485,6.187708457869719,5.075286368612578,-3.6688571937673866,8.744143562379964,2.9345333643281823,3.5,0.8384381040937664,0.6,0.0002403925918455896,1.0002110522641778,0.0002403418671503508,198.6907207931622,0.0,1.0142755025248347e-05,28.744567741553816,0.07521089262232036,8.111824270290388e-05,0.00015927434914268573,0.0006273639083759092,0.0923522303613792,0.0923522303613792,0.0923522303613792,0.0923310241710145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487088.0231273369,595.8614932741789,0.0,0.0923522303613792,0.09235223034302834,0.09235223034302834,0.3711483792881253,0.3711483792881253,0.5,10.146452585971588,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,27368.73532404703,20772.791431457717,0.7589971252053467,1.0072418831638512,0.6211885254240798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449803993420034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.71887483124,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82751439686785,260.82751439686785,-12.322485603132122,245.17864394741855,276.4763848462887,123827.11005353402,124020.56239538897,-193.4523418549595,0.0,nan,276.4763848462887,3.326384846288704,270.21683666659004,-2.9331633334099365,263.95728848676436,-9.192711513235622,257.69774030695766,-15.452259693042322,251.4381921271879,-21.711807872812074,245.17864394741855,-27.971356052581427,1.0,1.0,26022.012520719443,26022.012520719443,275.6760196017873,2.5260196017873113,275.6760196017873,275.6760196017873,76973.07685794015,76978.94127175443,-5.8644138142844895,0.0,8546.071908451686,8546.071908451686,0.8845446590346286,3958.582981575743,275.6760196017873,2.5260196017873113,1.0,0.002,0.12446561358163967,0.004936265999805981,0.00019226684051962324,0.0018077331623549424,0.09613342025981161,0.09613342025981161,0.0,2.8745656029116606e-12,0.9997690756788883,0.9997690756788883,0.0,0.09233090396693322,2.1326376095116454e-05,0.0,0.0,0.0,1600159.2684535235,266.66849636814953,0.0,1.0,1284317.2828761523,2598.899967390839,,,,,,,,,,,,,,,,,,,3.0,15310.240241201393,1544.8501226482185,0.3711483792881253,6.173730061729009,2.9345333643281823
1746.0,-29.721446123412072,5.074969123293132,35.04323811160766,24.508396465703868,5.0639141982533085,-26.24291009128329,-39.751538064423926,1.5853781650343748,-6.481630158327675,-6.4816301583516465,40.08584591293434,41493.87555047642,25788.06943320161,25788.06943320161,67281.94498367803,76983.26637219958,76978.31098300703,25788.06943320161,102766.38041620865,102766.38041620865,102766.38041620865,130135.0358841863,125567.80903015283,4567.226854033472,0.0,90755.24869273254,55266.42532396834,39432.02596529356,27368.655467977653,66800.68143327121,20772.724104477937,1544.8497312070133,0.0,0.8788325791610427,2.7306257371772924,0.001494314320929203,1.0,1.0,-6.481630158327675,334633.8803755311,1558237.9871164903,4.656545790784282,1558237.9871164903,4.656545790784282,0.7589968797986002,0.09235183301691431,3.9388876576077645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388876576077645,1.2843077818703055,1.2846164708704255,3.0669343542181613,6498.465874553892,15310.208949205487,6456.189462955659,0.00032164135924486715,23040.831976368583,2349.5109926803325,19297.982352973326,1967.846548308885,0.8375557954142435,0.8375557954142435,35586.313857898866,35405.22815468563,1.0063974072095532,0.8,4294.891080176331,4273.035954225843,1.0063974072095532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.687941609663,4632.441516551485,6.187620041255206,5.074969123293132,-3.669014005504856,8.74398312879799,2.934563139284955,3.5,0.8384466112242729,0.6,0.0002403418671503508,1.0002109712040208,0.000240291172632345,198.69239506975688,0.0,1.007852625901004e-05,28.562543418034455,0.07522097114857937,8.110191712043803e-05,0.00015923995002991277,0.0006272282737709006,0.09235183303164526,0.09235183303164526,0.09235183303164526,0.09233051912892545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487090.79571136157,595.8605890725879,0.0,0.09235183303164526,0.09235183301691431,0.09235183301691431,0.3711472293559299,0.3711472293559299,0.5,10.145813168552788,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,2.3987922759260982e-11,27368.655467977653,20772.724104477937,0.7589968797986002,1.0072044706742633,0.6211594651459602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498161415517663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.53685050772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8263725133235,260.8263725133235,-12.323627486676457,245.17667630108573,276.476068725543,123835.17815018805,124026.09007334398,-190.91192315590732,0.0,nan,276.476068725543,3.3260687255429957,270.2161902406922,-2.933809759307792,263.9563117557357,-9.193688244264251,257.69643327089454,-15.453566729105432,251.43655478599015,-21.713445214009823,245.17667630108573,-27.973323698914243,1.0,1.0,26022.012520719443,26022.012520719443,275.6758193234247,2.5258193234247415,275.6758193234247,275.6758193234247,76972.93627948662,76978.31098300703,-5.374703520414187,0.0,8546.071908451686,8546.071908451686,0.8845447148017034,3958.5820958958034,275.6758193234247,2.5258193234247415,1.0,0.002,0.12448704100597496,0.004936152473567591,0.00019229989027234168,0.0018077001098127648,0.09614994513617084,0.09614994513617084,0.0,8.510640109316014e-14,0.9997679805154491,0.9997679805154491,0.0,0.0923304055922204,2.1427424693912626e-05,0.0,0.0,0.0,1600159.120175478,266.6683698416723,0.0,1.0,1284317.7148512332,2598.898218629257,,,,,,,,,,,,,,,,,,,3.0,15310.208949205487,1544.8497312070133,0.3711472293559299,6.173730061729009,2.934563139284955
