time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1747.0,-29.723472173927306,5.074652789070069,35.04321528918031,24.508087802119576,5.063722740360608,-26.244752682535776,-39.75332082537932,1.585003247499579,-6.48180156031907,-6.481801560301348,40.08581757592582,41492.53766626904,25787.960098888412,25787.960098888412,67280.49776515746,76982.81768798413,76978.04657281017,25787.960098888412,102766.00667169859,102766.00667169859,102766.00667169859,130134.76912589946,125567.84025414455,4566.928871754906,0.0,90755.52909898908,55265.81491709636,39433.01575765858,27368.762454200874,66801.77821185945,20772.789273333638,1544.8593109047888,0.0,0.87883176041215,2.7306082976752437,0.001494314320929203,1.0,1.0,-6.48180156031907,334631.61670284666,1558236.7631061145,4.656573632998435,1558236.7631061145,4.656573632998435,0.758996293971823,0.09235150791301301,3.938888813473537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938888813473537,1.2843096391460378,1.2846182634817145,3.0669308190294204,6498.458383913161,15310.177605779776,6456.179638804119,0.0003216423094314026,23040.896404221086,2349.5175624929093,19297.95298792694,1967.8435539074956,0.8375521789330888,0.8375521789330888,35586.32221213581,35405.22815468563,1.0063977025366653,0.8,4294.892088444225,4273.035954225843,1.0063977025366653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.713313512699,4632.441516551485,6.187556139064996,5.074652789070069,-3.6692045498922155,8.743857338962284,2.9345929142279434,3.5,0.838455118350841,0.6,0.000240291172632345,1.000210416192973,0.00024024062211524204,198.69406493920943,0.0,1.0072615199478743e-05,28.54579147532276,0.07523104376377884,8.10855913773295e-05,0.00015920558125501552,0.0006270930830479328,0.0923515079337587,0.0923515079337587,0.0923515079337587,0.09233041597272848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487093.70819386886,595.8596411457809,0.0,0.0923515079337587,0.09235150791301301,0.09235150791301301,0.3711460603830981,0.3711460603830981,0.5,10.145180408557383,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,27368.762454200874,20772.789273333638,0.758996293971823,1.0071662696130599,0.6211292390252987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498282850103623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.52009856501,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82523665330103,260.82523665330103,-12.324763346698944,245.17471471395152,276.47575859263594,123842.25420333332,124032.15905278866,-189.90484945534575,0.0,nan,276.47575859263594,3.325758592635964,270.21554981692316,-2.9344501830768195,263.95534104111783,-9.194658958882144,257.69513226546803,-15.454867734531945,251.43492348970994,-21.715076510290032,245.17471471395152,-27.97528528604846,1.0,1.0,26022.012520719443,26022.012520719443,275.67561698209147,2.525616982091492,275.67561698209147,275.67561698209147,76972.58021026083,76978.04657281017,-5.466362549341284,0.0,8546.071908451686,8546.071908451686,0.8845446416584078,3958.5832575409045,275.67561698209147,2.525616982091492,1.0,0.002,0.12450825379974735,0.004936031655281052,0.00019233259071718516,0.001807667409078593,0.09616629535859257,0.09616629535859257,0.0,-2.042220559328456e-13,0.99977030375653,0.99977030375653,0.0,0.0923302951185666,2.1212794446411227e-05,0.0,0.0,0.0,1600158.9193068612,266.6681984396809,0.0,1.0,1284318.3000356907,2598.895849633997,,,,,,,,,,,,,,,,,,,3.0,15310.177605779776,1544.8593109047888,0.3711460603830981,6.173730061729009,2.9345929142279434
1748.0,-29.725492202924602,5.074337593896335,35.04319269819471,24.50776604181158,5.063511235586883,-26.2465918591186,-39.75509925568474,1.5846108901355174,-6.481960386567948,-6.481960386507776,40.08577861033064,41491.19835450693,25787.823412291847,25787.823412291847,67279.02176679877,76982.37911526638,76977.66702922642,25787.823412291847,102765.49044151827,102765.49044151827,102765.49044151827,130134.3018494992,125567.67043263992,4566.631416859281,0.0,90755.8061684068,55265.18945601419,39434.01856932512,27368.811407980935,66802.82997730606,20772.813273034448,1544.8658131980496,0.0,0.8788310499666786,2.7305921377857856,0.001494314320929203,1.0,1.0,-6.481960386567948,334629.5191262848,1558235.080000088,4.656597792294679,1558235.080000088,4.656597792294679,0.7589958132773333,0.09235116598719068,3.938889074049755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938889074049755,1.28431157765619,1.2846201375317035,3.0669263927668142,6498.449005193836,15310.146302363673,6456.171171141776,0.00032164375061389443,23040.965221977305,2349.524579951085,19297.92767751754,1967.8409729640132,0.8375485788724891,0.8375485788724891,35586.32409549929,35405.22815468563,1.006397769114657,0.8,4294.892315746244,4273.035954225843,1.006397769114657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.738468964578,4632.441516551485,6.187485996139895,5.074337593896335,-3.6693854400892865,8.74372303398562,2.9346224352761414,3.5,0.8384635529360404,0.6,0.00024024062211524204,1.0002097942332608,0.00024019023158976894,198.69572987029218,0.0,1.0044087727966358e-05,28.46494462105666,0.07524108785150681,8.106930831932949e-05,0.00015917131379591254,0.0006269581488128649,0.09235116602202087,0.09235116602202087,0.09235116602202087,0.09233018353196312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487096.5534569504,595.858714542146,0.0,0.09235116602202087,0.09235116598719068,0.09235116598719068,0.37114491201367417,0.37114491201367417,0.5,10.144550936149642,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,27368.811407980935,20772.813273034448,0.7589958132773333,1.0071283176125096,0.6210994110369594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498403965182123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.43925171074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8241044465321,260.8241044465321,-12.325895553467888,245.17275894212312,276.47544995092204,123849.01107603448,124038.30512769293,-189.2940516584351,0.0,nan,276.47544995092204,3.3254499509220636,270.21491174917264,-2.9350882508273344,263.9543735473525,-9.195626452647502,257.69383534571705,-15.45616465428293,251.43329714390538,-21.7167028560946,245.17275894212312,-27.977241057876853,1.0,1.0,26022.012520719443,26022.012520719443,275.67541374441885,2.52541374441887,275.67541374441885,275.67541374441885,76972.16885527811,76977.66702922642,-5.498173948304611,0.0,8546.071908451686,8546.071908451686,0.8845446251691196,3958.5835194200035,275.67541374441885,2.52541374441887,1.0,0.002,0.12452935422490695,0.004935913617293258,0.00019236512253205173,0.0018076348790348853,0.09618256126602587,0.09618256126602587,0.0,1.5669371182525094e-12,0.9997715196827627,0.9997715196827627,0.0,0.09233006556348869,2.110042370198999e-05,0.0,0.0,0.0,1600158.7331755748,266.66803961343203,0.0,1.0,1284318.8422847316,2598.893654456446,,,,,,,,,,,,,,,,,,,3.0,15310.146302363673,1544.8658131980496,0.37114491201367417,6.173730061729009,2.9346224352761414
1749.0,-29.72750611911954,5.074023599956972,35.043170216668855,24.50743446769195,5.063296080033343,-26.24842589916301,-39.756873110868014,1.584215858757918,-6.482115261370154,-6.482115261379388,40.08573658719375,41489.88598622918,25787.67926243326,25787.67926243326,67277.56524866243,76981.95252584739,76977.25268437479,25787.67926243326,102764.93194680805,102764.93194680805,102764.93194680805,130133.77644198538,125567.4416613744,4566.334780610978,0.0,90756.09786554359,55264.59356060159,39435.00478326889,27368.84449517733,66803.84927844621,20772.826023257086,1544.8714666150088,0.0,0.8788303724785844,2.730576380011782,0.001494314320929203,1.0,1.0,-6.482115261370154,334627.4737453906,1558233.2648244987,4.6566208308709225,1558233.2648244987,4.6566208308709225,0.7589953615658662,0.09235081957569187,3.9388911955360704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388911955360704,1.2843135283419835,1.2846220239655526,3.066923386395439,6498.442635053646,15310.115052043631,6456.160598082794,0.00032164441287633013,23041.026867763474,2349.5308660718465,19297.896073936696,1967.8377502956357,0.8375449664066941,0.8375449664066942,35586.33942893856,35405.22815468563,1.0063983111606642,0.8,4294.894166329922,4273.035954225843,1.0063983111606642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.763467858155,4632.441516551485,6.18741429577474,5.074023599956972,-3.6695631483102997,8.743586748267271,2.934651772713848,3.5,0.8384719350610995,0.6,0.00024019023158976894,1.0002091627612577,0.00024014000324360207,198.69738978754762,0.0,1.0012382237424965e-05,28.37509126086235,0.07525110023374423,8.105307016157011e-05,0.00015913716142819883,0.0006268239640321347,0.09235081958930133,0.09235081958930133,0.09235081958930133,0.09232991741276948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487099.372366915,595.857796351354,0.0,0.09235081958930133,0.09235081957569187,0.09235081957569187,0.37114377079962557,0.37114377079962557,0.5,10.143923865798413,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27368.84449517733,20772.826023257086,0.7589953615658662,1.007091147820565,0.6210702891280188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498524722222197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.34939835055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8229754526862,260.8229754526862,-12.327024547313783,245.17080895098428,276.47514195436696,123855.75490687383,124044.51179552163,-188.75688864779988,0.0,nan,276.47514195436696,3.325141954366984,270.21427535373067,-2.935724646269307,263.9534087529793,-9.196591247020649,257.69254215238414,-15.457457847615842,251.4316755516717,-21.718324448328275,245.17080895098428,-27.979191049015697,1.0,1.0,26022.012520719443,26022.012520719443,275.67521038588643,2.525210385886453,275.67521038588643,275.67521038588643,76971.74967771776,76977.25268437479,-5.503006657032529,0.0,8546.071908451686,8546.071908451686,0.8845444909212542,3958.5856515137507,275.67521038588643,2.525210385886453,1.0,0.002,0.12455037352494196,0.004935796630606205,0.00019239753057159045,0.0018076024674220424,0.09619876528579523,0.09619876528579523,0.0,-2.0063672945269673e-12,0.9997723972186692,0.9997723972186692,0.0,0.09232980027229826,2.1019303393608833e-05,0.0,0.0,0.0,1600158.551674715,266.6678847386298,0.0,1.0,1284319.3710426628,2598.8915138972984,,,,,,,,,,,,,,,,,,,3.0,15310.115052043631,1544.8714666150088,0.37114377079962557,6.173730061729009,2.934651772713848
1750.0,-29.729513886212438,5.073710811633,35.04314781591017,24.507107852865033,5.063079273572083,-26.250254570317253,-39.75863854922352,1.5838199561372348,-6.48226922421469,-6.4822692241705955,40.08569395512573,41488.54977447273,25787.534589711893,25787.534589711893,67276.08436418463,76981.52250954192,76976.83014594823,25787.534589711893,102764.36473566013,102764.36473566013,102764.36473566013,130133.23873075984,125567.19962791436,4566.039102845473,0.0,90756.37779171814,55263.965466125235,39436.01369510323,27368.87399509971,66804.88769020294,20772.836238516717,1544.8769261884302,0.0,0.8788297022268021,2.7305607150963622,0.001494314320929203,1.0,1.0,-6.48226922421469,334625.4404181677,1558231.4233481581,4.656643623392472,1558231.4233481581,4.656643623392472,0.7589949167158287,0.09235047292279763,3.9388918123514842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388918123514842,1.2843154827714882,1.2846239143521156,3.0669191995190728,6498.433763565037,15310.083856849096,6456.151823190256,0.0003216457257195871,23041.094326867886,2349.537744986095,19297.869845195684,1967.8350757083904,0.837541375918622,0.837541375918622,35586.34388708705,35405.22815468563,1.0063984687588206,0.8,4294.894704381215,4273.035954225843,1.0063984687588206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.788327797843,4632.441516551485,6.1873426771021744,5.073710811633,-3.6697399618546185,8.743450773487618,2.9346809471986344,3.5,0.8384802706281812,0.6,0.00024014000324360207,1.000208527487838,0.00024008993789199828,198.69904466083526,0.0,9.980241276703077e-06,28.28400377817652,0.07526108047502093,8.103691203812874e-05,0.00015910309120547333,0.0006266898632690504,0.09235047295167848,0.09235047295167848,0.09235047295167848,0.09232964360502195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487102.177782466,595.8568825143872,0.0,0.09235047295167848,0.09235047292279763,0.09235047292279763,0.37114263322170443,0.37114263322170443,0.5,10.14329898543087,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,-4.411049303598702e-11,27368.87399509971,20772.836238516717,0.7589949167158287,1.0070533263399346,0.621040633536715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449864511574964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.25831086787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.821849496491,260.821849496491,-12.328150503508994,245.16886473657513,276.47483425638563,123862.4089547221,124050.65797781864,-188.24902309656156,0.0,nan,276.47483425638563,3.3248342563856568,270.2136403524396,-2.93635964756038,263.95244644838914,-9.197553551610838,257.69125254458606,-15.458747455413913,251.4300586405703,-21.71994135942967,245.16886473657513,-27.981135263424846,1.0,1.0,26022.012520719443,26022.012520719443,275.6750069806811,2.5250069806810984,275.6750069806811,275.6750069806811,76971.32691058307,76976.83014594823,-5.503235365162254,0.0,8546.071908451686,8546.071908451686,0.8845444518891112,3958.586271413242,275.6750069806811,2.5250069806810984,1.0,0.002,0.12457131933482532,0.004935680138152021,0.00019242982542837662,0.0018075701749653123,0.0962149127141883,0.0962149127141883,0.0,3.9368898765990146e-13,0.9997731921784403,0.9997731921784403,0.0,0.092329527113214,2.0945809583628225e-05,0.0,0.0,0.0,1600158.3712422566,266.6677307757853,0.0,1.0,1284319.8966866224,2598.8893859469026,,,,,,,,,,,,,,,,,,,3.0,15310.083856849096,1544.8769261884302,0.37114263322170443,6.173730061729009,2.9346809471986344
1751.0,-29.731515578879335,5.073399232089602,35.0431254816067,24.506780609395378,5.062865366038535,-26.252077484416176,-39.760403079539515,1.5834272700569578,-6.4824223245311146,-6.482422324535724,40.08565107147099,41487.245191618356,25787.389535965398,25787.389535965398,67274.63472758376,76981.09649271102,76976.4045209373,25787.389535965398,102763.7940569027,102763.7940569027,102763.7940569027,130132.69560327296,125566.95124506629,4565.744358206681,0.0,90756.66361129227,55263.37091740631,39436.99188209551,27368.901546370267,66805.89342846579,20772.84509940914,1544.882271546329,0.0,0.8788290375878444,2.7305451380090164,0.001494314320929203,1.0,1.0,-6.4824223245311146,334623.41849164217,1558229.5710064399,4.656666225066849,1558229.5710064399,4.656666225066849,0.758994476421144,0.09235012643591196,3.938893329042411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938893329042411,1.28431742183358,1.2846257895767272,3.0669157500168263,6498.426454483706,15310.052717711033,6456.141968614526,0.00032164663491082333,23041.158018198028,2349.544239694292,19297.84038920936,1967.8320720337078,0.8375377823444388,0.8375377823444388,35586.35484925315,35405.22815468563,1.006398856277823,0.8,4294.8960273985285,4273.035954225843,1.006398856277823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.813051617421,4632.441516551485,6.187271169938386,5.073399232089602,-3.669915915713626,8.743315147803228,2.934709962054164,3.5,0.838488560586904,0.6,0.00024008993789199828,1.000207899940318,0.0002400400335833424,198.70069455148555,0.0,9.947937534282985e-06,28.19245497215798,0.07527102841255522,8.10207652009066e-05,0.00015906917269109167,0.0006265565031692362,0.09235012645487986,0.09235012645487986,0.09235012645487986,0.09232936652724688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487104.9719620619,595.8559723147878,0.0,0.09235012645487986,0.09235012643591196,0.09235012643591196,0.37114149845247646,0.37114149845247646,0.5,10.142676184848249,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27368.901546370267,20772.84509940914,0.758994476421144,1.0070164662885601,0.6210117560367925,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498765143577086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.16676206185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8207268414042,260.8207268414042,-12.329273158595754,245.16692632418602,276.4745273585999,123869.10203553716,124056.79914516686,-187.6971096297162,0.0,nan,276.4745273585999,3.324527358599937,270.2130071516897,-2.9369928483102967,263.9514869447579,-9.198513055242074,257.68996673808147,-15.460033261918511,251.42844653111032,-21.721553468889653,245.16692632418602,-27.983073675813955,1.0,1.0,26022.012520719443,26022.012520719443,275.67480407673185,2.5248040767318685,275.67480407673185,275.67480407673185,76970.91281650575,76976.4045209373,-5.491704431551625,0.0,8546.071908451686,8546.071908451686,0.8845443559127488,3958.587795687623,275.67480407673185,2.5248040767318685,1.0,0.002,0.12459219537510678,0.004935564088742087,0.00019246201283040844,0.0018075379862534185,0.09623100641520421,0.09623100641520421,0.0,-9.1617295347457e-13,0.9997739467966421,0.9997739467966421,0.0,0.09232925039400063,2.0876041911344053e-05,0.0,0.0,0.0,1600158.1918202804,266.66757767546886,0.0,1.0,1284320.4193853757,2598.887269921994,,,,,,,,,,,,,,,,,,,3.0,15310.052717711033,1544.882271546329,0.37114149845247646,6.173730061729009,2.934709962054164
1752.0,-29.73351203932472,5.073088697670071,35.04310313326331,24.506340629328065,5.062535121762329,-26.253907323229136,-39.762172324676044,1.5829304057149547,-6.482583692558421,-6.482583692484726,40.08560599831957,41486.02098560402,25787.264131602173,25787.264131602173,67273.2851172062,76980.75675270049,76975.92129904508,25787.264131602173,102763.18543064725,102763.18543064725,102763.18543064725,130132.11183617354,125566.66163436434,4565.450201809201,0.0,90757.00049790581,55262.82177834449,39437.97635506813,27368.926405526294,66806.90276059443,20772.851521122455,1544.8876853263291,0.0,0.8788283365737785,2.7305287198050383,0.001494314320929203,1.0,1.0,-6.482583692558421,334621.28738759836,1558227.6240919922,4.656690063734848,1558227.6240919922,4.656690063734848,0.7589940216627581,0.09234978151328258,3.9388985406123216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9388985406123216,1.284319847580531,1.2846281518096752,3.0669140152529955,6498.422778727315,15310.0216333384,6456.129566873724,0.0003216466031284516,23041.21306049106,2349.5498524461523,19297.803319576175,1967.828291983111,0.8375341727413763,0.8375341727413763,35586.392516838656,35405.22815468563,1.0064001878492974,0.8,4294.900573477048,4273.035954225843,1.0064001878492974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.837641844299,4632.441516551485,6.187204576469805,5.073088697670071,-3.670097956002049,8.74318665367212,2.934738820244627,3.5,0.8384968057841792,0.6,0.0002400400335833424,1.0002073598465413,0.0002399902692379418,198.7023401534807,0.0,9.916020791035858e-06,28.10200292179562,0.07528094443334625,8.10045782054534e-05,0.00015903545537788899,0.0006264245230935829,0.09234978150647252,0.09234978150647252,0.09234978150647252,0.09232906127259585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487107.749812094,595.8550673130505,0.0,0.09234978150647252,0.09234978151328258,0.09234978151328258,0.371140366070954,0.371140366070954,0.5,10.14205457711763,-7.366907084360719e-11,-7.366907084360719e-11,-7.366907084360719e-11,-7.366907084360719e-11,-7.366907084360719e-11,-7.366907084360719e-11,27368.926405526294,20772.851521122455,0.7589940216627581,1.0069810504205392,0.6209840491224545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498884810151544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.076310011485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8195967868309,260.8195967868309,-12.330403213169063,245.16499250501337,276.4742010686269,123874.58377285441,124063.51800897253,-188.93423611811318,0.0,nan,276.4742010686269,3.3242010686269055,270.2123593558859,-2.937640644114083,263.9505176431173,-9.199482356882697,257.6886759305691,-15.461324069430873,251.42683421777298,-21.723165782227,245.16499250501337,-27.985007494986604,1.0,1.0,26022.012520719443,26022.012520719443,275.67458616562504,2.5245861656250668,275.67458616562504,275.67458616562504,76970.20837412827,76975.92129904508,-5.712924916806514,0.0,8546.071908451686,8546.071908451686,0.8845440261240086,3958.5930333153833,275.67458616562504,2.5245861656250668,1.0,0.002,0.12461303302951693,0.004935446695868562,0.0001924941376446073,0.0018075058619454638,0.09624706882230365,0.09624706882230365,0.0,-4.0992903516112733e-13,0.9997743616178156,0.9997743616178156,0.0,0.09232894385798684,2.083765529573691e-05,0.0,0.0,0.0,1600158.0027088101,266.66741630744156,0.0,1.0,1284320.9703103802,2598.885039632345,,,,,,,,,,,,,,,,,,,3.0,15310.0216333384,1544.8876853263291,0.371140366070954,6.173730061729009,2.934738820244627
1753.0,-29.735500376042346,5.0727797792069,35.04308029133194,24.506089591328077,5.062400108627679,-26.255710327599537,-39.76391492234541,1.582610059429092,-6.482713400471084,-6.482713400529406,40.08554705642413,41484.66248088579,25787.070208995312,25787.070208995312,67271.7326898811,76980.27962130771,76975.33757235228,25787.070208995312,102762.40778134759,102762.40778134759,102762.40778134759,130131.27559403292,125566.12250706513,4565.153086967791,0.0,90757.2539712053,55262.19150275039,39438.95829828323,27368.86781268534,66807.82611096857,20772.799439415845,1544.888372249006,0.0,0.8788278593082861,2.7305155228794797,0.001494314320929203,1.0,1.0,-6.482713400471084,334619.5744100435,1558225.0781263825,4.65670629362803,1558225.0781263825,4.65670629362803,0.7589937436062938,0.09234939924274735,3.938898001230446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938898001230446,1.2843214478592926,1.2846296885558441,3.0669097738699316,6498.413791745555,15309.990587061515,6456.120945350365,0.0003216479503838828,23041.280567014997,2349.5567361958465,19297.777549265906,1967.8256641427915,0.8375306004863226,0.8375306004863226,35586.38861835684,35405.22815468563,1.0064000500356383,0.8,4294.900102971595,4273.035954225843,1.0064000500356383,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.862058128711,4632.441516551485,6.187121802340361,5.0727797792069,-3.670255759741276,8.743035538948176,2.934767474414885,3.5,0.8385049926899671,0.6,0.0002399902692379418,1.0002065193655905,0.00023994071683332207,198.70397908322923,0.0,9.88829188730475e-06,28.02341920862166,0.07529083272523356,8.098863793262136e-05,0.00015900163130532044,0.000626291207740907,0.09234939925714296,0.09234939925714296,0.09234939925714296,0.09232860594904674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487110.47119304363,595.8541799823051,0.0,0.09234939925714296,0.09234939924274735,0.09234939924274735,0.37113923254076603,0.37113923254076603,0.5,10.141430776100382,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,27368.86781268534,20772.799439415845,0.7589937436062938,1.0069438957367356,0.6209551319927591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499004165806364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.99772629831,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8184791648892,260.8184791648892,-12.33152083511078,245.16306562194006,276.47389270782713,123882.20900573178,124069.0646192119,-186.85561348007582,0.0,nan,276.47389270782713,3.323892707827156,270.21172729060817,-2.9382727093918106,263.94956187341126,-9.200438126588722,257.6873964563955,-15.462603543604473,251.42523103915315,-21.72476896084683,245.16306562194006,-27.986934378059914,1.0,1.0,26022.012520719443,26022.012520719443,275.6743881540722,2.5243881540721986,275.6743881540722,275.6743881540722,76970.01512938336,76975.33757235228,-5.322442968914402,0.0,8546.071908451686,8546.071908451686,0.8845440602561586,3958.592491236598,275.6743881540722,2.5243881540721986,1.0,0.002,0.12463393826652909,0.004935334805422309,0.00019252637936495174,0.0018074736200759138,0.09626318968247587,0.09626318968247587,0.0,-5.591343360533685e-13,0.9997736288679875,0.9997736288679875,0.0,0.0923284940047001,2.0905238047256414e-05,0.0,0.0,0.0,1600157.8507003998,266.6672865995289,0.0,1.0,1284321.4131445307,2598.8832469249646,,,,,,,,,,,,,,,,,,,3.0,15309.990587061515,1544.888372249006,0.37113923254076603,6.173730061729009,2.934767474414885
1754.0,-29.7374836334376,5.0724718121045305,35.043057952788686,24.505784490052633,5.062205508126108,-26.257514719270798,-39.76566143156958,1.5822365928446005,-6.482877997329922,-6.482877997402853,40.08551590003858,41483.35140851702,25786.95604433754,25786.95604433754,67270.30745285455,76979.84317373419,76975.03972851032,25786.95604433754,102761.99577284786,102761.99577284786,102761.99577284786,130130.9508177053,125566.08931463376,4564.86150307155,0.0,90757.52584706337,55261.587230489946,39439.93179619269,27368.95504485744,66808.88684105013,20772.850772993523,1544.8968384144262,0.0,0.8788270880094557,2.730498776306028,0.001494314320929203,1.0,1.0,-6.482877997329922,334617.4006842307,1558223.732342124,4.656732522444573,1558223.732342124,4.656732522444573,0.7589932001038049,0.0923490734012521,3.938898410342546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938898410342546,1.2843232960320092,1.2846314735275064,3.066905679054487,6498.405115322992,15309.959636981293,6456.112150193943,0.00032164922003210573,23041.347197164865,2349.5635305802557,19297.751259954788,1967.822983379114,0.8375270375826501,0.8375270375826501,35586.39157528988,35405.22815468563,1.0064001545649859,0.8,4294.900459842086,4273.035954225843,1.0064001545649859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.886448689068,4632.441516551485,6.187058203672596,5.0724718121045305,-3.6704397461223004,8.742911558226831,2.934796098507945,3.5,0.83851317100227,0.6,0.00023994071683332207,1.0002059950927353,0.00023989130040264923,198.70561384991274,0.0,9.846259971081871e-06,27.904300758046023,0.07530067898520464,8.097266478862195e-05,0.00015896805204470012,0.0006261590074941205,0.09234907341902476,0.09234907341902476,0.09234907341902476,0.0923284646233894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487113.3002185302,595.8532590265904,0.0,0.09234907341902476,0.0923490734012521,0.0923490734012521,0.37113808429646944,0.37113808429646944,0.5,10.140812510320016,7.293010639841668e-11,7.293010639841668e-11,7.293010639841668e-11,7.293010639841668e-11,7.293010639841668e-11,7.293010639841668e-11,27368.95504485744,20772.850772993523,0.7589932001038049,1.0069065753617812,0.6209256488169466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499123037658068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.878607847735,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81736675989595,260.81736675989595,-12.33263324010403,245.16114474952275,276.47358877026124,123889.030498057,124075.01389632022,-185.9833982632268,0.0,nan,276.47358877026124,3.323588770261267,270.2110999660585,-2.9389000339414793,263.9486111618679,-9.201388838132061,257.6861223579441,-15.463877642055877,251.42363355372115,-21.72636644627883,245.16114474952275,-27.98885525047723,1.0,1.0,26022.012520719443,26022.012520719443,275.67418870564995,2.5241887056499763,275.67418870564995,275.67418870564995,76969.65092237992,76975.03972851032,-5.388806130402372,0.0,8546.071908451686,8546.071908451686,0.8845440343674957,3958.592902394259,275.67418870564995,2.5241887056499763,1.0,0.002,0.12465466461410646,0.0049352172926904175,0.00019255833092106188,0.001807441668499077,0.09627916546053093,0.09627916546053093,0.0,-5.798612458252084e-13,0.9997755651722577,0.9997755651722577,0.0,0.09232834705287114,2.0726348380967267e-05,0.0,0.0,0.0,1600157.6578042915,266.66712200267006,0.0,1.0,1284321.9750921258,2598.8809720180634,,,,,,,,,,,,,,,,,,,3.0,15309.959636981293,1544.8968384144262,0.37113808429646944,6.173730061729009,2.934796098507945
1755.0,-29.739454984692728,5.072164800533315,35.043035688099984,24.505330400448315,5.061859310809485,-26.25932355514089,-39.7674085694365,1.5817278812802704,-6.483042155735575,-6.483042155754968,40.085473354922506,41482.15105436121,25786.841389693644,25786.841389693644,67268.99244405485,76979.52409195167,76974.58003061613,25786.841389693644,102761.42142030977,102761.42142030977,102761.42142030977,130130.41316387423,125565.84321888111,4564.56994499312,0.0,90757.86953632359,55261.04622802879,39440.91478699422,27368.991743564464,66809.90653055868,20772.865617903502,1544.9028778406137,0.0,0.8788263623069905,2.7304820744229024,0.001494314320929203,1.0,1.0,-6.483042155735575,334615.2327598446,1558221.8946304985,4.656757200736417,1558221.8946304985,4.656757200736417,0.7589927247790569,0.09234873440940174,3.9389043035155393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389043035155393,1.284325776176879,1.284633890797395,3.066904345127049,6498.402288890817,15309.928722378942,6456.099228418263,0.00032164897298319603,23041.399979004476,2349.568912830016,19297.712635902553,1967.8190448218866,0.8375234427372814,0.8375234427372814,35586.43416927603,35405.22815468563,1.006401660288057,0.8,4294.905600484972,4273.035954225843,1.006401660288057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.910644987384,4632.441516551485,6.186994776557093,5.072164800533315,-3.6706232920866513,8.742788092619966,2.9348244947307416,3.5,0.8385212842087834,0.6,0.00023989130040264923,1.000204761623526,0.0002398421899264499,198.70723882599447,0.0,9.819322191117356e-06,27.82795908962659,0.07531049830739575,8.09566888090281e-05,0.00015893461159362113,0.000626028225583685,0.09234873440050725,0.09234873440050725,0.09234873440050725,0.09232818456362199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487116.0656675684,595.8523581732665,0.0,0.09234873440050725,0.09234873440940174,0.09234873440940174,0.3711369523048748,0.3711369523048748,0.5,10.140196013601608,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,1.9383605831535533e-11,27368.991743564464,20772.865617903502,0.7589927247790569,1.0068715245588045,0.6208982051993648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499241607696645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.802266179315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81624592410736,260.81624592410736,-12.333754075892614,245.1592294732618,276.47326237494644,123894.30122032287,124081.69416328693,-187.39294296406717,0.0,nan,276.47326237494644,3.3232623749464665,270.21045579456415,-2.9395442054358227,263.9476492141918,-9.202350785808164,257.68484263403946,-15.465157365960522,251.4220360536405,-21.727963946359466,245.1592294732618,-27.990770526738174,1.0,1.0,26022.012520719443,26022.012520719443,275.6739707567495,2.52397075674952,275.6739707567495,275.6739707567495,76968.90677083215,76974.58003061613,-5.673259783972753,0.0,8546.071908451686,8546.071908451686,0.8845436614467529,3958.598825033117,275.6739707567495,2.52397075674952,1.0,0.002,0.12467533168948497,0.004935100111085244,0.00019259019106940606,0.0018074098082185054,0.09629509553470303,0.09629509553470303,0.0,-7.120883743771955e-13,0.9997762061737767,0.9997762061737767,0.0,0.09232806733278139,2.0667076620357872e-05,0.0,0.0,0.0,1600157.4654216354,266.6669578442644,0.0,1.0,1284322.5355422895,2598.878703176023,,,,,,,,,,,,,,,,,,,3.0,15309.928722378942,1544.9028778406137,0.3711369523048748,6.173730061729009,2.9348244947307416
1756.0,-29.74142545697856,5.071859472618278,35.04301285407131,24.50510583529251,5.061745928661032,-26.261108318425006,-39.76913691787047,1.581428789181974,-6.483166198108677,-6.483166198139409,40.08541239427351,41480.79171580185,25786.63934480424,25786.63934480424,67267.43106060609,76979.03136029685,76973.9804081067,25786.63934480424,102760.61975291093,102760.61975291093,102760.61975291093,130129.53924262634,125565.26463393462,4564.274608691722,0.0,90758.10264798554,55260.41238008358,39441.87807544661,27368.919489715405,66810.79756516202,20772.804002893154,1544.9027764614618,0.0,0.8788259233165234,2.7304694540978796,0.001494314320929203,1.0,1.0,-6.483166198108677,334613.59462695307,1558219.261473914,4.656772129091492,1558219.261473914,4.656772129091492,0.7589924772404363,0.09234834749860936,3.9389019717151266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389019717151266,1.2843272757598028,1.2846353276628666,3.0668989486226463,6498.390854345551,15309.897980187681,6456.092487039529,0.00032165096462194784,23041.47280123006,2349.576338630425,19297.692485470387,1967.8169900496487,0.8375199212283074,0.8375199212283074,35586.417315763385,35405.22815468563,1.006401064506178,0.8,4294.903566444543,4273.035954225843,1.006401064506178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.93464944897,4632.441516551485,6.1869106676644785,5.071859472618278,-3.6707761985548615,8.74263567117314,2.9348526659269325,3.5,0.8385293331219807,0.6,0.0002398421899264499,1.0002046736177317,0.00023979311060299565,198.70886310089566,0.0,9.758607122998102e-06,27.655892586576623,0.07532025691451875,8.094088750865169e-05,0.00015890130241779822,0.000625896653401567,0.09234834750958963,0.09234834750958963,0.09234834750958963,0.09232770564333533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487118.7554013755,595.8514810233079,0.0,0.09234834750958963,0.09234834749860936,0.09234834749860936,0.37113582151813074,0.37113582151813074,0.5,10.139576756365976,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,3.0752289603697136e-11,27368.919489715405,20772.804002893154,0.7589924772404363,1.0068347260036627,0.6208695783843133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499359467753699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.63019967626,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.815139435317,260.815139435317,-12.33486056468297,245.15732104399615,276.4729578266479,123902.0434852688,124087.03774537025,-184.99426010146294,0.0,nan,276.4729578266479,3.3229578266479507,270.2098304700485,-2.940169529951504,263.9467031135267,-9.203296886473254,257.68357575712895,-15.466424242871028,251.42044840055414,-21.72955159944584,245.15732104399615,-27.99267895600383,1.0,1.0,26022.012520719443,26022.012520719443,275.67377655084243,2.523776550842456,275.67377655084243,275.67377655084243,76968.76774104554,76973.9804081067,-5.212667061161483,0.0,8546.071908451686,8546.071908451686,0.8845438090033927,3958.596481573702,275.67377655084243,2.523776550842456,1.0,0.002,0.12469608378608434,0.004934989906838257,0.0001926221984161128,0.0018073778012143678,0.09631109920805639,0.09631109920805639,0.0,-3.695195191499856e-13,0.9997752845860375,0.9997752845860375,0.0,0.09232759540147245,2.0752097136904406e-05,0.0,0.0,0.0,1600157.3200520293,266.6668338018913,0.0,1.0,1284322.9590327023,2598.8769887830863,,,,,,,,,,,,,,,,,,,3.0,15309.897980187681,1544.9027764614618,0.37113582151813074,6.173730061729009,2.9348526659269325
1757.0,-29.743390633331934,5.071555034963686,35.042990637224406,24.504804296325915,5.061558720720233,-26.262895697982678,-39.770865615550406,1.5810637839035746,-6.483332029457813,-6.483332029446628,40.085384537652686,41479.49669879606,25786.532511115744,25786.532511115744,67266.0292099118,76978.60085535125,76973.7207372716,25786.532511115744,102760.25324838734,102760.25324838734,102760.25324838734,130129.27450149633,125565.28869517142,4563.985806324905,0.0,90758.38004361924,55259.82368212172,39442.84040166391,27369.021253108993,66811.8616547729,20772.86578428273,1544.911962493004,0.0,0.878825132807671,2.730452582148853,0.001494314320929203,1.0,1.0,-6.483332029457813,334611.4046288173,1558218.0582254853,4.65679901124114,1558218.0582254853,4.65679901124114,0.7589919125048372,0.0923480280445227,3.9389034658598256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389034658598256,1.2843290834164742,1.284637072715829,3.0668957954154985,6498.3841730779795,15309.867189893397,6456.082355493658,0.00032165172143989426,23041.53448548847,2349.582628674264,19297.66220160177,1967.813901954467,0.8375163647957307,0.8375163647957307,35586.42811496685,35405.22815468563,1.006401446264553,0.8,4294.904869793994,4273.035954225843,1.006401446264553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.958650594938,4632.441516551485,6.186849408267269,5.071555034963686,-3.6709605088077244,8.742515543771411,2.9348808333401184,3.5,0.8385373809543195,0.6,0.00023979311060299565,1.0002041267582737,0.00023974417240226815,198.7104830335724,0.0,9.752496565356644e-06,27.63857526622073,0.07533000941108411,8.092508586723223e-05,0.0001588680247357634,0.000625765813246003,0.09234802806608695,0.09234802806608695,0.09234802806608695,0.09232760106789525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487121.57409711037,595.8505635806123,0.0,0.09234802806608695,0.0923480280445227,0.0923480280445227,0.3711346737916298,0.3711346737916298,0.5,10.138963945928788,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,27369.021253108993,20772.86578428273,0.7589919125048372,1.0067977084291655,0.6208403069671513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499477277086668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.612882355905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.814038454994,260.814038454994,-12.335961545006,245.1554184603949,276.47265844960623,123908.88543878974,124092.95873352124,-184.0732947315066,0.0,nan,276.47265844960623,3.3226584496062515,270.20921045168365,-2.9407895483163315,263.94576245386185,-9.204237546138131,257.68231445615135,-15.467685543848631,251.41886645826594,-21.73113354173404,245.1554184603949,-27.994581539605065,1.0,1.0,26022.012520719443,26022.012520719443,275.67358033471777,2.523580334717792,275.67358033471777,275.67358033471777,76968.4199168558,76973.7207372716,-5.300820415795897,0.0,8546.071908451686,8546.071908451686,0.8845437144537193,3958.597983189125,275.67358033471777,2.523580334717792,1.0,0.002,0.12471662774177301,0.0049348729427589645,0.00019265386767452184,0.001807346132437899,0.09632693383726092,0.09632693383726092,0.0,1.1242092326502195e-13,0.9997775376832226,0.9997775376832226,0.0,0.0923274840882541,2.054395626860522e-05,0.0,0.0,0.0,1600157.1257081127,266.66666797054216,0.0,1.0,1284323.5251935057,2598.8746968280266,,,,,,,,,,,,,,,,,,,3.0,15309.867189893397,1544.911962493004,0.3711346737916298,6.173730061729009,2.9348808333401184
1758.0,-29.745349948991755,5.071251711076552,35.04296863617074,24.504489451088034,5.061353480264991,-26.264679606049064,-39.77258998258037,1.5806831360787055,-6.483485506159582,-6.48348550613031,40.085346331630376,41478.20471616231,25786.3988586139,25786.3988586139,67264.6035747762,76978.18128858642,76973.34919320505,25786.3988586139,102759.74805181895,102759.74805181895,102759.74805181895,130128.81464126473,125565.11713649078,4563.697504773952,0.0,90758.6575072087,55259.22699474616,39443.81168051393,27369.066589445785,66812.8782699597,20772.887539904346,1544.9181538910877,0.0,0.8788244483532273,2.7304369672549207,0.001494314320929203,1.0,1.0,-6.483485506159582,334609.3777983743,1558216.4079423887,4.656822286915473,1558216.4079423887,4.656822286915473,0.7589914501474049,0.09234769214988645,3.9389045564095397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389045564095397,1.2843309639135643,1.284638890807754,3.0668921540340817,6498.376457427711,15309.836440011886,6456.072976026111,0.0003216527478157373,23041.598547881204,2349.5891612203154,19297.634165745603,1967.8110430927588,0.837512819505317,0.837512819505317,35586.435997113396,35405.22815468563,1.0064017249032196,0.8,4294.905821085578,4273.035954225843,1.0064017249032196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4167.98244687763,4632.441516551485,6.186782019183244,5.071251711076552,-3.6711353310415094,8.742387042118061,2.9349087604353468,3.5,0.8385453601243847,0.6,0.00023974417240226815,1.0002035212024487,0.00023969538930841466,198.71209815828448,0.0,9.724533505355244e-06,27.559327954176762,0.07533973394458947,8.090932665234418e-05,0.00015883484574992398,0.000625635297640982,0.0923476921667318,0.0923476921667318,0.0923476921667318,0.09232737116865461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487124.32744874415,595.849666865853,0.0,0.0923476921667318,0.09234769214988645,0.09234769214988645,0.37113354601603277,0.37113354601603277,0.5,10.138354313790126,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,27369.066589445785,20772.887539904346,0.7589914501474049,1.006761051409749,0.6208115230205802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449959477160848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.53363504387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81294087510116,260.81294087510116,-12.337059124898815,245.15352150806083,276.47236024215215,123915.45334062017,124098.95811993066,-183.5047793104904,0.0,nan,276.47236024215215,3.322360242152172,270.20859249525705,-2.9414075047429264,263.9448247484444,-9.205175251555602,257.681057001779,-15.468942998220996,251.41728925491378,-21.732710745086194,245.15352150806083,-27.996478491939143,1.0,1.0,26022.012520719443,26022.012520719443,275.67338338261396,2.5233833826139858,275.67338338261396,275.67338338261396,76968.02241277735,76973.34919320505,-5.326780427698395,0.0,8546.071908451686,8546.071908451686,0.8845436454435862,3958.5990791915874,275.67338338261396,2.5233833826139858,1.0,0.002,0.12473706303848606,0.00493475869307101,0.00019268537395600728,0.0018073146253311024,0.09634268697800363,0.09634268697800363,0.0,-7.128902503039658e-13,0.9997787134976628,0.9997787134976628,0.0,0.09232725685209169,2.043529779476222e-05,0.0,0.0,0.0,1600156.9458427187,266.6665144938404,0.0,1.0,1284324.0491741353,2598.8725756310478,,,,,,,,,,,,,,,,,,,3.0,15309.836440011886,1544.9181538910877,0.37113354601603277,6.173730061729009,2.9349087604353468
1759.0,-29.74729729801031,5.070949378551458,35.04294663469065,24.504039447661512,5.061006642738799,-26.266466903935438,-39.77431857548652,1.5801762486954078,-6.483645132531535,-6.483645132503685,40.08530231780821,41477.023744083745,25786.279904865205,25786.279904865205,67263.30364894895,76977.86719674709,76972.87401448295,25786.279904865205,102759.15391934816,102759.15391934816,102759.15391934816,130128.24663172875,125564.83711607645,4563.409515652295,0.0,90758.99396969496,55258.69314629413,39444.77869266759,27369.092712380585,66813.87140504818,20772.895018785577,1544.9235783796037,0.0,0.8788237527046318,2.730420726761402,0.001494314320929203,1.0,1.0,-6.483645132531535,334607.2697649408,1558214.5067981582,4.6568459432838765,1558214.5067981582,4.6568459432838765,0.7589909989741394,0.09234735242576443,3.9389097405687044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389097405687044,1.2843334342515205,1.28464129908097,3.0668902915107936,6498.37251096436,15309.805742033723,6456.060951655622,0.00032165279783322214,23041.65364210429,2349.5947792675674,19297.59822409754,1967.8073780646337,0.8375092570975378,0.8375092570975378,35586.47346656134,35405.22815468563,1.0064030494711675,0.8,4294.910343250993,4273.035954225843,1.0064030494711675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.006097014906,4632.441516551485,6.186718374364456,5.070949378551458,-3.671314658219257,8.742264036770715,2.9349365161210006,3.5,0.8385532903202859,0.6,0.00023969538930841466,1.0002022812917526,0.00023964691322124376,198.71370344139604,0.0,9.69379093427861e-06,27.47220350774558,0.07534942773552375,8.089353166405187e-05,0.00015880185764436278,0.0006255061838957853,0.09234735242105455,0.09234735242105455,0.09234735242105455,0.09232707310349146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487127.04668910825,595.8487809509152,0.0,0.09234735242105455,0.09234735242576443,0.09234735242576443,0.37113242514760947,0.37113242514760947,0.5,10.137745934715761,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,27369.092712380585,20772.895018785577,0.7589909989741394,1.0067266307796499,0.6207846195984673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499711917537623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.44651059743,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.81183429278457,260.81183429278457,-12.33816570721541,245.15162994278148,276.47203864279635,123920.56620409222,124105.57610371876,-185.00989962652793,0.0,nan,276.47203864279635,3.3220386427963717,270.2079569027305,-2.9420430972695044,263.94387516273173,-9.206124837268248,257.6797934228544,-15.470206577145575,251.41571168281303,-21.73428831718695,245.15162994278148,-27.998370057218494,1.0,1.0,26022.012520719443,26022.012520719443,275.67316815423686,2.5231681542368847,275.67316815423686,275.67316815423686,76967.27308995753,76972.87401448295,-5.600924525424489,0.0,8546.071908451686,8546.071908451686,0.8845433173892527,3958.6042892715477,275.67316815423686,2.5231681542368847,1.0,0.002,0.12475745754248574,0.004934643497111633,0.0001927168147675678,0.0018072831853861854,0.09635840738378389,0.09635840738378389,0.0,1.5375331216538335e-13,0.9997791544311889,0.9997791544311889,0.0,0.09232695792218977,2.039450357466511e-05,0.0,0.0,0.0,1600156.758769928,266.66635486746844,0.0,1.0,1284324.5941497055,2598.87036944426,,,,,,,,,,,,,,,,,,,3.0,15309.805742033723,1544.9235783796037,0.37113242514760947,6.173730061729009,2.9349365161210006
