time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1760.0,-29.74924261658644,5.070648335911409,35.04292380901953,24.503714753687404,5.06079199674087,-26.268239155238184,-39.776033512875415,1.5797885352241587,-6.483788078795442,-6.483788078793597,40.08523452884648,41475.76053412558,25786.12511503941,25786.12511503941,67261.885649165,76977.46011375485,76972.11387186049,25786.12511503941,102758.2389868999,102758.2389868999,102758.2389868999,130127.24549912954,125564.128840642,4563.116658487535,0.0,90759.27720805538,55258.11959051315,39445.73068615804,27369.006512229636,66814.73719838768,20772.822191852083,1544.9232619102759,0.0,0.8788232374552863,2.7304061833779696,0.001494314320929203,1.0,1.0,-6.483788078795442,334605.38201866567,1558211.5787063863,4.6568634649739815,1558211.5787063863,4.6568634649739815,0.7589907285297295,0.09234696755912501,3.93891155763105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93891155763105,1.2843353468380516,1.2846431498631696,3.066887139194906,6498.365831585262,15309.775218476752,6456.050947186186,0.00032165356234337307,23041.714920514758,2349.6010279264337,19297.568320068895,1967.8043287023495,0.8375057319578095,0.8375057319578095,35586.486599705735,35405.22815468563,1.0064035137359528,0.8,4294.911928282388,4273.035954225843,1.0064035137359528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.029571126609,4632.441516551485,6.186646393698564,5.070648335911409,-3.6714811635506512,8.74212949946206,2.934964065327725,3.5,0.8385611615222072,0.6,0.00023964691322124376,1.0002020735762565,0.00023959849669615067,198.71530707349564,0.0,9.63286281007827e-06,27.29953320376182,0.07535906059833383,8.087786426957264e-05,0.00015876904895167112,0.0006253772419098273,0.09234696756478253,0.09234696756478253,0.09234696756478253,0.09232650828704408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487129.67702187726,595.8479227645734,0.0,0.09234696756478253,0.09234696755912501,0.09234696755912501,0.3711313034973569,0.3711313034973569,0.5,10.137132156396259,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27369.006512229636,20772.822191852083,0.7589907285297295,1.0066923626362494,0.6207576692395707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499828349779775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.27384029345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8107325468212,260.8107325468212,-12.339267453178763,245.1497443375643,276.47172075608745,123927.19365607112,124111.3949608179,-184.20130474678248,0.0,nan,276.47172075608745,3.3217207560874726,270.2073254723166,-2.94267452768338,263.94293018860327,-9.207069811396707,257.67853490505183,-15.471465094948144,251.41413962130383,-21.735860378696145,245.1497443375643,-28.000255662435677,1.0,1.0,26022.012520719443,26022.012520719443,275.67293626151275,2.5229362615127684,275.67293626151275,275.67293626151275,76966.97364166359,76972.11387186049,-5.1402301969064865,0.0,8546.071908451686,8546.071908451686,0.8845432024052713,3958.6061154192053,275.67293626151275,2.5229362615127684,1.0,0.002,0.12477802971197972,0.004934530599409527,0.00019274853661310567,0.0018072514634798883,0.09637426830655284,0.09637426830655284,0.0,9.299375505755769e-14,0.9997772296151238,0.9997772296151238,0.0,0.09232639538961972,2.057216950529344e-05,0.0,0.0,0.0,1600156.591244942,266.66621192120454,0.0,1.0,1284325.082177803,2598.868393796257,,,,,,,,,,,,,,,,,,,3.0,15309.775218476752,1544.9232619102759,0.3711313034973569,6.173730061729009,2.934964065327725
1761.0,-29.751183304229993,5.0703486054394755,35.042901136890706,24.503475799597823,5.060664032400928,-26.269998570552584,-39.77773521384222,1.5794792978939618,-6.483928887194054,-6.483928887140581,40.085193308454855,41474.43173271692,25785.967651406558,25785.967651406558,67260.39938412348,76976.9908048681,76971.7382008393,25785.967651406558,102757.70585224585,102757.70585224585,102757.70585224585,130126.73719266846,125563.91019734998,4562.8269953184745,0.0,90759.52022887187,55257.50172543619,39446.68722603965,27369.031340422596,66815.71856646225,20772.829810109582,1544.9281854029678,0.0,0.8788226329016563,2.7303918575611763,0.001494314320929203,1.0,1.0,-6.483928887194054,334603.522513187,1558209.798226373,4.656884023583352,1558209.798226373,4.656884023583352,0.7589903183540596,0.0923466153281554,3.9389103794513125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389103794513125,1.2843368924376728,1.2846446336468416,3.0668825310898424,6498.356067563589,15309.744670684677,6456.043115904868,0.0003216551263176407,23041.783510066714,2349.6080221142506,19297.544911844965,1967.8019417278038,0.8375022230121236,0.8375022230121236,35586.47808420026,35405.22815468563,1.006403212707557,0.8,4294.910900551091,4273.035954225843,1.006403212707557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.052947355679,4632.441516551485,6.186573917628816,5.0703486054394755,-3.671645794615685,8.74199440005516,2.934991499762229,3.5,0.8385689999320655,0.6,0.00023959849669615067,1.000201595686426,0.00023955020440825947,198.7169069107418,0.0,9.621104651304256e-06,27.266210581796262,0.07536868170298514,8.086232057366906e-05,0.0001587361761224816,0.0006252475717232543,0.09234661534548298,0.09234661534548298,0.09234661534548298,0.09232625459094337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487132.42154741555,595.8470287650939,0.0,0.09234661534548298,0.0923466153281554,0.0923466153281554,0.371130154404616,0.371130154404616,0.5,10.136521334054207,-5.348965714802034e-11,-5.348965714802034e-11,-5.348965714802034e-11,-5.348965714802034e-11,-5.348965714802034e-11,-5.348965714802034e-11,27369.031340422596,20772.829810109582,0.7589903183540596,1.0066553324158132,0.6207286641909253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44999446624023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.24051767148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8096430590647,260.8096430590647,-12.340356940935294,245.14786519667499,276.47142092146606,123934.63955409917,124116.79141095415,-182.15185685497107,0.0,nan,276.47142092146606,3.3214209214660855,270.2067097764566,-2.9432902235433858,263.94199863150374,-9.208001368496241,257.6772874866352,-15.472712513364797,251.41257634165152,-21.73742365834846,245.14786519667499,-28.002134803324992,1.0,1.0,26022.012520719443,26022.012520719443,275.6727514948391,2.522751494839099,275.6727514948391,275.6727514948391,76966.76736679817,76971.7382008393,-4.970834041130729,0.0,8546.071908451686,8546.071908451686,0.8845432769606651,3958.604931348569,275.6727514948391,2.522751494839099,1.0,0.002,0.12479850252632314,0.004934418513632384,0.00019278010581027477,0.001807219894596145,0.09639005290513739,0.09639005290513739,0.0,4.0641968956922625e-13,0.999778304659986,0.999778304659986,0.0,0.09232614251387108,2.0472814284321045e-05,0.0,0.0,0.0,1600156.4262251293,266.6660711128059,0.0,1.0,1284325.5629067074,2598.8664476991726,,,,,,,,,,,,,,,,,,,3.0,15309.744670684677,1544.9281854029678,0.371130154404616,6.173730061729009,2.934991499762229
1762.0,-29.753118798810604,5.070049863109385,35.04287903265149,24.503187636751704,5.060480513733019,-26.271758867587945,-39.77943698465822,1.5791205813175813,-6.484086474281185,-6.484086474294704,40.08516435307439,41473.131986742104,25785.84907189499,25785.84907189499,67258.98105863709,76976.55890079876,76971.48153951591,25785.84907189499,102757.3306114109,102757.3306114109,102757.3306114109,130126.45070797822,125563.9091048072,4562.541603171016,0.0,90759.77881271897,55256.890919471945,39447.653214718914,27369.120096567327,66816.77331128623,20772.882710156166,1544.9365477254591,0.0,0.8788218911012924,2.7303758247545993,0.001494314320929203,1.0,1.0,-6.484086474281185,334601.4414392051,1558208.5475228783,4.656909249465964,1558208.5475228783,4.656909249465964,0.7589897898384219,0.09234629223120941,3.9389098321921368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389098321921368,1.2843386690961716,1.2846463487041653,3.0668778624909487,6498.34617536275,15309.714150821665,6456.035388811198,0.00032165672435455905,23041.852359998826,2349.6150428534543,19297.52181504489,1967.7995865096532,0.8374987181389036,0.8374987181389036,35586.47412878618,35405.22815468563,1.0064030728812245,0.8,4294.910423174515,4273.035954225843,1.0064030728812245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.076233262683,4632.441516551485,6.186510905466422,5.070049863109385,-3.6718229379111027,8.741872801020488,2.935018828296381,3.5,0.8385768080846804,0.6,0.00023955020440825947,1.0002010593734914,0.00023950205027608107,198.71850248956224,0.0,9.596494077383745e-06,27.196464215305532,0.07537827819706251,8.084677900146054e-05,0.00015870342540679893,0.0006251184827374117,0.09234629226496717,0.09234629226496717,0.09234629226496717,0.09232613425865695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487135.19604238035,595.8461256244406,0.0,0.09234629226496717,0.09234629223120941,0.09234629223120941,0.37112901131842924,0.37112901131842924,0.5,10.135916596392562,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27369.120096567327,20772.882710156166,0.7589897898384219,1.0066182146403673,0.6206994132076226,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450006069991011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.17077130499,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80855902240415,260.80855902240415,-12.341440977595823,245.14599173672553,276.47112630810784,123941.31985124495,124122.56033350634,-181.24048226137478,0.0,nan,276.47112630810784,3.321126308107864,270.2060993937594,-2.943900606240561,263.9410724795219,-9.208927520478085,257.67604556530074,-15.473954434699237,251.4110186510097,-21.73898134899028,245.14599173672553,-28.004008263274443,1.0,1.0,26022.012520719443,26022.012520719443,275.6725638750189,2.522563875018932,275.6725638750189,275.6725638750189,76966.4076294668,76971.48153951591,-5.073910049104597,0.0,8546.071908451686,8546.071908451686,0.8845433115913082,3958.6043813530973,275.6725638750189,2.522563875018932,1.0,0.002,0.12481877472770632,0.00493430421069599,0.0001928113584458988,0.0018071886431735606,0.0964056792229494,0.0964056792229494,0.0,1.6194593409346592e-12,0.9997804762961942,0.9997804762961942,0.0,0.09232602003110607,2.027220010333213e-05,0.0,0.0,0.0,1600156.2415412695,266.6659135257188,0.0,1.0,1284326.1009186702,2598.8642697100518,,,,,,,,,,,,,,,,,,,3.0,15309.714150821665,1544.9365477254591,0.37112901131842924,6.173730061729009,2.935018828296381
1763.0,-29.75504852686496,5.069752268631957,35.042857179223354,24.50288071939724,5.0602837294358896,-26.273515301260908,-39.78113435497505,1.5787505028031061,-6.484234978491088,-6.484234978474651,40.08512738290613,41471.86050874793,25785.71132973419,25785.71132973419,67257.57183848212,76976.14542924825,76971.13479279864,25785.71132973419,102756.84612253282,102756.84612253282,102756.84612253282,130126.0121666487,125563.75502114731,4562.2571455013895,0.0,90760.05547876583,55256.307874694714,39448.60844896791,27369.16604411588,66817.7744930838,20772.905217045947,1544.9426470929056,0.0,0.878821228812608,2.7303607161020453,0.001494314320929203,1.0,1.0,-6.484234978491088,334599.480321797,1558206.9506292557,4.656931771473969,1558206.9506292557,4.656931771473969,0.7589893379857635,0.09234595757004135,3.938911337691563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938911337691563,1.2843404985905176,1.284648116787268,3.0668746660362025,6498.339402458707,15309.683670303424,6456.025471062382,0.0003216575142363449,23041.91379234158,2349.621307209045,19297.492170229983,1967.7965635798141,0.8374951987123515,0.8374951987123515,35586.485010053664,35405.22815468563,1.0064034575407657,0.8,4294.911736428224,4273.035954225843,1.0064034575407657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.099347424148,4632.441516551485,6.186443551464185,5.069752268631957,-3.6719930392241373,8.741745307856094,2.935045955369203,3.5,0.8385845586769152,0.6,0.00023950205027608107,1.000200463456496,0.00023945404848984883,198.7200933370163,0.0,9.569117035175802e-06,27.118877677688225,0.07538784731409769,8.083128036781893e-05,0.00015867076990826214,0.0006249900945519031,0.09234595759455438,0.09234595759455438,0.09234595759455438,0.09232591828929568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487137.9146452122,595.8452402544373,0.0,0.09234595759455438,0.09234595757004135,0.09234595757004135,0.37112788681155784,0.37112788681155784,0.5,10.135315417450368,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,27369.16604411588,20772.905217045947,0.7589893379857635,1.0065820412118613,0.6206710837554252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500176428678928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.09318476738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8074787640506,260.8074787640506,-12.342521235949391,245.14412380023273,276.4708337278826,123947.85713947909,124128.46593278533,-180.60879330624405,0.0,nan,276.4708337278826,3.3208337278826434,270.2054917422993,-2.9445082577007042,263.94014975680113,-9.209850243198844,257.6748077713163,-15.475192228683682,251.40946578577137,-21.740534214228603,245.14412380023273,-28.005876199767243,1.0,1.0,26022.012520719443,26022.012520719443,275.6723747970267,2.522374797026714,275.6723747970267,275.6723747970267,76966.01613606805,76971.13479279864,-5.118656730584917,0.0,8546.071908451686,8546.071908451686,0.8845432163230759,3958.605894380021,275.6723747970267,2.522374797026714,1.0,0.002,0.12483892614100141,0.00493419207209226,0.00019284242807696765,0.0018071575724006512,0.09642121403848382,0.09642121403848382,0.0,4.776188125554803e-13,0.9997817834858943,0.9997817834858943,0.0,0.09232580615708867,2.0151412952686912e-05,0.0,0.0,0.0,1600156.0675017447,266.6657650215089,0.0,1.0,1284326.6079206988,2598.862217258296,,,,,,,,,,,,,,,,,,,3.0,15309.683670303424,1544.9426470929056,0.37112788681155784,6.173730061729009,2.935045955369203
1764.0,-29.75697244821052,5.069455850072844,35.04283548538169,24.502574081439548,5.060082146344101,-26.2752669888294,-39.78282722001893,1.578376685287852,-6.48438128832214,-6.484381288326076,40.08508828162622,41470.58473834028,25785.570219280067,25785.570219280067,67256.15495762034,76975.73242506226,76970.76085779507,25785.570219280067,102756.33107707514,102756.33107707514,102756.33107707514,130125.53212503018,125563.55826856817,4561.973856462,0.0,90760.32490760222,55255.712819302134,39449.56898700009,27369.20104795504,66818.77003495513,20772.91994079254,1544.9481721053396,0.0,0.8788205864705781,2.730345830767649,0.001494314320929203,1.0,1.0,-6.48438128832214,334597.5481917506,1558205.2616853712,4.656953615190263,1558205.2616853712,4.656953615190263,0.7589889052440806,0.09234562104952933,3.938911839366244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938911839366244,1.2843423452549823,1.2846499022400992,3.066870647003581,6498.330886610853,15309.65324079144,6456.016812454526,0.0003216587578699579,23041.97925948127,2349.627982999421,19297.466289071668,1967.7939244361396,0.8374916959935714,0.8374916959935714,35586.48863599733,35405.22815468563,1.0064035857201254,0.8,4294.912174041211,4273.035954225843,1.0064035857201254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.122332297263,4632.441516551485,6.186375581992175,5.069455850072844,-3.6721612767029272,8.741617126775772,2.935072930807028,3.5,0.8385922659448651,0.6,0.00023945404848984883,1.0001998633368079,0.00023940619996787077,198.7216794197773,0.0,9.53891944041374e-06,27.03329769413254,0.0753973862335381,8.081582560736568e-05,0.00015863822288248315,0.0006248619742878339,0.0923456210746278,0.0923456210746278,0.0923456210746278,0.09232567763977403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487140.6090881827,595.8443626302806,0.0,0.0923456210746278,0.09234562104952933,0.09234562104952933,0.3711267708140505,0.3711267708140505,0.5,10.134717114581509,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,27369.20104795504,20772.91994079254,0.7589889052440806,1.0065458391771713,0.6206427432987113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500291814404838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.00760478382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8064016885641,260.8064016885641,-12.34359831143587,245.14226134227704,276.47054203486636,123954.27526990918,124134.35190491356,-180.07663500436158,0.0,nan,276.47054203486636,3.320542034866378,270.20488589630526,-2.9451141036947206,263.9392297578062,-9.210770242193803,257.67357361932903,-15.476426380670944,251.40791748080053,-21.742082519199442,245.14226134227704,-28.00773865772294,1.0,1.0,26022.012520719443,26022.012520719443,275.6721847319849,2.5221847319849076,275.6721847319849,275.6721847319849,76965.61498959629,76970.76085779507,-5.145868198786047,0.0,8546.071908451686,8546.071908451686,0.8845431845770246,3958.6063985630753,275.6721847319849,2.5221847319849076,1.0,0.002,0.12485898087142736,0.004934080746496047,0.000192873349210252,0.0018071266512441316,0.096436674605126,0.096436674605126,0.0,4.54383492637378e-13,0.9997828296578809,0.9997828296578809,0.0,0.0923255663194128,2.005473011652701e-05,0.0,0.0,0.0,1600155.8960336146,266.66561871167784,0.0,1.0,1284327.1074305822,2598.8601951386313,,,,,,,,,,,,,,,,,,,3.0,15309.65324079144,1544.9481721053396,0.3711267708140505,6.173730061729009,2.935072930807028
1765.0,-29.75888461560225,5.069160436280979,35.04281380752966,24.502131656650477,5.0597446555901975,-26.277021688482876,-39.7845242061652,1.577881728492225,-6.484536257298714,-6.484536257288026,40.08504535591897,41469.433522673855,25785.449655783832,25785.449655783832,67254.88317845769,76975.42730183719,76970.30426382838,25785.449655783832,102755.75391961221,102755.75391961221,102755.75391961221,130124.98067757348,125563.28949087061,4561.691186702873,0.0,90760.66295810249,55255.201415066644,39450.51282559538,27369.226757961264,66819.73958355664,20772.927425722897,1544.9534603697443,0.0,0.8788199118419373,2.7303300645352033,0.001494314320929203,1.0,1.0,-6.484536257298714,334595.501720821,1558203.4075509743,4.656976556878831,1558203.4075509743,4.656976556878831,0.7589884657475897,0.09234528469888062,3.9389178291368006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389178291368006,1.2843447579304312,1.2846522540361056,3.0668695494844376,6498.328561099486,15309.622863282922,6456.003793845173,0.0003216583969173991,23042.03004356462,2349.6331615347362,19297.427375577106,1967.789956364009,0.8374881613769383,0.8374881613769383,35586.53192813041,35405.22815468563,1.0064051161241587,0.8,4294.917398943036,4273.035954225843,1.0064051161241587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.1451967274825,4632.441516551485,6.1863127215502605,5.069160436280979,-3.6723358980670837,8.741496334348062,2.935099764989415,3.5,0.8385999328541186,0.6,0.00023940619996787077,1.0001986452937788,0.0002393586524980268,198.72325583462685,0.0,9.508538645233781e-06,26.947198520592536,0.07540689477218333,8.080033596551223e-05,0.00015860586400235854,0.0006247354655245367,0.09234528470830074,0.09234528470830074,0.09234528470830074,0.09232538965975465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487143.27803784737,595.8434931024339,0.0,0.09234528470830074,0.09234528469888062,0.09234528469888062,0.3711256606227139,0.3711256606227139,0.5,10.13412026595953,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27369.226757961264,20772.927425722897,0.7589884657475897,1.006512201298793,0.6206165091502224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500406854669463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.92150561028,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80531593064256,260.80531593064256,-12.344684069357413,245.1404041614918,276.47022769980555,123959.34826763032,124140.87652929923,-181.52826166889605,0.0,nan,276.47022769980555,3.320227699805571,270.2042629921076,-2.945737007892376,263.93829828446025,-9.211701715539732,257.67233357683097,-15.477666423169012,251.40636886915905,-21.743631130840924,245.1404041614918,-28.009595838508176,1.0,1.0,26022.012520719443,26022.012520719443,275.6719763356739,2.521976335673912,275.6719763356739,275.6719763356739,76964.87958294069,76970.30426382838,-5.424680887692375,0.0,8546.071908451686,8546.071908451686,0.8845428055433696,3958.6124182824847,275.6719763356739,2.521976335673912,1.0,0.002,0.12487898853351362,0.004933968040604404,0.00019290419418338208,0.0018070958072398686,0.09645209709169104,0.09645209709169104,0.0,1.4232504064182194e-12,0.9997833385810031,0.9997833385810031,0.0,0.0923252770384601,2.0007660420532155e-05,0.0,0.0,0.0,1600155.7144170483,266.66546374270126,0.0,1.0,1284327.6365028122,2598.8580533469103,,,,,,,,,,,,,,,,,,,3.0,15309.622863282922,1544.9534603697443,0.3711256606227139,6.173730061729009,2.935099764989415
1766.0,-29.76079587995514,5.068866689404296,35.04279158153274,24.50191418118777,5.059636593282571,-26.278752632647574,-39.78619873579589,1.5775933453213051,-6.484654567908251,-6.484654567899669,40.084986180677575,41468.11307174788,25785.2496206404,25785.2496206404,67253.36269238828,76974.95251252274,76969.72838994775,25785.2496206404,102754.97801058815,102754.97801058815,102754.97801058815,130124.13305297549,125562.72795499682,4561.405097978674,0.0,90760.8946380241,55254.58708188478,39451.452840154794,27369.155042387334,66820.60788254213,20772.866594873354,1544.9532373297193,0.0,0.8788194970289056,2.7303180278997843,0.001494314320929203,1.0,1.0,-6.484654567908251,334593.93935522676,1558200.8515359755,4.656990663186185,1558200.8515359755,4.656990663186185,0.7589882319239255,0.0923449052174382,3.938916047368169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938916047368169,1.2843462042647003,1.2846536396460624,3.0668647085099874,6498.318303655527,15309.592657114568,6455.996476547619,0.00032166009934561814,23042.09928481898,2349.6402221777043,19297.405503685044,1967.7877260517143,0.8374846955198615,0.8374846955198615,35586.519050081784,35405.22815468563,1.0064046608770212,0.8,4294.915844698998,4273.035954225843,1.0064046608770212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.167898393758,4632.441516551485,6.186231037040754,5.068866689404296,-3.672482481990484,8.74134917139478,2.935126408245657,3.5,0.8386075452130449,0.6,0.0002393586524980268,1.0001985545786785,0.00023931113617621028,198.72483152697794,0.0,9.448788014090978e-06,26.77786523193383,0.07541634356019743,8.078505399105389e-05,0.00015857359850697292,0.0006246080918480327,0.09234490523106523,0.09234490523106523,0.09234490523106523,0.09232492573700443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487145.88066171063,595.8426443330419,0.0,0.09234490523106523,0.0923449052174382,0.0923449052174382,0.37112455056409227,0.37112455056409227,0.5,10.133520880975043,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,27369.155042387334,20772.866594873354,0.7589882319239255,1.0064763674494979,0.6205886834289341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500521193835427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.75217232162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80424400811904,260.80424400811904,-12.345755991880935,245.13855354007492,276.4699344761716,123966.87308168628,124146.08820176424,-179.21512007796412,0.0,nan,276.4699344761716,3.3199344761716247,270.203658288921,-2.946341711078958,263.93738210175275,-9.212617898247231,257.67110591451257,-15.478894085487411,251.4048297272811,-21.745170272718866,245.13855354007492,-28.011446459925054,1.0,1.0,26022.012520719443,26022.012520719443,275.67179064043376,2.521790640433778,275.67179064043376,275.67179064043376,76964.74329803632,76969.72838994775,-4.9850919114251155,0.0,8546.071908451686,8546.071908451686,0.8845429182939879,3958.6106276050095,275.67179064043376,2.521790640433778,1.0,0.002,0.12489907435966548,0.004933861699840311,0.00019293517441821656,0.0018070648257171272,0.09646758720910828,0.09646758720910828,0.0,1.3534355927657948e-13,0.9997824912380496,0.9997824912380496,0.0,0.09232481939143193,2.008582600626916e-05,0.0,0.0,0.0,1600155.575762184,266.6653454320917,0.0,1.0,1284328.0404211422,2598.856418205286,,,,,,,,,,,,,,,,,,,3.0,15309.592657114568,1544.9532373297193,0.37112455056409227,6.173730061729009,2.935126408245657
1767.0,-29.762701997606182,5.068573821051433,35.042769974254234,24.50162951080131,5.059456033379251,-26.280486194505134,-39.787877386528976,1.577240229330779,-6.484814360409985,-6.484814360377962,40.084959584488686,41466.84795970949,25785.14419566586,25785.14419566586,67251.99215537535,76974.52959713354,76969.48592813945,25785.14419566586,102754.63012380531,102754.63012380531,102754.63012380531,130123.88481509985,125562.75929193504,4561.125523164815,0.0,90761.15296933657,55254.00168628413,39452.390314502714,27369.254691294547,66821.64500579727,20772.927261732322,1544.9621674136993,0.0,0.8788187343339384,2.7303017710634747,0.001494314320929203,1.0,1.0,-6.484814360409985,334591.8292044062,1558199.7027409642,4.657016599736036,1558199.7027409642,4.657016599736036,0.7589876851246393,0.09234459250819428,3.938915842512173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938915842512173,1.284347953163137,1.284655327932467,3.0668603728540025,6498.30911692076,15309.562405298178,6455.988378664813,0.00032166152243602987,23042.166067567126,2349.647032122807,19297.38129857143,1967.7852578170352,0.8374812177807082,0.8374812177807082,35586.5175694487,35405.22815468563,1.0064046085357106,0.8,4294.915666002269,4273.035954225843,1.0064046085357106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.190608921146,4632.441516551485,6.18617203840873,5.068573821051433,-3.6726602319069834,8.741234052958417,2.935153061998326,3.5,0.8386151605709503,0.6,0.00023931113617621028,1.000198022945975,0.00023926375646229054,198.72640299814927,0.0,9.442673047771045e-06,26.760535417383142,0.0754257862332452,8.076973708864913e-05,0.00015854139908756115,0.0006244812285600396,0.09234459252622468,0.09234459252622468,0.09234459252622468,0.09232482954142986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487148.609479958,595.8417561439858,0.0,0.09234459252622468,0.09234459250819428,0.09234459250819428,0.3711234246515922,0.3711234246515922,0.5,10.13292799070076,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,-3.200284481863491e-11,27369.254691294547,20772.927261732322,0.7589876851246393,1.0064402357879807,0.6205601187476294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500635480722468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.734842507074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8031772826252,260.8031772826252,-12.346822717374778,245.136708515311,276.46964604994247,123973.4488077094,124151.79503141886,-178.34622370946812,0.0,nan,276.46964604994247,3.3196460499424916,270.20305854300034,-2.946941456999639,263.93647103610743,-9.213528963892543,257.66988352916326,-15.48011647083672,251.40329602222667,-21.746703977773308,245.136708515311,-28.013291484688978,1.0,1.0,26022.012520719443,26022.012520719443,275.67160247681477,2.5216024768147918,275.67160247681477,275.67160247681477,76964.40249886533,76969.48592813945,-5.083429274120135,0.0,8546.071908451686,8546.071908451686,0.8845429312573092,3958.610421724734,275.67160247681477,2.5216024768147918,1.0,0.002,0.12491895038132382,0.0049337486666790045,0.00019296581409234813,0.0018070341858792691,0.09648290704617407,0.09648290704617407,0.0,-2.838267815219453e-14,0.9997847624725885,0.9997847624725885,0.0,0.09232471648643299,1.987602176128466e-05,0.0,0.0,0.0,1600155.3884920394,266.66518563959,0.0,1.0,1284328.5859602937,2598.8542097568015,,,,,,,,,,,,,,,,,,,3.0,15309.562405298178,1544.9621674136993,0.3711234246515922,6.173730061729009,2.935153061998326
1768.0,-29.764593603675717,5.0682817682696095,35.04274842242953,24.501114582549803,5.059041603401009,-26.282230082974074,-39.78956131087614,1.5766780830308322,-6.4849774527275486,-6.4849774527174056,40.08491797088478,41465.754795971676,25785.046336834337,25785.046336834337,67250.80113280601,76974.28635687554,76969.01882761423,25785.046336834337,102754.06516444856,102754.06516444856,102754.06516444856,130123.35635418851,125562.51067332938,4560.845680859133,0.0,90761.52226696406,55253.51693335048,39453.33925957065,27369.291189739943,66822.63044931059,20772.942095600843,1544.9681574694287,0.0,0.8788180108081293,2.730285178592071,0.001494314320929203,1.0,1.0,-6.4849774527275486,334589.67548842554,1558197.905285806,4.657041204308495,1558197.905285806,4.657041204308495,0.758987214962589,0.09234426400634688,3.9389241034113702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389241034113702,1.284350679002675,1.284657993569027,3.066860295873419,6498.30895380814,15309.53219287857,6455.973907565964,0.00032166060536296086,23042.211498403474,2349.6516647788467,19297.33804348856,1967.7808470261057,0.8374776893626557,0.8374776893626558,35586.57727655278,35405.22815468563,1.006406719219806,0.8,4294.922872017193,4273.035954225843,1.006406719219806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.213128031819,4632.441516551485,6.186115139704896,5.0682817682696095,-3.672840402005044,8.741122170274654,2.9351794911942197,3.5,0.8386227117697771,0.6,0.00023926375646229054,1.0001965182710062,0.00023921674600097068,198.7279625270645,0.0,9.415600122351082e-06,26.683810746742967,0.07543520183336755,8.075437476428256e-05,0.00015850938169800798,0.0006243564241871167,0.09234426399887577,0.09234426399887577,0.09234426399887577,0.09232455041408846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487151.2585564761,595.8408931340466,0.0,0.09234426399887577,0.09234426400634688,0.09234426400634688,0.3711223190713589,0.3711223190713589,0.5,10.132336583662946,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,27369.291189739943,20772.942095600843,0.758987214962589,1.0064075700195643,0.6205346080685377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500749461566362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.65811783643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80209486756036,260.80209486756036,-12.347905132439621,245.13486845009547,276.46932128503676,123977.66024704419,124158.62961173241,-180.9693646881968,0.0,nan,276.46932128503676,3.3193212850367786,270.202430718006,-2.9475692819939923,263.93554015109345,-9.214459848906529,257.66864958406666,-15.48135041593332,251.4017590170641,-21.74824098293587,245.13486845009547,-28.01513154990451,1.0,1.0,26022.012520719443,26022.012520719443,275.6713847277242,2.5213847277242394,275.6713847277242,275.6713847277242,76963.47783526259,76969.01882761423,-5.540992351641762,0.0,8546.071908451686,8546.071908451686,0.8845424085061561,3958.6187239284272,275.6713847277242,2.5213847277242394,1.0,0.002,0.12493877738608493,0.004933635239176797,0.00019299637671947782,0.0018070036233801057,0.0964981883597389,0.0964981883597389,0.0,9.958353586192459e-14,0.999785292514358,0.999785292514358,0.0,0.09232443700160861,1.982700473826445e-05,0.0,0.0,0.0,1600155.1973542725,266.66502254727243,0.0,1.0,1284329.1427646698,2598.8519557073027,,,,,,,,,,,,,,,,,,,4.0,15309.53219287857,1544.9681574694287,0.3711223190713589,6.173730061729009,2.9351794911942197
1769.0,-29.76648684410336,5.067991659477162,35.04272594165565,24.50095962211492,5.058995154097542,-26.283938644276258,-39.79121345384044,1.57644695367569,-6.485078704187913,-6.4850787041984885,40.08484805782243,41464.39614534569,25784.813052075457,25784.813052075457,67249.20919742115,76973.7707884695,76968.33855238564,25784.813052075457,102753.1516044611,102753.1516044611,102753.1516044611,130122.31174919271,125561.75228374031,4560.559465452406,0.0,90761.72248465163,55252.87442398232,39454.2756229659,27369.1601447316,66823.43576769749,20772.839363420793,1544.9647006266105,0.0,0.8788177289547642,2.730274877644452,0.001494314320929203,1.0,1.0,-6.485078704187913,334588.33841751685,1558194.8854706576,4.6570507891588875,1558194.8854706576,4.6570507891588875,0.7589870954596845,0.09234386127576286,3.9389200489457052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389200489457052,1.2843518565781777,1.2846591110451788,3.06685432716229,6498.296306825484,15309.502207637057,6455.968389371093,0.00032166293457376734,23042.286047147616,2349.6592666351526,19297.32154923481,1967.779165080309,0.8374742640443702,0.8374742640443702,35586.54797219113,35405.22815468563,1.0064056832918773,0.8,4294.919335291194,4273.035954225843,1.0064056832918773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.235440794351,4632.441516551485,6.186026057866249,5.067991659477162,-3.672973442115099,8.740965101592261,2.935205678306789,3.5,0.8386301938019397,0.6,0.00023921674600097068,1.0001966911267457,0.00023916970344251714,198.72952342497535,0.0,9.342293195553373e-06,26.47605891619826,0.0754445441265631,8.07393050043643e-05,0.0001584774409966064,0.000624229969647143,0.09234386128179428,0.09234386128179428,0.09234386128179428,0.09232396590367348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487153.79712286673,595.8400646526391,0.0,0.09234386128179428,0.09234386127576286,0.09234386127576286,0.3711212137916235,0.3711212137916235,0.5,10.131739721401635,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27369.1601447316,20772.839363420793,0.7589870954596845,1.006371618352636,0.6205067977870963,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500862576345486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.45036600588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80103291981027,260.80103291981027,-12.34896708018971,245.13303550567986,276.4690303339469,123985.82316883818,124163.37059691435,-177.5474280761649,0.0,nan,276.4690303339469,3.3190303339468983,270.20183136824386,-2.9481686317561184,263.93463240269637,-9.215367597303612,257.66743343699085,-15.48256656300913,251.40023447130386,-21.749765528696116,245.13303550567986,-28.01696449432012,1.0,1.0,26022.012520719443,26022.012520719443,275.6712038753182,2.5212038753182355,275.6712038753182,275.6712038753182,76963.51160031398,76968.33855238564,-4.826952071656706,0.0,8546.071908451686,8546.071908451686,0.8845426650734778,3958.6146491904337,275.6712038753182,2.5212038753182355,1.0,0.002,0.12495877563412007,0.004933532390673646,0.0001930272283886018,0.0018069727713023226,0.0965136141943009,0.0965136141943009,0.0,-3.090756817147877e-13,0.9997834371623143,0.9997834371623143,0.0,0.09232386302712213,1.9998248640731455e-05,0.0,0.0,0.0,1600155.0786913638,266.66492129581206,0.0,1.0,1284329.488441364,2598.8505563440253,,,,,,,,,,,,,,,,,,,3.0,15309.502207637057,1544.9647006266105,0.3711212137916235,6.173730061729009,2.935205678306789
1770.0,-29.768375430611144,5.067702238937894,35.042704408867195,24.500692344177537,5.058832074009776,-26.28565468004696,-39.79287425810469,1.5761113229088402,-6.485246467173624,-6.485246467188404,40.0848304545168,41463.12981653044,25784.730458589052,25784.730458589052,67247.86027511948,76973.3417098215,76968.19508298014,25784.730458589052,102752.92554156919,102752.92554156919,102752.92554156919,130122.23006075027,125561.94698092871,4560.283079821555,0.0,90761.97358564402,55252.28688556762,39455.20744452933,27369.304519181085,66824.51196371042,20772.93190498643,1544.9759526887158,0.0,0.8788168890298161,2.7302578101286805,0.001494314320929203,1.0,1.0,-6.485246467173624,334586.1230413392,1558194.1251155958,4.657079352101748,1558194.1251155958,4.657079352101748,0.7589864729821048,0.0923435650332937,3.9389195418649354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389195418649354,1.2843535227692533,1.284660717212435,3.066849953719947,6498.287040025958,15309.472126600367,6455.960430373008,0.0003216643836146894,23042.35276221751,2349.6660696789945,19297.297759256922,1967.7767391776931,0.8374708068395973,0.8374708068395973,35586.544307175514,35405.22815468563,1.006405553731246,0.8,4294.918892962636,4273.035954225843,1.006405553731246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.25783841111,4632.441516551485,6.1859730031522915,5.067702238937894,-3.6731565833099773,8.740858822247871,2.9352319651015164,3.5,0.838637704314719,0.6,0.00023916970344251714,1.0001962106140712,0.0002391227850140311,198.73108050740782,0.0,9.348745222163829e-06,26.49434395961229,0.07545389287178526,8.072415886193958e-05,0.00015844554458057758,0.0006241042518698688,0.09234356505662822,0.09234356505662822,0.09234356505662822,0.09232397292545765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487156.5447126475,595.8391707978849,0.0,0.09234356505662822,0.0923435650332937,0.0923435650332937,0.3711200810065916,0.3711200810065916,0.5,10.131151958477746,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27369.304519181085,20772.93190498643,0.7589864729821048,1.0063352248893185,0.6204778545789802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500975790541981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.4686510493,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7999775383739,260.7999775383739,-12.350022461626054,245.13120813097663,276.46874694578565,123992.50365578743,124168.95326963504,-176.4496138476235,0.0,nan,276.46874694578565,3.3187469457856764,270.2012391827517,-2.948760817248285,263.9337314198973,-9.216268580102678,257.6662236569133,-15.483776343086674,251.39871589391905,-21.75128410608093,245.13120813097663,-28.018791869023346,1.0,1.0,26022.012520719443,26022.012520719443,275.67101932456814,2.521019324568158,275.67101932456814,275.67101932456814,76963.21480983375,76968.19508298014,-4.9802731463860255,0.0,8546.071908451686,8546.071908451686,0.8845426971616378,3958.61413957426,275.67101932456814,2.521019324568158,1.0,0.002,0.12497848147785783,0.0049334186254548894,0.00019305760196431404,0.001806942398829255,0.09652880098215702,0.09652880098215702,0.0,7.935687697246951e-13,0.9997866029611231,0.9997866029611231,0.0,0.09232385918995627,1.970584333744185e-05,0.0,0.0,0.0,1600154.8820791196,266.66475353282635,0.0,1.0,1284330.0611907488,2598.84823775086,,,,,,,,,,,,,,,,,,,3.0,15309.472126600367,1544.9759526887158,0.3711200810065916,6.173730061729009,2.9352319651015164
1771.0,-29.770258541541093,5.067413861575937,35.042683192945674,24.50039779013025,5.058642353487126,-26.287368452011837,-39.79453087141735,1.575752262733783,-6.485394995489571,-6.485394995493849,40.084796533520155,41461.883796598784,25784.60527636691,25784.60527636691,67246.48907296569,76972.93586383841,76967.87549920513,25784.60527636691,102752.48077557204,102752.48077557204,102752.48077557204,130121.8409959123,125561.83398881207,4560.007007100229,0.0,90762.23983878954,55251.71134503431,39456.14277083914,27369.360220340262,66825.50299117941,20772.961536179067,1544.9825032794295,0.0,0.8788162150084917,2.7302426995394478,0.001494314320929203,1.0,1.0,-6.485394995489571,334584.1616761694,1558192.6599393594,4.657102273261434,1558192.6599393594,4.657102273261434,0.7589860109605738,0.09234324269670972,3.9389203572214586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389203572214586,1.2843552982417086,1.2846624328464822,3.0668463489922675,6498.279402040561,15309.442075689192,6455.95133199776,0.0003216654109019002,23042.415587913496,2349.6724761170735,19297.27056360444,1967.7739659929173,0.8374673432123364,0.8374673432123364,35586.55020030842,35405.22815468563,1.006405762057241,0.8,4294.9196042013455,4273.035954225843,1.006405762057241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.280000875938,4632.441516551485,6.185910080644399,5.067413861575937,-3.673325067613174,8.74073892918911,2.9352579760046327,3.5,0.8386451360013236,0.6,0.0002391227850140311,1.000195644704584,0.00023907601105847443,198.73263309675818,0.0,9.324149988738939e-06,26.424641068086153,0.075463217021774,8.07090535566703e-05,0.00015841373145736082,0.0006239790717008118,0.09234324271957783,0.09234324271957783,0.09234324271957783,0.09232378259514477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487159.1943413352,595.8383079801529,0.0,0.09234324271957783,0.09234324269670972,0.09234324269670972,0.37111897902116725,0.37111897902116725,0.5,10.130568154879223,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27369.360220340262,20772.961536179067,0.7589860109605738,1.0062997817142034,0.6204500069692183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501088728118097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.398948157774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7989256052337,260.7989256052337,-12.351074394766272,245.12938601686722,276.4684651936225,123998.85073549529,124174.72382443599,-175.87308894068946,0.0,nan,276.4684651936225,3.318465193622501,270.20064935819636,-2.949350641803619,263.93283352294134,-9.21716647705864,257.66501768757496,-15.484982312425018,251.39720185219988,-21.752798147800092,245.12938601686722,-28.020613983132762,1.0,1.0,26022.012520719443,26022.012520719443,275.670833400863,2.5208334008630118,275.670833400863,275.670833400863,76962.84587584346,76967.87549920513,-5.0296233616682,0.0,8546.071908451686,8546.071908451686,0.8845426455657337,3958.614959007566,275.670833400863,2.5208334008630118,1.0,0.002,0.12499805125513308,0.004933308946267822,0.0001930877729683451,0.0018069122274374978,0.09654388648417256,0.09654388648417256,0.0,4.0584289401346396e-13,0.9997880756959753,0.9997880756959753,0.0,0.09232367291926984,1.9569777439886413e-05,0.0,0.0,0.0,1600154.7080088924,266.6646050045104,0.0,1.0,1284330.5682717597,2598.8461849976334,,,,,,,,,,,,,,,,,,,3.0,15309.442075689192,1544.9825032794295,0.37111897902116725,6.173730061729009,2.9352579760046327
1772.0,-29.772134441422267,5.06712611337566,35.04266183401006,24.499967658799164,5.058315623343839,-26.289089434864422,-39.79619607618076,1.575270616547409,-6.485565699003075,-6.485565699004306,40.084749974616514,41460.75672970322,25784.529781321828,25784.529781321828,67245.28651102504,76972.63518731692,76967.30704387526,25784.529781321828,102751.8368251971,102751.8368251971,102751.8368251971,130121.21829075375,125561.48792021065,4559.730370543097,0.0,90762.57198115946,55251.21500303542,39457.063309026715,27369.38146555666,66826.44477458337,20772.964889831586,1544.9879460926318,0.0,0.8788154691027844,2.730225333028926,0.001494314320929203,1.0,1.0,-6.485565699003075,334581.9074913912,1558190.648883951,4.657127638989396,1558190.648883951,4.657127638989396,0.758985544338062,0.0923429148274048,3.9389262629956203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389262629956203,1.2843576465175242,1.2846647216062381,3.0668453399065556,6498.277263909024,15309.41207151921,6455.938360012642,0.00032166501251811106,23042.465362662813,2349.677551728961,19297.23178947284,1967.7700121318535,0.8374638514480045,0.8374638514480045,35586.59288532423,35405.22815468563,1.0064072709999479,0.8,4294.924755830548,4273.035954225843,1.0064072709999479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.302020395655,4632.441516551485,6.185859291183119,5.06712611337566,-3.673510267518318,8.740636380893978,2.935283819232005,3.5,0.8386525197805729,0.6,0.00023907601105847443,1.0001948984417757,0.00023902942459608215,198.73417976194872,0.0,9.295511348128244e-06,26.343479160595443,0.07547251253312212,8.06938725462793e-05,0.00015838213851219514,0.0006238555649750956,0.09234291483604486,0.09234291483604486,0.09234291483604486,0.09232344222697282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487161.7846846474,595.8374638098788,0.0,0.09234291483604486,0.0923429148274048,0.0923429148274048,0.3711178873130101,0.3711178873130101,0.5,10.129983976650085,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27369.38146555666,20772.964889831586,0.758985544338062,1.0062676046564274,0.6204243974007175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501201339925198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.317786250285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7978646935519,260.7978646935519,-12.352135306448076,245.12756820686508,276.46816118025595,124003.80554085887,124181.17975146642,-177.37421060755767,0.0,nan,276.46816118025595,3.31816118025597,270.2000425855262,-2.949957414473772,263.9319239909047,-9.218076009095284,257.6638053962293,-15.486194603770684,251.39568680153005,-21.75431319846993,245.12756820686508,-28.0224317931349,1.0,1.0,26022.012520719443,26022.012520719443,275.6705961807896,2.520596180789596,275.6705961807896,275.6705961807896,76962.25326060971,76967.30704387526,-5.053783265553648,0.0,8546.071908451686,8546.071908451686,0.8845422718472564,3958.6208943105985,275.6705961807896,2.520596180789596,1.0,0.002,0.12501763765448218,0.004933195146166158,0.00019311796082733713,0.0018068820393281953,0.09655898041366856,0.09655898041366856,0.0,1.5553227108999756e-13,0.9997878949418105,0.9997878949418105,0.0,0.09232332842808194,1.958639932285208e-05,0.0,0.0,0.0,1600154.5079496831,266.6644343009969,0.0,1.0,1284331.1510591747,2598.843825774459,,,,,,,,,,,,,,,,,,,3.0,15309.41207151921,1544.9879460926318,0.3711178873130101,6.173730061729009,2.935283819232005
