time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1773.0,-29.7740011245851,5.0668400465763,35.04264000053451,24.499740648921602,5.058189838235652,-26.290782028262896,-39.797830617148406,1.5749707414257659,-6.485679082491856,-6.4856790825382795,40.08469356159801,41459.45835897604,25784.32801091097,25784.32801091097,67243.786369887,76972.18382688417,76966.77474498725,25784.32801091097,102751.10275589823,102751.10275589823,102751.10275589823,130120.4175872466,125560.96706545542,4559.4505217911765,0.0,90762.80080356829,55250.594158874046,39458.0073829936,27369.31483134837,66827.32221434197,20772.908087876993,1544.98783591431,0.0,0.8788150704190627,2.7302137980155097,0.001494314320929203,1.0,1.0,-6.485679082491856,334580.41023920977,1558188.2121955142,4.657141196884422,1558188.2121955142,4.657141196884422,0.7589853168002598,0.09234254148457054,3.9389240126451806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389240126451806,1.2843591446210891,1.2846661602311185,3.0668400105542437,6498.26597165098,15309.382149040206,6455.931912118673,0.0003216669919057859,23042.536619693918,2349.6848179239514,19297.212516286272,1967.7680468137717,0.837460425246472,0.837460425246472,35586.57662052429,35405.22815468563,1.006406696028777,0.8,4294.922792841504,4273.035954225843,1.006406696028777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.323792038144,4632.441516551485,6.1857785760696515,5.0668400465763,-3.673651848431395,8.740491895007695,2.935309371627548,3.5,0.8386598204650138,0.6,0.00023902942459608215,1.0001939437391865,0.00023898307532485135,198.7357188490431,0.0,9.258322391541887e-06,26.238085657629707,0.07548177085551366,8.067897365277154e-05,0.0001583504509433106,0.0006237303936337988,0.09234254149762318,0.09234254149762318,0.09234254149762318,0.09232300369963409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487164.33682318276,595.8366315721277,0.0,0.09234254149762318,0.09234254148457054,0.09234254148457054,0.3711167885427283,0.3711167885427283,0.5,10.129397841990455,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,27369.31483134837,20772.908087876993,0.7589853168002598,1.006231944386598,0.6203968225151827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501313522163681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.212392747315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.796815541429,260.796815541429,-12.35318445857098,245.12575733715522,276.4678737457239,124010.920083778,124186.32821048526,-175.40812670728212,0.0,nan,276.4678737457239,3.3178737457239436,270.19945046395907,-2.95054953604091,263.9310271822935,-9.218972817706458,257.6626039005856,-15.487396099414354,251.3941806188565,-21.755819381143482,245.12575733715522,-28.024242662844756,1.0,1.0,26022.012520719443,26022.012520719443,275.67042051146,2.5204205114600313,275.67042051146,275.67042051146,76962.04190909334,76966.77474498725,-4.7328358939121244,0.0,8546.071908451686,8546.071908451686,0.8845424142498575,3958.6186327084065,275.67042051146,2.5204205114600313,1.0,0.002,0.12503727901738498,0.004933091589790692,0.00019314825632742747,0.0018068517435446334,0.09657412816371373,0.09657412816371373,0.0,-1.2793932580024148e-13,0.9997872988637366,0.9997872988637366,0.0,0.09232290012107132,1.9641363499215652e-05,0.0,0.0,0.0,1600154.3750675325,266.6643209175081,0.0,1.0,1284331.5381538256,2598.8422587507785,,,,,,,,,,,,,,,,,,,4.0,15309.382149040206,1544.98783591431,0.3711167885427283,6.173730061729009,2.935309371627548
1774.0,-29.775867338323682,5.066554963516785,35.04261870112373,24.499458772502862,5.058012660032888,-26.292479338425625,-39.79947326062245,1.5746246591052993,-6.48582890583026,-6.485828905836549,40.08466530739544,41458.22515100856,25784.209960213215,25784.209960213215,67242.43511122177,76971.77438816322,76966.5270300765,25784.209960213215,102750.7369902897,102750.7369902897,102750.7369902897,130120.13496311623,125560.95849500397,4559.176468112257,0.0,90763.06099558811,55250.030356545714,39458.92293226933,27369.397972826533,66828.32090509587,20772.957438067675,1544.9957355851461,0.0,0.8788143678753775,2.7301985558709547,0.001494314320929203,1.0,1.0,-6.48582890583026,334578.431799429,1558186.9917928218,4.6571650880559865,1558186.9917928218,4.6571650880559865,0.7589848143058142,0.09234222625302356,3.938924611114375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938924611114375,1.2843608582608372,1.2846678147482091,3.066836384634224,6498.258288761556,15309.352348672797,6455.922966216946,0.0003216680385507388,23042.59917528861,2349.6911968193635,19297.185776387352,1967.7653201029254,0.8374569912704153,0.8374569912704153,35586.58094606487,35405.22815468563,1.0064068489394205,0.8,4294.923314888427,4273.035954225843,1.0064068489394205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.345587157003,4632.441516551485,6.185717911599357,5.066554963516785,-3.6738207452635465,8.74037570878033,2.9353349516653675,3.5,0.8386671290472478,0.6,0.00023898307532485135,1.000193897924251,0.0002389367459857774,198.7372575700548,0.0,9.211255736182133e-06,26.104698756340166,0.07549098211124984,8.066400346657773e-05,0.00015831907185827362,0.0006236068885513392,0.09234222627499347,0.09234222627499347,0.09234222627499347,0.09232288653068156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487166.9964502419,595.8357657773116,0.0,0.09234222627499347,0.09234222625302356,0.09234222625302356,0.37111567636448967,0.37111567636448967,0.5,10.128817649780029,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27369.397972826533,20772.957438067675,0.7589848143058142,1.006196687280442,0.6203690978542489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501425154869152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.079005846026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79577138130884,260.79577138130884,-12.354228618691138,245.1239517597859,276.46759100285504,124017.3738726066,124191.94737946523,-174.57350685863742,0.0,nan,276.46759100285504,3.3175910028550675,270.198863154193,-2.951136845806957,263.93013530561893,-9.219864694381045,257.66140745700335,-15.488592542996628,251.39267960839646,-21.757320391603514,245.1239517597859,-28.026048240214067,1.0,1.0,26022.012520719443,26022.012520719443,275.6702417023407,2.5202417023407406,275.6702417023407,275.6702417023407,76961.68941040136,76966.5270300765,-4.837619675134192,0.0,8546.071908451686,8546.071908451686,0.8845423763786151,3958.619234169947,275.6702417023407,2.5202417023407406,1.0,0.002,0.12505672813771793,0.004932982188449171,0.00019317824038098819,0.001806821759994448,0.0965891201904941,0.0965891201904941,0.0,3.754362272456735e-13,0.9997893799939276,0.9997893799939276,0.0,0.0923227771327694,1.9449120254152146e-05,0.0,0.0,0.0,1600154.1994786563,266.6641710941697,0.0,1.0,1284332.0496548454,2598.8401881114746,,,,,,,,,,,,,,,,,,,3.0,15309.352348672797,1544.9957355851461,0.37111567636448967,6.173730061729009,2.9353349516653675
1775.0,-29.777727579195407,5.066270999661168,35.042597644906806,24.49916345011445,5.057821728565352,-26.29417264842551,-39.80111157344652,1.5742667964366028,-6.485970909358002,-6.485970909353916,40.084629727040245,41457.00605232719,25784.075655691322,25784.075655691322,67241.08170801851,76971.37824393166,76966.19622800678,25784.075655691322,102750.27188369811,102750.27188369811,102750.27188369811,130119.71317158415,125560.80975758856,4558.903413995589,0.0,90763.32882804595,55249.473481515866,39459.83927392232,27369.44128788604,66829.28056180835,20772.97849924854,1545.001540159265,0.0,0.8788137354069601,2.730184109329954,0.001494314320929203,1.0,1.0,-6.485970909358002,334576.5566299176,1558185.4549469564,4.65718659622198,1558185.4549469564,4.65718659622198,0.7589843826458689,0.0923419010144893,3.9389258254548083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389258254548083,1.2843626269380417,1.2846695243413502,3.066833106819157,6498.251343464757,15309.322495486747,6455.913472198529,0.0003216688920445179,23042.660067752342,2349.697406122615,19297.157398130963,1967.7624263261118,0.8374535466561379,0.8374535466561379,35586.589722921904,35405.22815468563,1.0064071592069805,0.8,4294.924374162089,4273.035954225843,1.0064071592069805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.367228820128,4632.441516551485,6.185653576158068,5.066270999661168,-3.6739835512281016,8.74025455088927,2.9353603516867075,3.5,0.8386743861962022,0.6,0.0002389367459857774,1.000193280236117,0.000238890573159391,198.73879138720588,0.0,9.20736579259251e-06,26.093674656207174,0.07550018947704243,8.064907530534958e-05,0.00015828767068042782,0.000623483393894223,0.09234190104555923,0.09234190104555923,0.09234190104555923,0.09232267842800224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487169.6037182213,595.8349166391688,0.0,0.09234190104555923,0.0923419010144893,0.0923419010144893,0.3711145824304078,0.3711145824304078,0.5,10.128240973741754,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27369.44128788604,20772.97849924854,0.7589843826458689,1.0061619868229659,0.620341947478918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501536761140743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.067981745895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7947305982669,260.7947305982669,-12.355269401733096,245.12215141911892,276.46730977743607,124023.64178708983,124197.65067825801,-174.00889116817393,0.0,nan,276.46730977743607,3.317309777436094,270.19827810570337,-2.951721894296611,263.92924643410186,-9.220753565898121,257.6602147624625,-15.48978523753749,251.39118309077853,-21.75881690922145,245.12215141911892,-28.027848580881056,1.0,1.0,26022.012520719443,26022.012520719443,275.67006099073933,2.5200609907393527,275.67006099073933,275.67006099073933,76961.30513375811,76966.19622800678,-4.891094248669106,0.0,8546.071908451686,8546.071908451686,0.8845422995349227,3958.6204545820824,275.67006099073933,2.5200609907393527,1.0,0.002,0.1250760581177747,0.004932874721417223,0.00019320804348299422,0.0018067919580824026,0.09660402174149711,0.09660402174149711,0.0,1.565396683805842e-12,0.9997906694727056,0.9997906694727056,0.0,0.09232257103565857,1.9329978830733837e-05,0.0,0.0,0.0,1600154.0330540915,266.664029090642,0.0,1.0,1284332.5344584107,2598.838225549988,,,,,,,,,,,,,,,,,,,3.0,15309.322495486747,1545.001540159265,0.3711145824304078,6.173730061729009,2.9353603516867075
1776.0,-29.779582254081348,5.065988185451463,35.042576739202985,24.49887298224496,5.057629826773328,-26.29586104597534,-39.80274534607304,1.5739086172600323,-6.486110571458596,-6.486110571410653,40.08459195832999,41455.7778697044,25783.93769793848,25783.93769793848,67239.71556764288,76970.97871870795,76965.83790181052,25783.93769793848,102749.775599749,102749.775599749,102749.775599749,130119.24894632009,125560.61745147323,4558.63149484687,0.0,90763.58596199649,55248.90031988208,39460.761824571564,27369.47334657108,66830.23517114265,20772.99155894692,1545.0067521735782,0.0,0.8788131238987121,2.730169901049799,0.001494314320929203,1.0,1.0,-6.486110571458596,334574.7123872158,1558183.8235790755,4.657207391620593,1558183.8235790755,4.657207391620593,0.7589839707876371,0.09234157380004676,3.9389256880657992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389256880657992,1.2843643967764902,1.2846712352968783,3.0668287737901734,6498.24216229629,15309.292699750007,6455.905589732851,0.00032167032744591985,23042.726151699946,2349.704144809894,19297.133836913556,1967.760023750573,0.8374501224322338,0.8374501224322338,35586.588729918934,35405.22815468563,1.0064071241036838,0.8,4294.924254317151,4273.035954225843,1.0064071241036838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.388753244219,4632.441516551485,6.185588538945911,5.065988185451463,-3.674144380729212,8.740132566180675,2.9353856141961243,3.5,0.8386816040560355,0.6,0.000238890573159391,1.0001927048003019,0.000238844546668722,198.74032063578753,0.0,9.176331710961794e-06,26.005724068865725,0.07550936580875339,8.06341910573229e-05,0.0001582563821020681,0.0006233601287621926,0.09234157381539419,0.09234157381539419,0.09234157381539419,0.09232244517211491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487172.18684435944,595.834075238541,0.0,0.09234157381539419,0.09234157380004676,0.09234157380004676,0.37111349706886176,0.37111349706886176,0.5,10.127667112500015,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,27369.47334657108,20772.99155894692,0.7589839707876371,1.0061271727602277,0.6203147088072053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501648011844428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.98003115856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7936929960619,260.7936929960619,-12.35630700393807,245.12035631562424,276.46702967651413,124029.82742124583,124203.30450342152,-173.47708217568675,0.0,nan,276.46702967651413,3.317029676514153,270.19769500429265,-2.9523049957073226,263.92836033217753,-9.221639667822444,257.65902565997357,-15.490974340026412,251.3896909877891,-21.760309012210882,245.12035631562424,-28.029643684375742,1.0,1.0,26022.012520719443,26022.012520719443,275.66987939992276,2.519879399922786,275.66987939992276,275.66987939992276,76960.92196548823,76965.83790181052,-4.915936322286143,0.0,8546.071908451686,8546.071908451686,0.8845423082289254,3958.6203165061283,275.66987939992276,2.519879399922786,1.0,0.002,0.12509529345180473,0.0049327680731465935,0.00019323770129572084,0.0018067622980734626,0.09661885064786042,0.09661885064786042,0.0,-6.308165795276821e-13,0.999791693663935,0.999791693663935,0.0,0.092322338465142,1.9235334904758468e-05,0.0,0.0,0.0,1600153.869373339,266.6638894285414,0.0,1.0,1284333.011267917,2598.8362953518285,,,,,,,,,,,,,,,,,,,3.0,15309.292699750007,1545.0067521735782,0.37111349706886176,6.173730061729009,2.9353856141961243
1777.0,-29.781431957050607,5.0657060210127,35.04255567128498,24.49845130266624,5.057306723530941,-26.297558088944463,-39.80438407799227,1.5734328553470647,-6.48627687045763,-6.486276870408289,40.08454546577211,41454.64551472514,25783.859730004795,25783.859730004795,67238.50524472994,76970.68039325858,76965.27408169434,25783.859730004795,102749.13381169914,102749.13381169914,102749.13381169914,130118.62414404936,125560.26478935892,4558.359354690446,0.0,90763.90849557822,55248.38735770015,39461.69015319785,27369.490332350222,66831.18048554807,20772.992114970348,1545.0118827300691,0.0,0.8788124015293438,2.7301529829874562,0.001494314320929203,1.0,1.0,-6.48627687045763,334572.51641380735,1558181.8153989802,4.6572319570678165,1558181.8153989802,4.6572319570678165,0.758983520070049,0.09234124804463738,3.938930723755978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938930723755978,1.284366716031384,1.284673495987879,3.0668271565982628,6498.238735660689,15309.262953510484,6455.8936544732105,0.00032167027113843145,23042.77857647368,2349.709490649068,19297.098161623784,1967.7563858834346,0.8374466689241123,0.8374466689241125,35586.62512624152,35405.22815468563,1.006408410737368,0.8,4294.928646967703,4273.035954225843,1.006408410737368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.410169844251,4632.441516551485,6.185538053940643,5.0657060210127,-3.674325274022449,8.740031295035148,2.9354107502422986,3.5,0.8386887857835139,0.6,0.000238844546668722,1.0001921910709664,0.00023879865170010642,198.74184580545642,0.0,9.147319513296887e-06,25.923503500683378,0.07551851312826668,8.061926417935307e-05,0.00015822528248936893,0.000623238426472344,0.09234124805281471,0.09234124805281471,0.09234124805281471,0.09232210376612414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487174.7300530838,595.8332463825478,0.0,0.09234124805281471,0.09234124804463738,0.09234124804463738,0.3711124175011567,0.3711124175011567,0.5,10.127092783869578,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,27369.490332350222,20772.992114970348,0.758983520070049,1.006094831128562,0.6202889910599366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501758931298405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.89781059037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7926465210054,260.7926465210054,-12.357353478994582,245.11856516315657,276.4667278788633,124034.68327824479,124209.64382377487,-174.96054553008935,0.0,nan,276.4667278788633,3.3167278788633325,270.19709533568755,-2.9529046643124275,263.9274627926002,-9.222537207399796,257.65783024943613,-15.492169750563846,251.3881977062888,-21.761802293711185,245.11856516315657,-28.031434836843403,1.0,1.0,26022.012520719443,26022.012520719443,275.66964712674167,2.5196471267416882,275.66964712674167,275.66964712674167,76960.32941029855,76965.27408169434,-4.944671395787736,0.0,8546.071908451686,8546.071908451686,0.88454198956946,3958.6253773747576,275.66964712674167,2.5196471267416882,1.0,0.002,0.12511454932421337,0.004932656480226396,0.00019326738023500728,0.0018067326198822219,0.09663369011750364,0.09663369011750364,0.0,1.1722914305956067e-13,0.9997914705199709,0.9997914705199709,0.0,0.09232199217219739,1.925587243999011e-05,0.0,0.0,0.0,1600153.674474396,266.66372312954235,0.0,1.0,1284333.5790158885,2598.833997023468,,,,,,,,,,,,,,,,,,,3.0,15309.262953510484,1545.0118827300691,0.3711124175011567,6.173730061729009,2.9354107502422986
1778.0,-29.78327429450574,5.065425524109681,35.042534133583544,24.49822324505078,5.05718224920305,-26.29922864014545,-39.805999969225354,1.5731365940921542,-6.486387668713974,-6.486387668683664,40.084489772069084,41453.38629102998,25783.659623590873,25783.659623590873,67237.04591462086,76970.24048007693,76964.7503743368,25783.659623590873,102748.40999792767,102748.40999792767,102748.40999792767,130117.83344242263,125559.7493227756,4558.084119647028,0.0,90764.14339106971,55247.800803823426,39462.60287471809,27369.42344449497,66832.02631921307,20772.93531064184,1545.0116934278249,0.0,0.8788120140779925,2.7301417112168904,0.001494314320929203,1.0,1.0,-6.486387668713974,334571.05333237036,1558179.4097904398,4.65724513304655,1558179.4097904398,4.65724513304655,0.7589832994753883,0.09234087864447434,3.938929537998295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938929537998295,1.284368195832177,1.2846749171930258,3.0668226998926547,6498.2292924362955,15309.23324505253,6455.885999607615,0.0003216717771507464,23042.845147515556,2349.7162790061393,19297.075280718254,1967.7540526804012,0.8374432565589165,0.8374432565589165,35586.616555973415,35405.22815468563,1.0064081077727849,0.8,4294.927612627136,4273.035954225843,1.0064081077727849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.431351772533,4632.441516551485,6.185458616855222,5.065425524109681,-3.6744639200247904,8.739889444134471,2.935435610945691,3.5,0.8386958888416259,0.6,0.00023879865170010642,1.0001914285853752,0.0002387529475611006,198.74336492237035,0.0,9.121250775843472e-06,25.8496246987404,0.07552763437904253,8.060454785386198e-05,0.00015819410384624444,0.000623115428377142,0.0923408786669948,0.0923408786669948,0.0923408786669948,0.09232167058847338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487177.2379976012,595.8324285355108,0.0,0.0923408786669948,0.09234087864447434,0.09234087864447434,0.3711113305941004,0.3711113305941004,0.5,10.12651654356975,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,27369.42344449497,20772.93531064184,0.7589832994753883,1.0060602620886172,0.6202622989917161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501869555017437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.82393178843,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7916115130702,260.7916115130702,-12.358388486929755,245.11678032126196,276.46644270488605,124041.72484619664,124214.76819962844,-173.0433534318064,0.0,nan,276.46644270488605,3.3164427048860716,270.1965102281101,-2.953489771889849,263.9265777514526,-9.223422248547365,257.65664527473143,-15.493354725268546,251.38671279797907,-21.763287202020905,245.11678032126196,-28.03321967873802,1.0,1.0,26022.012520719443,26022.012520719443,275.6694750479899,2.5194750479899426,275.6694750479899,275.6694750479899,76960.116757106,76964.7503743368,-4.633617230792879,0.0,8546.071908451686,8546.071908451686,0.8845420646044453,3958.6241856882866,275.6694750479899,2.5194750479899426,1.0,0.002,0.12513385899614804,0.004932554803498904,0.00019329716431262843,0.0018067028369405476,0.09664858215631421,0.09664858215631421,0.0,1.2531759484291083e-12,0.9997908870776274,0.9997908870776274,0.0,0.09232156897348653,1.9309670987797653e-05,0.0,0.0,0.0,1600153.544620943,266.663612331286,0.0,1.0,1284333.9572829627,2598.832465743629,,,,,,,,,,,,,,,,,,,3.0,15309.23324505253,1545.0116934278249,0.3711113305941004,6.173730061729009,2.935435610945691
1779.0,-29.785110359070945,5.065145548123776,35.04251284895353,24.497832857910566,5.05688886398452,-26.300910436714776,-39.807625010702736,1.5726889417392778,-6.486559490816603,-6.486559490828685,40.08445400034196,41452.24285470406,25783.597115984096,25783.597115984096,67235.83997068816,76969.92347955494,76964.3215675455,25783.597115984096,102747.9186835296,102747.9186835296,102747.9186835296,130117.41070614062,125559.5974535391,4557.813252601522,0.0,90764.44916893134,55247.27831817305,39463.523167509215,27369.492022611026,66833.01519012023,20772.9728207786,1545.0194216211987,0.0,0.8788112211484023,2.7301242314177863,0.001494314320929203,1.0,1.0,-6.486559490816603,334568.7844462443,1558177.864684661,4.6572720980639355,1558177.864684661,4.6572720980639355,0.7589827682449211,0.09234056689163425,3.9389333004313487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389333004313487,1.2843703830182818,1.2846770461973565,3.066820406723192,6498.224433485377,15309.203622493611,6455.875138512247,0.00032167209625826455,23042.90076681213,2349.7219505959865,19297.042816177374,1967.7507422185329,0.8374398263247402,0.8374398263247402,35586.64374960525,35405.22815468563,1.0064090690855207,0.8,4294.930894610409,4273.035954225843,1.0064090690855207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.452561546253,4632.441516551485,6.185412148823852,5.065145548123776,-3.674648591443454,8.73979413956723,2.9354605044149684,3.5,0.8387030012614195,0.6,0.0002387529475611006,1.0001907796085798,0.00023870740705541745,198.7448788872372,0.0,9.083394376895266e-06,25.742339664121182,0.07553671777341943,8.058975069928268e-05,0.00015816319686181793,0.0006229942830216936,0.09234056689894403,0.09234056689894403,0.09234056689894403,0.09232145799007617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487179.8279233571,595.8315850178384,0.0,0.09234056689894403,0.09234056689163425,0.09234056689163425,0.37111023055236364,0.37111023055236364,0.5,10.125943276331245,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,27369.492022611026,20772.9728207786,0.7589827682449211,1.0060273321414874,0.6202360126471123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450197973983347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.71664675381,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79057110206213,260.79057110206213,-12.359428897937846,245.11500019048884,276.46614201363326,124046.88794482472,124220.83464204837,-173.9466972236288,0.0,nan,276.46614201363326,3.316142013633282,270.19591364897843,-2.9540863510215445,263.9256852843851,-9.224314715614867,257.6554569197714,-15.494543080228595,251.38522855511565,-21.76477144488433,245.11500019048884,-28.034999809511135,1.0,1.0,26022.012520719443,26022.012520719443,275.6692530499517,2.5192530499517147,275.6692530499517,275.6692530499517,76959.57992723928,76964.3215675455,-4.741640306223417,0.0,8546.071908451686,8546.071908451686,0.8845418265169105,3958.6279669335054,275.6692530499517,2.5192530499517147,1.0,0.002,0.12515308035640257,0.004932442344076891,0.00019332678770809784,0.0018066732124209766,0.09666339385404892,0.09666339385404892,0.0,1.290742686343993e-13,0.9997918427306469,0.9997918427306469,0.0,0.09232134553137958,1.9221360254678195e-05,0.0,0.0,0.0,1600153.3432483536,266.6634405091834,0.0,1.0,1284334.54388599,2598.8300910923067,,,,,,,,,,,,,,,,,,,3.0,15309.203622493611,1545.0194216211987,0.37111023055236364,6.173730061729009,2.9354605044149684
1780.0,-29.78694168972078,5.064867180319083,35.04249128027925,24.497613531444244,5.0567706301964295,-26.302570457695936,-39.809231681842334,1.5723993974881973,-6.486672249230935,-6.486672249233836,40.084403233539135,41450.98574042063,25783.404131746567,25783.404131746567,67234.3898721672,76969.48019069116,76963.8607594257,25783.404131746567,102747.26489117226,102747.26489117226,102747.26489117226,130116.71208179137,125559.17254263202,4557.5395391593465,0.0,90764.67642929962,55246.69034623594,39464.42898118187,27369.447190619103,66833.87617180098,20772.93186392203,1545.0203281822319,0.0,0.8788108043936375,2.7301127603313624,0.001494314320929203,1.0,1.0,-6.486672249230935,334567.29549418174,1558175.6718909992,4.657286270582585,1558175.6718909992,4.657286270582585,0.7589825150374965,0.09234020456147553,3.9389314345654673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389314345654673,1.2843718306922631,1.2846784357230043,3.06681549722437,6498.214030846497,15309.174064190338,6455.868235647355,0.0003216738558434798,23042.96937814368,2349.728947004704,19297.02218305227,1967.7486382253137,0.8374364373957616,0.8374364373957616,35586.63026373942,35405.22815468563,1.006408592351288,0.8,4294.929267009273,4273.035954225843,1.006408592351288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.473506823175,4632.441516551485,6.185334772919378,5.064867180319083,-3.6747883533641423,8.739655533683225,2.9354850875327365,3.5,0.8387100250093533,0.6,0.00023870740705541745,1.0001902905315818,0.00023866199193810317,198.74638896886842,0.0,9.05094228646244e-06,25.650370439834553,0.0755457687157059,8.057512328838981e-05,0.00015813228376702763,0.0006228722233495717,0.09234020457672404,0.09234020457672404,0.09234020457672404,0.09232108047519193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487182.34755850973,595.8307636093675,0.0,0.09234020457672404,0.09234020456147553,0.09234020456147553,0.3711091369431842,0.3711091369431842,0.5,10.125369553443884,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27369.447190619103,20772.93186392203,0.7589825150374965,1.0059926750221202,0.6202092129725961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502089551075485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.62467752952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78954262358235,260.78954262358235,-12.360457376417628,245.1132263242718,276.46585892288306,124053.93000147879,124225.88169928615,-171.95169780737686,0.0,nan,276.46585892288306,3.3158589228830806,270.1953324031704,-2.9546675968295517,263.92480588345455,-9.225194116545424,257.6542793637264,-15.495720636273575,251.3837528439876,-21.766247156012383,245.1132263242718,-28.03677367572817,1.0,1.0,26022.012520719443,26022.012520719443,275.6690863710876,2.51908637108761,275.6690863710876,275.6690863710876,76959.369395197,76963.8607594257,-4.49136422869924,0.0,8546.071908451686,8546.071908451686,0.8845419445892904,3958.6260917382947,275.6690863710876,2.51908637108761,1.0,0.002,0.125172306119706,0.0049323406621943145,0.00019335644136029206,0.001806643558928782,0.09667822068014603,0.09667822068014603,0.0,2.8907432003677513e-13,0.9997917942342885,0.9997917942342885,0.0,0.09232097879847885,1.9225762996674454e-05,0.0,0.0,0.0,1600153.211097177,266.66332775076904,0.0,1.0,1284334.9288444628,2598.828532728107,,,,,,,,,,,,,,,,,,,3.0,15309.174064190338,1545.0203281822319,0.3711091369431842,6.173730061729009,2.9354850875327365
1781.0,-29.788768033908088,5.064589800411614,35.042470290386674,24.497344472352438,5.0566009864094585,-26.30423113191614,-39.810838422831125,1.5720640832977877,-6.486817311018967,-6.486817310970333,40.084376799485206,41449.76734769166,25783.285582652792,25783.285582652792,67233.05293034445,76969.07600205524,76963.64164264871,25783.285582652792,102746.92722530151,102746.92722530151,102746.92722530151,130116.45980824082,125559.18836588899,4557.271442351834,0.0,90764.92623223993,55246.12447044496,39465.335290883304,27369.53258293932,66834.86787382263,20772.983161195414,1545.0282145263075,0.0,0.8788101206534014,2.7300980030291946,0.001494314320929203,1.0,1.0,-6.486817311018967,334565.3799902621,1558174.5301127555,4.657309522455993,1558174.5301127555,4.657309522455993,0.7589820212766134,0.0923398940755453,3.93893121606938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93893121606938,1.2843734920928722,1.2846800391872133,3.066811360028099,6498.205264624048,15309.144539521018,6455.860189651247,0.00032167519179158923,23043.034075322936,2349.735544280966,19296.99813303147,1967.7461858057002,0.8374330424523765,0.8374330424523765,35586.62868452136,35405.22815468563,1.0064085365248936,0.8,4294.929076414383,4273.035954225843,1.0064085365248936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.494467799038,4632.441516551485,6.185275231099528,5.064589800411614,-3.674952305258243,8.739542105669857,2.935509689158527,3.5,0.8387170540452934,0.6,0.00023866199193810317,1.0001897751879445,0.00023861670840741848,198.74789495885844,0.0,9.026090570810483e-06,25.57994067767691,0.0755547948062767,8.056049769606516e-05,0.000158101494242038,0.0006227509109771769,0.09233989409179837,0.09233989409179837,0.09233989409179837,0.09232098085377063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487184.9543435985,595.8299150663512,0.0,0.09233989409179837,0.0923398940755453,0.0923398940755453,0.37110803604738185,0.37110803604738185,0.5,10.1248021554511,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,-4.865796654485166e-11,27369.53258293932,20772.983161195414,0.7589820212766134,1.0059577443509509,0.6201817803537005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502199080772153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.554247767366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7885196876926,260.7885196876926,-12.361480312307378,245.11145797751095,276.46558139787146,124060.28888510427,124231.31390607655,-171.02502097227014,0.0,nan,276.46558139787146,3.315581397871483,270.1947567137962,-2.9552432862037676,263.92393202973835,-9.226067970261624,257.65310734566157,-15.49689265433841,251.38228266157685,-21.767717338423125,245.11145797751095,-28.038542022489025,1.0,1.0,26022.012520719443,26022.012520719443,275.66891566987846,2.5189156698784814,275.66891566987846,275.66891566987846,76959.02192208236,76963.64164264871,-4.6197205663484056,0.0,8546.071908451686,8546.071908451686,0.8845419584157675,3958.625872149727,275.66891566987846,2.5189156698784814,1.0,0.002,0.12519132608354097,0.004932233945538166,0.00019338576425421202,0.0018066142356332395,0.09669288212710601,0.09669288212710601,0.0,-1.1254842544050625e-13,0.9997940222417596,0.9997940222417596,0.0,0.09232087411116746,1.9019964377835264e-05,0.0,0.0,0.0,1600153.0410866623,266.663182688981,0.0,1.0,1284335.4240866539,2598.826527922431,,,,,,,,,,,,,,,,,,,3.0,15309.144539521018,1545.0282145263075,0.37110803604738185,6.173730061729009,2.935509689158527
1782.0,-29.790588960237947,5.064313540871089,35.04244958347688,24.497061408497416,5.056420847649807,-26.305887979462863,-39.81244076332075,1.5717198659236635,-6.486954667054761,-6.486954667039817,40.08434298641371,41448.56928806094,25783.151137950874,25783.151137950874,67231.72042601182,76968.68586423785,76963.33769015402,25783.151137950874,102746.48882810489,102746.48882810489,102746.48882810489,130116.06693332274,125559.06240801082,4557.004525311918,0.0,90765.18882538292,55245.57755075463,39466.234749587,27369.578105217854,66835.81285480486,20773.00612939196,1545.0340067718087,0.0,0.8788095065747835,2.7300840297001314,0.001494314320929203,1.0,1.0,-6.486954667054761,334563.56624678307,1558173.0696117587,4.657330405374769,1558173.0696117587,4.657330405374769,0.758981598091631,0.09233957401244179,3.93893243603613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93893243603613,1.2843751948499564,1.2846816841866304,3.066808244063204,6498.198662268341,15309.115053702808,6455.850629365647,0.00032167596739231724,23043.093604500296,2349.741614567696,19296.969556698037,1967.7432718306495,0.8374296389148616,0.8374296389148614,35586.63750204064,35405.22815468563,1.0064088482299944,0.8,4294.9301405955475,4273.035954225843,1.0064088482299944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.515287329769,4632.441516551485,6.185212086499702,5.064313540871089,-3.6751102447267314,8.73942378559782,2.935534124853639,3.5,0.8387240356724683,0.6,0.00023861670840741848,1.000189214989972,0.00023857156709074378,198.7493965013114,0.0,9.000006399887551e-06,25.50601813728132,0.0755637948126766,8.054591460401073e-05,0.00015807079380340775,0.0006226301769022217,0.09233957403208,0.09233957403208,0.09233957403208,0.09232078992717563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487187.5067875385,595.8290838219183,0.0,0.09233957403208,0.09233957401244179,0.09233957401244179,0.3711069550473674,0.3711069550473674,0.5,10.124238631758931,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27369.578105217854,20773.00612939196,0.758981598091631,1.0059235842925565,0.6201550862874138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502308313806413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.48032522697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78750082514466,260.78750082514466,-12.362499174855316,245.10969498708198,276.4653066632209,124066.51358619575,124236.85758496958,-170.3439987738126,0.0,nan,276.4653066632209,3.3153066632208947,270.1941843279763,-2.9558156720236752,263.92306199275754,-9.226938007242438,257.65193965752326,-15.49806034247672,251.38081732230802,-21.76918267769196,245.10969498708198,-28.040305012917997,1.0,1.0,26022.012520719443,26022.012520719443,275.6687427474695,2.5187427474695028,275.6687427474695,275.6687427474695,76958.6533729875,76963.33769015402,-4.684317166524124,0.0,8546.071908451686,8546.071908451686,0.8845418812160203,3958.627098216311,275.6687427474695,2.5187427474695028,1.0,0.002,0.12521021493856765,0.004932129192247344,0.00019341488766784197,0.0018065851123996188,0.09670744383392098,0.09670744383392098,0.0,6.746079389552406e-14,0.9997954413860551,0.9997954413860551,0.0,0.09232068515716954,1.8888855272243977e-05,0.0,0.0,0.0,1600152.8801069113,266.6630453329452,0.0,1.0,1284335.8930209682,2598.824629616573,,,,,,,,,,,,,,,,,,,3.0,15309.115053702808,1545.0340067718087,0.3711069550473674,6.173730061729009,2.935534124853639
1783.0,-29.792404323859,5.064038411350187,35.04242907700998,24.496778763737552,5.056234872998263,-26.307540404188753,-39.81403859853742,1.5713709520540216,-6.487090776706623,-6.487090776720092,40.08430735728437,41447.36333726815,25783.015535536302,25783.015535536302,67230.37887280446,76968.29565561337,76963.00779467392,25783.015535536302,102746.02333021021,102746.02333021021,102746.02333021021,130115.63795846721,125558.89894911752,4556.739009349699,0.0,90765.44240365607,55245.01375434334,39467.14294368081,27369.614628256993,66836.75757193781,20773.02266827311,1545.039339187567,0.0,0.8788089061248067,2.7300701832223657,0.001494314320929203,1.0,1.0,-6.487090776706623,334561.768969043,1558171.530669117,4.657350824843633,1558171.530669117,4.657350824843633,0.7589811895570713,0.0923392534967109,3.9389323893089303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389323893089303,1.2843769192747962,1.2846833510414846,3.0668040901365528,6498.189860596225,15309.085615544202,6455.842650075343,0.0003216773151335171,23043.158255270406,2349.7482071115423,19296.945706065344,1967.7408397429647,0.8374262543482627,0.8374262543482627,35586.63716431178,35405.22815468563,1.006408836291057,0.8,4294.930099835252,4273.035954225843,1.006408836291057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.536000867331,4632.441516551485,6.18514882207368,5.064038411350187,-3.6752670338461586,8.739305445196345,2.9355584362262666,3.5,0.8387309817789333,0.6,0.00023857156709074378,1.0001886397137505,0.0002385265715065729,198.75089347660278,0.0,8.971809446371551e-06,25.426107971016975,0.07557276662212296,8.053137494506716e-05,0.00015804019214567662,0.0006225096316552124,0.09233925351891391,0.09233925351891391,0.09233925351891391,0.09232057724239943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487190.0348609355,595.8282604077476,0.0,0.09233925351891391,0.0923392534967109,0.0923392534967109,0.3711058841776631,0.3711058841776631,0.5,10.123678343688225,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27369.614628256993,20773.02266827311,0.7589811895570713,1.0058892937833346,0.6201282773578218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502417224363306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.40041506071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78648527047415,260.78648527047415,-12.363514729525832,245.10793728688145,276.46503325408634,124072.59376653041,124242.3847168876,-169.79095035717805,0.0,nan,276.46503325408634,3.3150332540863587,270.1936140606184,-2.956385939381562,263.92219486723144,-9.227805132768538,257.65077567372157,-15.499224326278409,251.37935648030583,-21.770643519694147,245.10793728688145,-28.042062713118526,1.0,1.0,26022.012520719443,26022.012520719443,275.66856803578776,2.51856803578778,275.66856803578776,275.66856803578776,76958.27478191377,76963.00779467392,-4.733012760145357,0.0,8546.071908451686,8546.071908451686,0.8845418841729271,3958.627051255475,275.66856803578776,2.51856803578778,1.0,0.002,0.12522899525233888,0.004932025125953233,0.00019344384389473264,0.0018065561565678559,0.09672192194736631,0.09672192194736631,0.0,4.625883009978793e-13,0.9997966161428745,0.9997966161428745,0.0,0.09232047318317066,1.8780313540248818e-05,0.0,0.0,0.0,1600152.7205876466,266.66290922329335,0.0,1.0,1284336.3576997535,2598.822748539588,,,,,,,,,,,,,,,,,,,3.0,15309.085615544202,1545.039339187567,0.3711058841776631,6.173730061729009,2.9355584362262666
1784.0,-29.79421415167752,5.063764410288216,35.042408721315915,24.496490985061996,5.056047564313712,-26.309187980122466,-39.81563189355654,1.5710213915138564,-6.487226228878569,-6.487226228892151,40.084270695608744,41446.17431956657,25782.880120737085,25782.880120737085,67229.05444030365,76967.91272401971,76962.66215235376,25782.880120737085,102745.54227309085,102745.54227309085,102745.54227309085,130115.1880322261,125558.71327308287,4556.474759143222,0.0,90765.70449212006,55244.46813400289,39468.040397907964,27369.645759135256,66837.68615704322,20773.035356373297,1545.0443968399493,0.0,0.8788083131456923,2.7300564036852792,0.001494314320929203,1.0,1.0,-6.487226228878569,334559.9803806122,1558169.9471295837,4.6573709902688645,1558169.9471295837,4.6573709902688645,0.7589807898569463,0.09233893331885362,3.93893347047972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.93893347047972,1.284378646426514,1.2846850208108969,3.0668008078761586,6498.1829058803105,15309.056228127653,6455.833386735749,0.0003216781851359309,23043.218468238247,2349.754347125496,19296.918017323394,1967.7380162770564,0.8374228645152765,0.8374228645152765,35586.64497865897,35405.22815468563,1.006409112533381,0.8,4294.931042944173,4273.035954225843,1.006409112533381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.556612484656,4632.441516551485,6.185085754507545,5.063764410288216,-3.6754231159382855,8.739187526226502,2.9355826280555797,3.5,0.8387378937301656,0.6,0.0002385265715065729,1.0001880672083978,0.00023848172091506646,198.7523859067387,0.0,8.942912556466457e-06,25.344214185025937,0.07558170953467944,8.0516879016058e-05,0.00015800969249051488,0.0006223896664110971,0.09233893335270882,0.09233893335270882,0.09233893335270882,0.09232035118529419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487192.5443234552,595.827442990278,0.0,0.09233893335270882,0.09233893331885362,0.09233893331885362,0.3711048209143678,0.3711048209143678,0.5,10.123120882057236,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27369.645759135256,20773.035356373297,0.7589807898569463,1.0058555031713823,0.6201018722010181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502525803765138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.31852127471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7854728042784,260.7854728042784,-12.364527195721564,245.10618485913,276.46476074943337,124078.6666786218,124247.94127290361,-169.27459428181487,0.0,nan,276.46476074943337,3.3147607494333897,270.1930455713658,-2.9569544286341625,263.9213303933421,-9.228669606657888,257.6496152152206,-15.500384784779385,251.37790003717873,-21.772099962821244,245.10618485913,-28.04381514086998,1.0,1.0,26022.012520719443,26022.012520719443,275.66839213903205,2.5183921390320734,275.66839213903205,275.66839213903205,76957.89819055838,76962.66215235376,-4.763961795382784,0.0,8546.071908451686,8546.071908451686,0.8845418157562138,3958.6281378321187,275.66839213903205,2.5183921390320734,1.0,0.002,0.12524768082854834,0.004931921583374253,0.00019347265402388088,0.0018065273479796152,0.09673632701194043,0.09673632701194043,0.0,2.0034958934933567e-12,0.9997976414345578,0.9997976414345578,0.0,0.09232024774477277,1.868557408086167e-05,0.0,0.0,0.0,1600152.5618386772,266.6627737711214,0.0,1.0,1284336.820133553,2598.8208765525537,,,,,,,,,,,,,,,,,,,3.0,15309.056228127653,1545.0443968399493,0.3711048209143678,6.173730061729009,2.9355826280555797
1785.0,-29.796018465441893,5.0634915254442125,35.04238849364174,24.49620310161265,5.055859497470112,-26.310830669214166,-39.81722064837811,1.5706717000918933,-6.487361605088097,-6.487361605082402,40.084233678809326,41444.99006853897,25782.7461744674,25782.7461744674,67227.73624300637,76967.53191444118,76962.30891708157,25782.7461744674,102745.05509154897,102745.05509154897,102745.05509154897,130114.73005921187,125558.5183221033,4556.211737108575,0.0,90765.9661619347,55243.924746768855,39468.93490573983,27369.674967662893,66838.60987340272,20773.04666615732,1545.0493595068592,0.0,0.8788077219226188,2.730042631930747,0.001494314320929203,1.0,1.0,-6.487361605088097,334558.19280274503,1558168.3482512971,4.657391095993846,1558168.3482512971,4.657391095993846,0.7589803931066244,0.09233861440827258,3.938934534203691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938934534203691,1.2843803738952315,1.2846866910834647,3.06679751128383,6498.175920796746,15309.02689109956,6455.824169141493,0.00032167906453928424,23043.278676954265,2349.760486705885,19296.890465317323,1967.7352067543272,0.8374194807883946,0.8374194807883945,35586.65266690587,35405.22815468563,1.006409384317991,0.8,4294.931970834124,4273.035954225843,1.006409384317991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.577123386258,4632.441516551485,6.185023189285105,5.0634915254442125,-3.6755789331804696,8.739070458624681,2.935606701754135,3.5,0.8387447719297529,0.6,0.00023848172091506646,1.0001874969380997,0.00023843701470487968,198.75387380947376,0.0,8.914162071230336e-06,25.26273530986677,0.07559062369675067,8.050242679599405e-05,0.0001579792941190724,0.0006222700972947364,0.09233861442213988,0.09233861442213988,0.09233861442213988,0.09232011989741955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487195.0394261936,595.8266302210467,0.0,0.09233861442213988,0.09233861440827258,0.09233861440827258,0.37110376364767295,0.37110376364767295,0.5,10.122566044287696,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27369.674967662893,20773.04666615732,0.7589803931066244,1.005821880053171,0.6200755842624324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502634053607022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.23704239955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78446329734896,260.78446329734896,-12.365536702651013,245.10443769068291,276.4644889040104,124084.70589848493,124253.485734665,-168.77983618002733,0.0,nan,276.4644889040104,3.3144889040104317,270.19247866136214,-2.9575213386378323,263.9204684186939,-9.229531581306105,257.6484581760002,-15.501541823999787,251.37644793334414,-21.77355206665584,245.10443769068291,-28.045562309317063,1.0,1.0,26022.012520719443,26022.012520719443,275.6682154297854,2.518215429785414,275.6682154297854,275.6682154297854,76957.52383235298,76962.30891708157,-4.785084728588117,0.0,8546.071908451686,8546.071908451686,0.8845417484435358,3958.62920687471,275.6682154297854,2.518215429785414,1.0,0.002,0.12526627856869665,0.004931818414494942,0.00019350132848510273,0.0018064986708349424,0.09675066424255137,0.09675066424255137,0.0,-6.799547903890701e-13,0.9997985919362716,0.9997985919362716,0.0,0.09232001666673725,1.8597741535330744e-05,0.0,0.0,0.0,1600152.4031784753,266.6626383949119,0.0,1.0,1284337.2823076597,2598.81900561872,,,,,,,,,,,,,,,,,,,3.0,15309.02689109956,1545.0493595068592,0.37110376364767295,6.173730061729009,2.935606701754135
