time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1786.0,-29.7978156479883,5.063219269372949,35.04236809234873,24.495798570010834,5.055543854298747,-26.312479697811302,-39.81881404817102,1.5702079037661782,-6.4875229479285395,-6.4875229479204055,40.08418821316085,41443.878812044815,25782.670726090033,25782.670726090033,67226.54953813484,76967.23873208526,76961.75638970078,25782.670726090033,102744.42711579081,102744.42711579081,102744.42711579081,130114.11675819034,125558.16830703212,4555.948451158232,0.0,90766.27006363335,55243.408514181734,39469.846166057345,27369.68964239953,66839.53580845687,20773.045903929145,1545.0542500547754,0.0,0.8788070224126934,2.7300262186753677,0.001494314320929203,1.0,1.0,-6.4875229479285395,334556.0623577788,1558166.3844420505,4.657414884252572,1558166.3844420505,4.657414884252572,0.7589799583166903,0.09233829687655248,3.938937863358109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938937863358109,1.2843826345377887,1.2846888948423025,3.0667947054388636,6498.169975547955,15308.997604208756,6455.814238982671,0.00032167967561957814,23043.33635419456,2349.7663681475897,19296.860783408076,1967.7321800419181,0.8374160966450279,0.8374160966450279,35586.67672893603,35405.22815468563,1.006410234926758,0.8,4294.93487486625,4273.035954225843,1.006410234926758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.597532029365,4632.441516551485,6.18497480939074,5.063219269372949,-3.6757543083406117,8.73897357771356,2.935630655510008,3.5,0.8387516158600022,0.6,0.00023843701470487968,1.000186758574365,0.00023839249286277333,198.75535585103069,0.0,8.885532457963109e-06,25.18159898586745,0.07559950922920863,8.048793473121142e-05,0.00015794907997366826,0.0006221516115908599,0.09233829688431025,0.09233829688431025,0.09233829688431025,0.0923197835956847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487197.4963909323,595.8258294318986,0.0,0.09233829688431025,0.09233829687655248,0.09233829687655248,0.37110271159225466,0.37110271159225466,0.5,10.12201064564353,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,27369.68964239953,20773.045903929145,0.7589799583166903,1.0057901917629566,0.6200503685544915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502741975175706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.15590607555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7834452620402,260.7834452620402,-12.366554737959802,245.1026948973043,276.46419562676465,124089.3762996541,124259.58199284822,-170.20569319409506,0.0,nan,276.46419562676465,3.314195626764672,270.19189548090185,-2.9581045190981285,263.91959533501364,-9.230404664986338,257.6472951890745,-15.50270481092548,251.37499504318242,-21.775004956817554,245.1026948973043,-28.047305102695674,1.0,1.0,26022.012520719443,26022.012520719443,275.66798943415876,2.5179894341587783,275.66798943415876,275.66798943415876,76956.94539027064,76961.75638970078,-4.810999430133961,0.0,8546.071908451686,8546.071908451686,0.8845415377739213,3958.6325526748997,275.66798943415876,2.5179894341587783,1.0,0.002,0.12528489985058036,0.004931710413123091,0.0001935300289655545,0.0018064699711665476,0.09676501448277726,0.09676501448277726,0.0,1.3210222846171682e-13,0.9997983363077936,0.9997983363077936,0.0,0.0923196755946723,1.8621281880178287e-05,0.0,0.0,0.0,1600152.2140851782,266.66247705207144,0.0,1.0,1284337.8331313406,2598.8167758237964,,,,,,,,,,,,,,,,,,,3.0,15308.997604208756,1545.0542500547754,0.37110271159225466,6.173730061729009,2.935630655510008
1787.0,-29.79960808763278,5.0629486345510175,35.042347220771376,24.495577916409843,5.055423457636762,-26.314104933133784,-39.82038499144835,1.5699203022300192,-6.487630166065912,-6.487630166070792,40.084133838251645,41442.64885126734,25782.476174088642,25782.476174088642,67225.12502535598,76966.8118242044,76961.24399283272,25782.476174088642,102743.72016692137,102743.72016692137,102743.72016692137,130113.34299885776,125557.66088562341,4555.682113234352,0.0,90766.49978648518,55242.83378124161,39470.740005826185,27369.622831936395,66840.36283776257,20772.98942744884,1545.0539674066538,0.0,0.878806649288545,2.7300153115182235,0.001494314320929203,1.0,1.0,-6.487630166065912,334554.64660614886,1558164.0358150795,4.657427573108595,1558164.0358150795,4.657427573108595,0.7589797475473342,0.09233793678067909,3.938936657511198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938936657511198,1.284384071052331,1.2846902745132591,3.0667903365415605,6498.160718378823,15308.968400036229,6455.806695017436,0.00032168114869285836,23043.401729601723,2349.7730345838513,19296.838233991148,1967.7298806413146,0.8374127422863217,0.8374127422863217,35586.668013472714,35405.22815468563,1.0064099268293178,0.8,4294.93382300216,4273.035954225843,1.0064099268293178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.617714717177,4632.441516551485,6.184898193726042,5.0629486345510175,-3.6758884835101084,8.738837118061126,2.9356543441375837,3.5,0.8387583840393097,0.6,0.00023839249286277333,1.000186268394674,0.00023834809614553068,198.75683400073558,0.0,8.848954570991597e-06,25.077937254190186,0.07560835818377963,8.04736492707538e-05,0.00015791884359201954,0.000622032321936383,0.09233793680061791,0.09233793680061791,0.09233793680061791,0.09231935866873041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487199.9196572814,595.8250391573756,0.0,0.09233793680061791,0.09233793678067909,0.09233793678067909,0.371101652003827,0.371101652003827,0.5,10.12145330311212,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27369.622831936395,20772.98942744884,0.7589797475473342,1.0057564347537629,0.6200242950783867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450284947172758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.052244343875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78243842986257,260.78243842986257,-12.367561570137411,245.100958277736,276.46391858196773,124096.23191363623,124264.56455370372,-168.33264006750727,0.0,nan,276.46391858196773,3.313918581967755,270.1913265211506,-2.9586734788493914,263.9187344602957,-9.231265539704282,257.6461423994494,-15.503857600550589,251.37355033857602,-21.776449661423953,245.100958277736,-28.04904172226398,1.0,1.0,26022.012520719443,26022.012520719443,275.6678222590043,2.5178222590043333,275.6678222590043,275.6678222590043,76956.74121110694,76961.24399283272,-4.502781725779641,0.0,8546.071908451686,8546.071908451686,0.884541614080179,3958.631340798754,275.6678222590043,2.5178222590043333,1.0,0.002,0.1253035762661733,0.004931612067825855,0.0001935588361285202,0.0018064411647915489,0.0967794180642601,0.0967794180642601,0.0,9.200691424016139e-13,0.9997977384455304,0.9997977384455304,0.0,0.09231926036604932,1.8676414629772362e-05,0.0,0.0,0.0,1600152.0884256572,266.66236983393406,0.0,1.0,1284338.199173263,2598.815294047286,,,,,,,,,,,,,,,,,,,3.0,15308.968400036229,1545.0539674066538,0.371101652003827,6.173730061729009,2.9356543441375837
1788.0,-29.801390485011797,5.062678790313864,35.04232676813589,24.4951948983595,5.055135696322447,-26.315737866880713,-39.82196459602562,1.5694830782078362,-6.487781141986659,-6.487781141973727,40.08410418589975,41441.553500423324,25782.381309335164,25782.381309335164,67223.93480975849,76966.51054636795,76960.94599848102,25782.381309335164,102743.32730781619,102743.32730781619,102743.32730781619,130113.02465998396,125557.60373353097,4555.420926452987,0.0,90766.80385814315,55242.34091528854,39471.625492060666,27369.69735216778,66841.32284422845,20773.032549793374,1545.0614678640936,0.0,0.8788059457752874,2.729999952998916,0.001494314320929203,1.0,1.0,-6.487781141986659,334552.6530670442,1558162.7550352023,4.657451497546328,1558162.7550352023,4.657451497546328,0.7589792566028529,0.09233763321489614,3.938940863381877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938940863381877,1.2843862068358909,1.2846923537805004,3.0667885114443347,6498.156851216807,15308.93923097375,6455.795349307307,0.0003216812240888952,23043.45432091941,2349.778397405782,19296.804320904317,1967.7264224688674,0.8374093593852467,0.8374093593852467,35586.69841211491,35405.22815468563,1.006411001441674,0.8,4294.937491796229,4273.035954225843,1.006411001441674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.637927429545,4632.441516551485,6.1848454478830295,5.062678790313864,-3.6760555533735366,8.738734343687401,2.9356780680819226,3.5,0.8387651623091207,0.6,0.00023834809614553068,1.0001852274264789,0.00023830395571709348,198.7583038881877,0.0,8.824150959174845e-06,25.00764381830151,0.07561718233473881,8.045928741158621e-05,0.00015788880873394447,0.0006219146805928193,0.09233763321517471,0.09233763321517471,0.09233763321517471,0.09231921355530776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487202.43953244685,595.8242186928437,0.0,0.09233763321517471,0.09233763321489614,0.09233763321489614,0.3711005793318262,0.3711005793318262,0.5,10.120900713944359,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27369.69735216778,20773.032549793374,0.7589792566028529,1.0057241830240509,0.6199990026678786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502956686102177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.98195090799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7814264618244,260.7814264618244,-12.368573538175553,245.0992269225214,276.4636260011101,124101.26022502723,124270.45152910949,-169.1913040822431,0.0,nan,276.4636260011101,3.3136260011100944,270.1907461854156,-2.959253814584372,263.9178663696917,-9.232133630308283,257.6449865539736,-15.505013446026396,251.3721067382339,-21.77789326176608,245.0992269225214,-28.050773077478567,1.0,1.0,26022.012520719443,26022.012520719443,275.667636413941,2.517636413941034,275.667636413941,275.667636413941,76956.10981126438,76960.94599848102,-4.836187216642429,0.0,8546.071908451686,8546.071908451686,0.8845413479317416,3958.6355676987864,275.667636413941,2.517636413941034,1.0,0.002,0.1253221016128028,0.004931506362826568,0.00019358739250658675,0.0018064126077444783,0.09679369625329337,0.09679369625329337,0.0,2.510647939546473e-13,0.9997993738209568,0.9997993738209568,0.0,0.09231910786836235,1.8525346533792536e-05,0.0,0.0,0.0,1600151.9114817916,266.6622188580133,0.0,1.0,1284338.7146035605,2598.813207532888,,,,,,,,,,,,,,,,,,,3.0,15308.93923097375,1545.0614678640936,0.3711005793318262,6.173730061729009,2.9356780680819226
1789.0,-29.80317287458716,5.062410455139298,35.04230597838901,24.495001031924062,5.05503886205105,-26.31735170099194,-39.82352617951108,1.569217687892683,-6.487892665301729,-6.487892665283554,40.08405355145776,41440.311572937026,25782.20021709631,25782.20021709631,67222.51179003334,76966.06569837053,76960.46950113903,25782.20021709631,102742.66971823534,102742.66971823534,102742.66971823534,130112.31960609442,125557.16285724362,4555.156748850797,0.0,90767.0154690551,55241.75535768046,39472.511234860714,27369.64988785908,66842.16112271979,20772.989810746665,1545.0622097884816,0.0,0.8788055351756279,2.729988607968749,0.001494314320929203,1.0,1.0,-6.487892665301729,334551.1804800005,1558160.5679744438,4.657465460856716,1558160.5679744438,4.657465460856716,0.758979011271948,0.09233728154738258,3.938938078934086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938938078934086,1.284387538727082,1.284693629292794,3.0667831633105456,6498.145519163066,15308.910203343337,6455.789360401602,0.00032168324106706856,23043.52433324301,2349.7855366759304,19296.786419664386,1967.7245970504084,0.8374060382693497,0.8374060382693496,35586.67828704795,35405.22815468563,1.0064102900070557,0.8,4294.935062913853,4273.035954225843,1.0064102900070557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.657958972897,4632.441516551485,6.184772286630277,5.062410455139298,-3.67619252268191,8.738602977821207,2.9357015794612997,3.5,0.8387718798460856,0.6,0.00023830395571709348,1.0001852293177365,0.00023825982301263284,198.75977378833292,0.0,8.773276689076665e-06,24.863466136843268,0.07562595561142789,8.044509173031632e-05,0.00015785886398677717,0.0006217962904547933,0.09233728156225847,0.09233728156225847,0.09233728156225847,0.09231883110240706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487204.86243015673,595.8234287184234,0.0,0.09233728156225847,0.09233728154738258,0.09233728154738258,0.3710995204105261,0.3710995204105261,0.5,10.120347200876735,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,27369.64988785908,20772.989810746665,0.758979011271948,1.0056902808186474,0.6199726471568463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503063301300616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.83777322653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.78042764945945,260.78042764945945,-12.369572350540523,245.09750161155654,276.4633536873467,124108.27743198989,124275.26923755127,-166.9918055613753,0.0,nan,276.4633536873467,3.313353687346705,270.1901832721846,-2.9598167278153937,263.9170128570284,-9.23298714297158,257.64384244192206,-15.506157558077916,251.37067202671864,-21.77932797328134,245.09750161155654,-28.05249838844344,1.0,1.0,26022.012520719443,26022.012520719443,275.66746913433207,2.5174691343320887,275.66746913433207,275.66746913433207,76955.97764464952,76960.46950113903,-4.491856489505153,0.0,8546.071908451686,8546.071908451686,0.8845415241322256,3958.6327693287567,275.66746913433207,2.5174691343320887,1.0,0.002,0.12534065063065564,0.004931407768603552,0.0001936160011345586,0.001806383999413772,0.0968080005672793,0.0968080005672793,0.0,5.483304782449849e-13,0.9997991167034153,0.9997991167034153,0.0,0.09231873252986766,1.8549017514911662e-05,0.0,0.0,0.0,1600151.780776195,266.66210733469825,0.0,1.0,1284339.0953427686,2598.8116662632883,,,,,,,,,,,,,,,,,,,3.0,15308.910203343337,1545.0622097884816,0.3710995204105261,6.173730061729009,2.9357015794612997
1790.0,-29.804949432158423,5.062142964843914,35.04228580913444,24.49474426629024,5.054876632854623,-26.318966825590266,-39.825087937619514,1.5688940253478643,-6.488039035339227,-6.488039035392347,40.084029878982534,41439.11675826157,25782.098829683582,25782.098829683582,67221.21558794515,76965.67081863851,76960.26572281959,25782.098829683582,102742.36455250318,102742.36455250318,102742.36455250318,130112.10936434541,125557.21082878097,4554.8985355644445,0.0,90767.25603614227,55241.19428802002,39473.40194235805,27369.744811842225,66843.14675420028,20773.047995508663,1545.0705672758593,0.0,0.8788048338503717,2.729973718111995,0.001494314320929203,1.0,1.0,-6.488039035339227,334549.2477741966,1558159.5454865373,4.65748931092565,1558159.5454865373,4.65748931092565,0.7589785048533104,0.09233698657199373,3.938937346118717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938937346118717,1.284389143044142,1.2846951773056716,3.066778762068174,6498.136193458616,15308.88111645601,6455.781921372057,0.00032168473543325236,23043.589694459333,2349.7922016651287,19296.764183907257,1967.722329634203,0.8374026980938228,0.8374026980938228,35586.672990500556,35405.22815468563,1.0064101027705687,0.8,4294.934423676693,4273.035954225843,1.0064101027705687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.677995132468,4632.441516551485,6.18471823916069,5.062142964843914,-3.676355647751359,8.738498612595272,2.935725096334162,3.5,0.8387785989526177,0.6,0.00023825982301263284,1.0001846258779152,0.00023821584220363266,198.7612388979794,0.0,8.77180635526323e-06,24.859299210815994,0.07563472741778315,8.043089677735641e-05,0.00015782892623527643,0.0006216782518459465,0.09233698659065458,0.09233698659065458,0.09233698659065458,0.09231875326869529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487207.3842789842,595.8226079023174,0.0,0.09233698659065458,0.09233698657199373,0.09233698657199373,0.37109845252207346,0.37109845252207346,0.5,10.119800201461581,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,27369.744811842225,20773.047995508663,0.7589785048533104,1.005656059777304,0.6199456304869073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503169917527787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.833606300504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7794341860033,260.7794341860033,-12.370565813996677,245.095781658763,276.46308671322885,124114.45294836703,124280.55046856195,-166.09752019491765,0.0,nan,276.46308671322885,3.31308671322887,270.18962570233333,-2.9603742976666467,263.9161646914063,-9.233835308593655,257.6427036806157,-15.507296319384295,251.36924266967247,-21.780757330327503,245.095781658763,-28.054218341236975,1.0,1.0,26022.012520719443,26022.012520719443,275.6672989195468,2.5172989195468176,275.6672989195468,275.6672989195468,76955.66429767855,76960.26572281959,-4.6014251410379075,0.0,8546.071908451686,8546.071908451686,0.8845415705049442,3958.6320328493107,275.6672989195468,2.5172989195468176,1.0,0.002,0.12535898799424844,0.004931303701082783,0.00019364426893219274,0.0018063557314782033,0.09682213446609636,0.09682213446609636,0.0,4.103961094570341e-13,0.9998014082514395,0.9998014082514395,0.0,0.09231864920837358,1.833736362014122e-05,0.0,0.0,0.0,1600151.6092298853,266.66196096466075,0.0,1.0,1284339.5950478916,2598.8096434100303,,,,,,,,,,,,,,,,,,,3.0,15308.88111645601,1545.0705672758593,0.37109845252207346,6.173730061729009,2.935725096334162
1791.0,-29.80671930767037,5.061876046932293,35.04226561977849,24.494346894230716,5.054577374888163,-26.320589639337417,-39.82665455024687,1.568447706431545,-6.488200105409476,-6.488200105410111,40.083988960562245,41438.03690889758,25782.030147046942,25782.030147046942,67220.06705594453,76965.38612697156,76959.77127052247,25782.030147046942,102741.80141756941,102741.80141756941,102741.80141756941,130111.57829981494,125556.9385431381,4554.639756676847,0.0,90767.57218279953,55240.713346013086,39474.28759642938,27369.776882245525,66844.0644786749,20773.059869843983,1545.0762729153032,0.0,0.8788041185347525,2.7299573329318982,0.001494314320929203,1.0,1.0,-6.488200105409476,334547.12097570195,1558157.7780938477,4.6575136367920384,1558157.7780938477,4.6575136367920384,0.7589780493723804,0.09233667812288787,3.9389429747359705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389429747359705,1.284391320506583,1.284697298795431,3.0667779452000605,6498.134462613104,15308.852086990179,6455.7691292400605,0.0003216842606315901,23043.63702774441,2349.7970283169493,19296.725947368668,1967.7184305923704,0.8373993186984987,0.8373993186984987,35586.71367228153,35405.22815468563,1.0064115408988685,0.8,4294.939333536672,4273.035954225843,1.0064115408988685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.697867345291,4632.441516551485,6.1846722807631656,5.061876046932293,-3.6765298594177933,8.738405906350087,2.93574842085362,3.5,0.8387852631010343,0.6,0.00023821584220363266,1.0001839340614296,0.00023817203425405338,198.76269851589498,0.0,8.741680084610941e-06,24.77392135978741,0.07564346909786776,8.041666002758293e-05,0.00015779918217604972,0.0006215619800514327,0.09233667813032614,0.09233667813032614,0.09233667813032614,0.09231846494450467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487209.8198486729,595.8218142822992,0.0,0.09233667813032614,0.09233667812288787,0.09233667812288787,0.3710974054787125,0.3710974054787125,0.5,10.119253805890487,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27369.776882245525,20773.059869843983,0.7589780493723804,1.0056250705309755,0.6199209642932089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450327618639336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.748228449476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7784332492015,260.7784332492015,-12.371566750798479,245.09406599834216,276.46280050004566,124119.24516702154,124286.59215421045,-167.34698718890988,0.0,nan,276.46280050004566,3.3128005000456824,270.1890535997077,-2.9609464002923005,263.9153066993373,-9.234693300662684,257.6415597990792,-15.508440200920802,251.36781289869708,-21.782187101302895,245.09406599834216,-28.055934001657818,1.0,1.0,26022.012520719443,26022.012520719443,275.6670799922699,2.5170799922699416,275.6670799922699,275.6670799922699,76955.1184385968,76959.77127052247,-4.652831925675855,0.0,8546.071908451686,8546.071908451686,0.8845412143247651,3958.6376896096504,275.6670799922699,2.5170799922699416,1.0,0.002,0.12537730785074744,0.00493119702291949,0.0001936725038169856,0.0018063274963487546,0.0968362519084928,0.0968362519084928,0.0,1.6574025138438309e-13,0.9998015971888896,0.9998015971888896,0.0,0.0923183582663797,1.831985650817597e-05,0.0,0.0,0.0,1600151.420454722,266.6617998945905,0.0,1.0,1284340.1449382291,2598.8074174049275,,,,,,,,,,,,,,,,,,,3.0,15308.852086990179,1545.0762729153032,0.3710974054787125,6.173730061729009,2.93574842085362
1792.0,-29.80848515259493,5.061610704352754,35.042245041167824,24.494134867005073,5.05445949237086,-26.322190688116837,-39.828202792536445,1.5681650272090857,-6.488306561413026,-6.4883065614442685,40.083937347997896,41436.81576977088,25781.841105011692,25781.841105011692,67218.65687478258,76964.96135177308,76959.2916927141,25781.841105011692,102741.13279772579,102741.13279772579,102741.13279772579,130110.8526231918,125556.47451961198,4554.378103579816,0.0,90767.79054123971,55240.13413853338,39475.17378078481,27369.719825466007,66844.89360625081,20773.010524402285,1545.0764309021756,0.0,0.8788037390337445,2.7299465035212878,0.001494314320929203,1.0,1.0,-6.488306561413026,334545.715317104,1558155.5487895044,4.657526542561109,1558155.5487895044,4.657526542561109,0.758977828668679,0.09233632542964965,3.9389406330101893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389406330101893,1.284392732552431,1.2846986549081267,3.066772750405138,6498.123455466021,15308.823132169684,6455.762945073903,0.0003216861953963428,23043.706163165447,2349.8040781679215,19296.70746248218,1967.7165456585258,0.837396004177804,0.837396004177804,35586.69674706472,35405.22815468563,1.0064109425810288,0.8,4294.93729084231,4273.035954225843,1.0064109425810288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.717506777174,4632.441516551485,6.184597796108178,5.061610704352754,-3.676662516680614,8.738273221033367,2.9357714722250208,3.5,0.8387918492071488,0.6,0.00023817203425405338,1.0001835178003278,0.00023812833346609994,198.76415482858036,0.0,8.707386274826496e-06,24.676732702858292,0.07565217648414259,8.040259250887231e-05,0.00015776944174518106,0.0006214444647374277,0.09233632543961927,0.09233632543961927,0.09233632543961927,0.09231806830154578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487212.2100825778,595.8210348719979,0.0,0.09233632543961927,0.09233632542964965,0.09233632542964965,0.3710963556469604,0.3710963556469604,0.5,10.118706090671804,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,3.126388037344441e-11,27369.719825466007,20773.010524402285,0.758977828668679,1.0055915006871492,0.6198950066979542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503382057033678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.651039792545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7774430529633,260.7774430529633,-12.372556947036685,245.09235619493268,276.46252991098623,124125.94050063615,124291.49176979324,-165.55126915709172,0.0,nan,276.46252991098623,3.3125299109862567,270.18849516777993,-2.9615048322200437,263.9144604245348,-9.235539575465168,257.6404256813866,-15.509574318613375,251.36639093815938,-21.783609061840593,245.09235619493268,-28.0576438050673,1.0,1.0,26022.012520719443,26022.012520719443,275.6669174194825,2.5169174194825246,275.6669174194825,275.6669174194825,76954.91241188666,76959.2916927141,-4.379280827444745,0.0,8546.071908451686,8546.071908451686,0.8845413625097146,3958.6353361752404,275.6669174194825,2.5169174194825246,1.0,0.002,0.12539566185663428,0.004931100177035853,0.0001937008131802495,0.0018062991864823109,0.09685040659012475,0.09685040659012475,0.0,-3.374397115896155e-13,0.9998012265873825,0.9998012265873825,0.0,0.09231797142313543,1.8354006514214892e-05,0.0,0.0,0.0,1600151.295687394,266.66169343858695,0.0,1.0,1284340.5083768524,2598.805946174516,,,,,,,,,,,,,,,,,,,3.0,15308.823132169684,1545.0764309021756,0.3710963556469604,6.173730061729009,2.9357714722250208
1793.0,-29.81024552942807,5.061346304744816,35.04222497976244,24.49387750765311,5.054296627284583,-26.323791313771856,-39.82975093005223,1.5678424108304914,-6.488445973786554,-6.4884459738013796,40.08391111701098,41435.63796358739,25781.727947061605,25781.727947061605,67217.365910649,76964.57337234174,76959.06767416332,25781.727947061605,102740.79562122493,102740.79562122493,102740.79562122493,130110.59351638469,125556.47162925082,4554.121887133857,0.0,90768.0325589644,55239.58473197829,39476.05314109568,27369.79789515977,66845.85103625545,20773.056940265393,1545.0838177108992,0.0,0.878803085021896,2.7299323216215545,0.001494314320929203,1.0,1.0,-6.488445973786554,334543.87450543744,1558154.4157949944,4.657548783693749,1558154.4157949944,4.657548783693749,0.7589773596369529,0.09233602561226155,3.9389402423659514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389402423659514,1.284394331099012,1.2847001977034904,3.066768629378437,6498.114723504952,15308.794199099439,6455.755159412923,0.00032168754035077126,23043.769890868913,2349.8105765851656,19296.684190620494,1967.714172589059,0.8373926784552209,0.8373926784552209,35586.69392361761,35405.22815468563,1.0064108427702745,0.8,4294.936950082156,4273.035954225843,1.0064108427702745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.737172015225,4632.441516551485,6.1845414770052205,5.061346304744816,-3.676819861975919,8.738166166720735,2.935794553958413,3.5,0.838798443988118,0.6,0.00023812833346609994,1.000182952109879,0.0002380847753541188,198.76560665035862,0.0,8.686150182907893e-06,24.61654961836097,0.07566086263432549,8.038852821685343e-05,0.00015773980524924652,0.000621327666719225,0.09233602563008922,0.09233602563008922,0.09233602563008922,0.09231796136963057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487214.6951286073,595.8202258877187,0.0,0.09233602563008922,0.09233602561226155,0.09233602561226155,0.37109529532028257,0.37109529532028257,0.5,10.11816416272414,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,27369.79789515977,20773.056940265393,0.7589773596369529,1.0055577850926312,0.6198685082356686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450348768804148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.59085670805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7764580522398,260.7764580522398,-12.373541947760202,245.09065171919954,276.46226438526975,124132.05407050761,124296.73670161852,-164.68263111089257,0.0,nan,276.46226438526975,3.3122643852697706,270.18794185205974,-2.9620581479402404,263.91361931882267,-9.236380681177309,257.63929678565836,-15.510703214341618,251.36497425242877,-21.78502574757121,245.09065171919954,-28.059348280800435,1.0,1.0,26022.012520719443,26022.012520719443,275.66675179408236,2.5167517940823814,275.66675179408236,275.66675179408236,76954.58571708172,76959.06767416332,-4.481957081603468,0.0,8546.071908451686,8546.071908451686,0.884541387229771,3958.634943577781,275.66675179408236,2.5167517940823814,1.0,0.002,0.12541382817392782,0.004930998106476855,0.00019372881948111683,0.0018062711807314538,0.09686440974055842,0.09686440974055842,0.0,2.1257041266098398e-13,0.9998032586185532,0.9998032586185532,0.0,0.09231785929502528,1.816631723626006e-05,0.0,0.0,0.0,1600151.1322946816,266.6615540262134,0.0,1.0,1284340.9843275116,2598.8040194876244,,,,,,,,,,,,,,,,,,,3.0,15308.794199099439,1545.0838177108992,0.37109529532028257,6.173730061729009,2.935794553958413
1794.0,-29.81200044060205,5.061082960997738,35.04220517601826,24.493606422934704,5.0541198056779715,-26.325388416018733,-39.83129473691804,1.567507779798583,-6.4885787716278855,-6.48857877168077,40.08387843017183,41434.471944173725,25781.60124344737,25781.60124344737,67216.07318762109,76964.19788985311,76958.76908261843,25781.60124344737,102740.3703260658,102740.3703260658,102740.3703260658,130110.21129558212,125556.3444815946,4553.866813987527,0.0,90768.28146539151,55239.041503956716,39476.9332904831,27369.840969516325,66846.77425999942,20773.07848692226,1545.0893690246226,0.0,0.878802491272115,2.729918812647526,0.001494314320929203,1.0,1.0,-6.4885787716278855,334542.1210399584,1558153.0039532345,4.65756897549868,1558153.0039532345,4.65756897549868,0.75897695240753,0.09233571766951976,3.938940444248308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938940444248308,1.2843959855273384,1.2847017965770267,3.0667648362596567,6498.106686341418,15308.765316711795,6455.746905892084,0.0003216887065368553,23043.83190102113,2349.816899860924,19296.659520294383,1967.7116569159075,0.8373893544779459,0.8373893544779459,35586.69538275639,35405.22815468563,1.0064108943518117,0.8,4294.937126184749,4273.035954225843,1.0064108943518117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.756702770889,4632.441516551485,6.184482108613068,5.061082960997738,-3.6769720317102497,8.738054992707987,2.935817477917273,3.5,0.8388049936906494,0.6,0.0002380847753541188,1.0001823866480528,0.00023804135978840906,198.76705398306265,0.0,8.657854552474778e-06,24.53635980171352,0.07566952048887797,8.037450553204293e-05,0.00015771026982207588,0.000621211360275488,0.09233571767919022,0.09233571767919022,0.09233571767919022,0.09231777385081295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487217.13156703266,595.8194323842479,0.0,0.09233571767919022,0.09233571766951976,0.09233571766951976,0.37109425298147025,0.37109425298147025,0.5,10.117625845229773,5.2864379540551454e-11,5.2864379540551454e-11,5.2864379540551454e-11,5.2864379540551454e-11,5.2864379540551454e-11,5.2864379540551454e-11,27369.840969516325,20773.07848692226,0.75897695240753,1.0055245586897774,0.6198425040378917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503592993414967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.5106668914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77547653045235,260.77547653045235,-12.374523469547626,245.08895241962853,276.46200064127197,124137.97363533241,124302.07461499142,-164.1009796590124,0.0,nan,276.46200064127197,3.312000641271993,270.18739099694255,-2.9626090030574233,263.9127813525939,-9.237218647406053,257.6381717083089,-15.511828291691074,251.36356206396837,-21.786437936031604,245.08895241962853,-28.06104758037145,1.0,1.0,26022.012520719443,26022.012520719443,275.6665840571634,2.5165840571634135,275.6665840571634,275.6665840571634,76954.2266695671,76958.76908261843,-4.542413051327458,0.0,8546.071908451686,8546.071908451686,0.8845413744546096,3958.6351464695495,275.6665840571634,2.5165840571634135,1.0,0.002,0.12543187242278114,0.004930897754936614,0.00019375663983937073,0.001806243359146127,0.09687831991968536,0.09687831991968536,0.0,-1.0145022842633633e-12,0.9998045799497705,0.9998045799497705,0.0,0.09231767341893479,1.8044250584958584e-05,0.0,0.0,0.0,1600150.9766540106,266.6614212283721,0.0,1.0,1284341.437695964,2598.802184217255,,,,,,,,,,,,,,,,,,,3.0,15308.765316711795,1545.0893690246226,0.37109425298147025,6.173730061729009,2.935817477917273
1795.0,-29.8137488100351,5.0608202422160655,35.042185260026905,24.493218201119475,5.053820417217916,-26.326991887275717,-39.83284692568702,1.5670634943338564,-6.488734505195794,-6.4887345052359,40.08383558351427,41433.40457537321,25781.52625148835,25781.52625148835,67214.93082686156,76963.91192642732,76958.25496813437,25781.52625148835,102739.78121962272,102739.78121962272,102739.78121962272,130109.64120297406,125556.02966087035,4553.611542103711,0.0,90768.58097656947,55238.5577221237,39477.80361605086,27369.85998335134,66847.66359940219,20773.08124675581,1545.094322783842,0.0,0.8788018121106156,2.7299029705843605,0.001494314320929203,1.0,1.0,-6.488734505195794,334540.06473986944,1558151.1532799948,4.6575920719438395,1558151.1532799948,4.6575920719438395,0.758976525981198,0.09233540810073533,3.9389441284997546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389441284997546,1.2843981523379835,1.284703908137808,3.0667625310186835,6498.101801812418,15308.736485140294,6455.736443222614,0.0003216890561124247,23043.886385649486,2349.8224557468134,19296.628246675173,1967.7084678942529,0.8373860174337646,0.8373860174337646,35586.72201130253,35405.22815468563,1.0064118356889165,0.8,4294.940339968164,4273.035954225843,1.0064118356889165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.77612939839,4632.441516551485,6.184435299769615,5.0608202422160655,-3.6771414680528443,8.737961710268909,2.9358402797281458,3.5,0.838811508493756,0.6,0.00023804135978840906,1.0001817093131986,0.0002379981133146961,198.768495939023,0.0,8.629584093134236e-06,24.456241319942425,0.0756781500729711,8.0360408992547e-05,0.00015768095079586207,0.0006210964553136196,0.09233540810798763,0.09233540810798763,0.09233540810798763,0.09231746275490532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487219.5191002449,595.8186542769071,0.0,0.09233540810798763,0.09233540810073533,0.09233540810073533,0.37109321995763783,0.37109321995763783,0.5,10.117087484628806,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,27369.85998335134,20773.08124675581,0.758976525981198,1.0054940922043332,0.6198182904891196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503697973286085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.43054840963,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77448730740576,260.77448730740576,-12.375512692594214,245.0872573708583,276.4617172439642,124142.60842401322,124307.99698867618,-165.38856466297153,0.0,nan,276.4617172439642,3.3117172439642104,270.18682526932247,-2.9631747306775083,263.9119332947017,-9.238066705298252,257.63704132010037,-15.512958679899612,251.36214934548772,-21.787850654512255,245.0872573708583,-28.062742629141667,1.0,1.0,26022.012520719443,26022.012520719443,275.66636816562107,2.5163681656210883,275.66636816562107,275.66636816562107,76953.67493694408,76958.25496813437,-4.580031190285808,0.0,8546.071908451686,8546.071908451686,0.8845411413143206,3958.6388491422535,275.66636816562107,2.5163681656210883,1.0,0.002,0.1254499223261973,0.0049307931976903,0.0001937844597807747,0.001806215540346291,0.09689222989038734,0.09689222989038734,0.0,1.2706589253008715e-13,0.9998045180738673,0.9998045180738673,0.0,0.09231735819730955,1.8049903425782815e-05,0.0,0.0,0.0,1600150.794132072,266.6612654948042,0.0,1.0,1284341.9693659719,2598.8000319785547,,,,,,,,,,,,,,,,,,,3.0,15308.736485140294,1545.094322783842,0.37109321995763783,6.173730061729009,2.9358402797281458
1796.0,-29.815494207337977,5.060558998534488,35.04216488192166,24.49292829204353,5.0536279046144585,-26.32858199616214,-39.8343820014037,1.5667156934747866,-6.488843869854293,-6.488843869846058,40.08378241529661,41432.26037034043,25781.349242270753,25781.349242270753,67213.60961261118,76963.55521005951,76957.73710598238,25781.349242270753,102739.08634825313,102739.08634825313,102739.08634825313,130108.88425259187,125555.53097864392,4553.353273947957,0.0,90768.8442485851,55238.03260264725,39478.67960659761,27369.797904338746,66848.47751093635,20773.028111492702,1545.094307338155,0.0,0.87880142278514,2.729891845461584,0.001494314320929203,1.0,1.0,-6.488843869854293,334538.6206990337,1558148.8567902362,4.657605311860296,1558148.8567902362,4.657605311860296,0.7589763060764032,0.09233505825651672,3.9389459204133455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389459204133455,1.2843998677060473,1.2847055683655646,3.06675983036992,6498.096079461757,15308.707726124632,6455.72660906638,0.0003216896253401912,23043.942740666007,2349.8282023592164,19296.598851724088,1967.7054704434327,0.8373826939636974,0.8373826939636974,35586.73496265717,35405.22815468563,1.0064122935281208,0.8,4294.941903059462,4273.035954225843,1.0064122935281208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.795342652676,4632.441516551485,6.1843643362606615,5.060558998534488,-3.6772756001562517,8.737834598690739,2.9358628311640036,3.5,0.8388179517611439,0.6,0.0002379981133146961,1.0001814029833913,0.00023795494757729283,198.7699354621026,0.0,8.59603653459284e-06,24.361167539036106,0.0756867461095057,8.034647011682822e-05,0.00015765164319786788,0.000620981296820702,0.09233505826586806,0.09233505826586806,0.09233505826586806,0.09231704471423205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487221.86658529413,595.8178886790796,0.0,0.09233505826586806,0.09233505825651672,0.09233505825651672,0.3710921816341352,0.3710921816341352,0.5,10.116547080932857,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27369.797904338746,20773.028111492702,0.7589763060764032,1.0054620855293988,0.6197936275147351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503802563268118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.33547462872,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7735017694477,260.7735017694477,-12.376498230552272,245.0855672849297,276.46143625397497,124148.50557574748,124313.27802515971,-164.77244941223438,0.0,nan,276.46143625397497,3.311436253974989,270.1862624601525,-2.9637375398475,263.91108866634255,-9.238911333657427,257.63591487254257,-15.514085127457406,251.3607410787438,-21.789258921256163,245.0855672849297,-28.064432715070268,1.0,1.0,26022.012520719443,26022.012520719443,275.6661982044986,2.5161982044986075,275.6661982044986,275.6661982044986,76953.28007253376,76957.73710598238,-4.457033448619768,0.0,8546.071908451686,8546.071908451686,0.884541027921599,3958.640650015412,275.6661982044986,2.5161982044986075,1.0,0.002,0.1254680321234853,0.004930696858392544,0.000193812390696931,0.0018061876106949077,0.0969061953484655,0.0969061953484655,0.0,1.3918389010769694e-12,0.9998038686970726,0.9998038686970726,0.0,0.09231694846123499,1.8109795281727424e-05,0.0,0.0,0.0,1600150.6659549423,266.6611561301457,0.0,1.0,1284342.3427335504,2598.7985205610953,,,,,,,,,,,,,,,,,,,3.0,15308.707726124632,1545.094307338155,0.3710921816341352,6.173730061729009,2.9358628311640036
1797.0,-29.817232233520606,5.060298968814184,35.04214464818942,24.492729221843206,5.053520127659327,-26.330156997352493,-39.83590729823334,1.5664448907926731,-6.488966034257146,-6.488966034286182,40.083745825351876,41431.05848947755,25781.20356236946,25781.20356236946,67212.262051847,76963.13132758398,76957.41265558422,25781.20356236946,102738.61621795368,102738.61621795368,102738.61621795368,130108.43430049808,125555.33641373838,4553.097886759702,0.0,90769.054605328,55237.46283697542,39479.54640928064,27369.818082544407,66849.36449182505,20773.033679185766,1545.0985241461533,0.0,0.878800901326385,2.7298794183267527,0.001494314320929203,1.0,1.0,-6.488966034257146,334537.0076573417,1558147.2763663225,4.6576230452874015,1558147.2763663225,4.6576230452874015,0.7589759499510207,0.09233473689613454,3.938943037355984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938943037355984,1.2844012229166764,1.2847068684537357,3.06675434986838,6498.084466936635,15308.678968371663,6455.72094858651,0.0003216917231310054,23044.013011738483,2349.835368014407,19296.581932170957,1967.7037451291683,0.8373794061972363,0.8373794061972363,35586.71412487818,35405.22815468563,1.0064115568984666,0.8,4294.939388160294,4273.035954225843,1.0064115568984666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.8145619172765,4632.441516551485,6.184300879651612,5.060298968814184,-3.6774191171234523,8.737718085937637,2.9358853897237545,3.5,0.8388243970639299,0.6,0.00023795494757729283,1.0001806393927755,0.0002379119713032626,198.7713689240554,0.0,8.580050837821253e-06,24.31586407438543,0.07569532616034352,8.03326222496516e-05,0.00015762232532764124,0.0006208653608811722,0.09233473690595996,0.09233473690595996,0.09233473690595996,0.09231682163270533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487224.280024702,595.8171024552983,0.0,0.09233473690595996,0.09233473689613454,0.09233473689613454,0.37109112999155075,0.37109112999155075,0.5,10.11600962197953,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,2.9046987037872896e-11,27369.818082544407,20773.033679185766,0.7589759499510207,1.0054285865360222,0.6197674249325754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450390697688862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.29017116407,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77252761993094,260.77252761993094,-12.377472380069037,245.083883303055,276.4611719368185,124155.17487429114,124318.04328747485,-162.86841318373038,0.0,nan,276.4611719368185,3.311171936818539,270.18571421005106,-2.9642857899489172,263.9102564832974,-9.23974351670256,257.63479875655327,-15.515201243446711,251.35934102981057,-21.790658970189412,245.083883303055,-28.066116696944988,1.0,1.0,26022.012520719443,26022.012520719443,275.6660380752014,2.516038075201436,275.6660380752014,275.6660380752014,76953.10326496644,76957.41265558422,-4.309390617781901,0.0,8546.071908451686,8546.071908451686,0.8845412103621559,3958.6377525427642,275.6660380752014,2.516038075201436,1.0,0.002,0.12548604568770227,0.004930598580077519,0.00019384016784768134,0.0018061598319670416,0.09692008392384066,0.09692008392384066,0.0,-1.8527714085170288e-13,0.9998049102079261,0.9998049102079261,0.0,0.09231672333151228,1.8013564622269178e-05,0.0,0.0,0.0,1600150.5227761061,266.66103396574283,0.0,1.0,1284342.759798793,2598.796832254002,,,,,,,,,,,,,,,,,,,3.0,15308.678968371663,1545.0985241461533,0.37109112999155075,6.173730061729009,2.9358853897237545
1798.0,-29.81896576771132,5.060039826703912,35.04212496629524,24.49247542480009,5.053360055159788,-26.331733185472704,-39.837428893055744,1.5661274719510145,-6.48910508042519,-6.489105080480252,40.083721283598244,41429.88941256372,25781.09704761549,25781.09704761549,67210.9864601792,76962.75104221763,76957.20459066417,25781.09704761549,102738.30163827966,102738.30163827966,102738.30163827966,130108.20229516747,125555.35560198373,4552.846693183745,0.0,90769.29562587374,55236.9137418666,39480.42431556349,27369.90065688781,66850.3249724513,20773.083427570517,1545.1061064296503,0.0,0.8788002428658697,2.7298652739541884,0.001494314320929203,1.0,1.0,-6.48910508042519,334535.17171863123,1558146.216338839,4.657645437799751,1558146.216338839,4.657645437799751,0.7589754777696951,0.09233444451876456,3.9389428784499603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389428784499603,1.2844027956871804,1.2847083863967876,3.066750470861868,6498.076247787305,15308.650300106892,6455.71292705483,0.0003216929430622863,23044.075130531717,2349.841702368466,19296.557955275966,1967.7013001663124,0.8373761084344599,0.8373761084344599,35586.712976358234,35405.22815468563,1.0064115162975091,0.8,4294.939249546104,4273.035954225843,1.0064115162975091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.8337221713045,4632.441516551485,6.1842469059158365,5.060039826703912,-3.6775752278799136,8.737615054583825,2.9359078790890205,3.5,0.838830822596863,0.6,0.0002379119713032626,1.0001801750416108,0.00023786911322588923,198.77279869929794,0.0,8.542452820241314e-06,24.209311292563886,0.07570386861316376,8.031881019061705e-05,0.00015759316111264556,0.0006207504596570725,0.09233444454801469,0.09233444454801469,0.09233444454801469,0.09231672716485027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487226.7230800992,595.8163071944306,0.0,0.09233444454801469,0.09233444451876456,0.09233444451876456,0.3710900850092801,0.3710900850092801,0.5,10.115478103617376,5.5081272876122966e-11,5.5081272876122966e-11,5.5081272876122966e-11,5.5081272876122966e-11,5.5081272876122966e-11,5.5081272876122966e-11,27369.90065688781,20773.083427570517,0.7589754777696951,1.0053950596033232,0.6197410323680069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504010950977344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.18361838225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7715584424459,260.7715584424459,-12.378441557554083,245.08220461585836,276.4609122690425,124161.19138828413,124323.22852578326,-162.03713749910864,0.0,nan,276.4609122690425,3.3109122690425465,270.18517073839917,-2.964829261600812,263.90942920775257,-9.24057079224741,257.6336876771255,-15.516312322874455,251.35794614649748,-21.792053853502495,245.08220461585836,-28.06779538414162,1.0,1.0,26022.012520719443,26022.012520719443,275.66587468274366,2.5158746827436858,275.66587468274366,275.66587468274366,76952.78447659807,76957.20459066417,-4.420114066102542,0.0,8546.071908451686,8546.071908451686,0.8845412204177664,3958.63759284221,275.66587468274366,2.5158746827436858,1.0,0.002,0.12550386347453346,0.0049304980546285085,0.0001938676358366538,0.0018061323659775744,0.09693381791832689,0.09693381791832689,0.0,1.8142280212851691e-12,0.999807029925967,0.999807029925967,0.0,0.09231662673416999,1.7817784594578325e-05,0.0,0.0,0.0,1600150.359811286,266.6608949195748,0.0,1.0,1284343.234497469,2598.794910644958,,,,,,,,,,,,,,,,,,,3.0,15308.650300106892,1545.1061064296503,0.3710900850092801,6.173730061729009,2.9359078790890205
