time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1799.0,-29.82069275758441,5.059781270425241,35.042105266642125,24.492095340415858,5.053069949917037,-26.333316486889483,-39.83896285118533,1.5656936789384162,-6.489260300150988,-6.489260300144465,40.083681407501906,41428.84247188767,25781.026751245394,25781.026751245394,67209.86922313306,76962.4678604485,76956.72773299579,25781.026751245394,102737.75448424119,102737.75448424119,102737.75448424119,130107.685047585,125555.0899104444,4552.595137140593,0.0,90769.59443467527,55236.44690475572,39481.27503324394,27369.930563343798,66851.20559658774,20773.094125827454,1545.1115613197042,0.0,0.8787995551915151,2.7298494844062606,0.001494314320929203,1.0,1.0,-6.489260300150988,334533.12223673664,1558144.4939775532,4.657668823821016,1558144.4939775532,4.657668823821016,0.7589750393319812,0.09233414179362721,3.938946929868759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938946929868759,1.2844049123125434,1.2847104484757563,3.0667485713494895,6498.07222294851,15308.621663897487,6455.701949241483,0.0003216930754304429,23044.12728853384,2349.847021004506,19296.525141857237,1967.6979541288042,0.8373727891816796,0.8373727891816796,35586.74225866419,35405.22815468563,1.0064125514469546,0.8,4294.942783610215,4273.035954225843,1.0064125514469546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.852741263646,4632.441516551485,6.1842018299333725,5.059781270425241,-3.677743522160893,8.737524792586134,2.935930202833779,3.5,0.8388372008096512,0.6,0.00023786911322588923,1.0001794973385587,0.00023782642401573947,198.77422309495182,0.0,8.519019986377983e-06,24.142902641395203,0.07571238763315014,8.030488812762318e-05,0.00015756422509826605,0.0006206371207079651,0.0923341418002034,0.0923341418002034,0.0923341418002034,0.09231644688152217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487229.08877454326,595.8155363251439,0.0,0.0923341418002034,0.09233414179362721,0.09233414179362721,0.3710890587272945,0.3710890587272945,0.5,10.114947255962935,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27369.930563343798,20773.094125827454,0.7589750393319812,1.005365103341736,0.6197172078225364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504114657758092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.117209731085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77058210676114,260.77058210676114,-12.379417893238838,245.0805302089239,276.46063400459997,124165.84008790887,124329.07400647036,-163.23391856148544,0.0,nan,276.46063400459997,3.31063400459999,270.1846132454728,-2.9653867545271737,263.90859248630983,-9.241407513690149,257.632571727196,-15.517428272803954,251.35655096806437,-21.79344903193561,245.0805302089239,-28.069469791076074,1.0,1.0,26022.012520719443,26022.012520719443,275.6656636646175,2.5156636646175343,275.6656636646175,275.6656636646175,76952.24932364978,76956.72773299579,-4.4784093460039,0.0,8546.071908451686,8546.071908451686,0.884540964043015,3958.6416645181025,275.6656636646175,2.5156636646175343,1.0,0.002,0.12552166179602725,0.004930394648119886,0.0001938950672952232,0.0018061049327821243,0.0969475336476116,0.0969475336476116,0.0,7.734741666598488e-14,0.999807240082533,0.999807240082533,0.0,0.09231634347207568,1.779832155152896e-05,0.0,0.0,0.0,1600150.1778904146,266.660739699849,0.0,1.0,1284343.7644116664,2598.792765522576,,,,,,,,,,,,,,,,,,,3.0,15308.621663897487,1545.1115613197042,0.3710890587272945,6.173730061729009,2.935930202833779
1800.0,-29.82241580718797,5.059524259334234,35.04208520508738,24.491886072233342,5.052957008302952,-26.33487852562262,-39.84047093018887,1.5654197261984766,-6.489363224081103,-6.489363224071045,40.08363156375988,41427.65314443761,25780.84132683325,25780.84132683325,67208.49447127085,76962.0589021238,76956.26894540263,25780.84132683325,102737.11027223588,102737.11027223588,102737.11027223588,130106.9863893206,125554.64546085321,4552.340928467392,0.0,90769.81800229472,55235.88893316218,39482.14341014726,27369.876117084725,66852.01952723198,20773.04692482979,1545.111750432198,0.0,0.8787991880533751,2.7298390146277303,0.001494314320929203,1.0,1.0,-6.489363224081103,334531.7632607092,1558142.3410887036,4.65768130924657,1558142.3410887036,4.65768130924657,0.7589748245832546,0.09233379719748804,3.938945830372552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938945830372552,1.2844062812773036,1.2847117629330238,3.0667444466679097,6498.063483243191,15308.593101008106,6455.694347236711,0.0003216944336614934,23044.19047918452,2349.8534646576068,19296.502418956246,1967.6956370377497,0.8373695069213429,0.8373695069213429,35586.73431187234,35405.22815468563,1.0064122705224328,0.8,4294.941824516627,4273.035954225843,1.0064122705224328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.87154289621,4632.441516551485,6.184129460828316,5.059524259334234,-3.677872013943686,8.73739627327792,2.9359522714008865,3.5,0.8388435061145391,0.6,0.00023782642401573947,1.0001790902927499,0.0002377838392383591,198.77564425863432,0.0,8.485514582056464e-06,24.04794832554802,0.0757208731477322,8.029120311591923e-05,0.00015753522089982023,0.0006205227015001658,0.09233379720723477,0.09233379720723477,0.09233379720723477,0.092316065552528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487231.4116000704,595.8147788996547,0.0,0.09233379720723477,0.09233379719748804,0.09233379719748804,0.3710880300724478,0.3710880300724478,0.5,10.11441530543477,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,27369.876117084725,20773.04692482979,0.7589748245832546,1.005332298808021,0.6196918722487085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504217974439269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.022255415235,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7696163783733,260.7696163783733,-12.380383621626663,245.07886159523932,276.4603711615129,124172.4285789157,124333.88906177184,-161.46048285614202,0.0,nan,276.4603711615129,3.3103711615129328,270.18406924826866,-2.965930751731321,263.90776733496847,-9.242232665031509,257.6314654217449,-15.518534578255071,251.3551635085058,-21.79483649149418,245.07886159523932,-28.07113840476066,1.0,1.0,26022.012520719443,26022.012520719443,275.66550705665946,2.5155070566594873,275.66550705665946,275.66550705665946,76952.04950255097,76956.26894540263,-4.219442851652275,0.0,8546.071908451686,8546.071908451686,0.8845410336194023,3958.6405595244146,275.66550705665946,2.5155070566594873,1.0,0.002,0.1255394874335735,0.004930300682199797,0.0001939225617784345,0.00180607743797364,0.09696128088921725,0.09696128088921725,0.0,-2.479258118248673e-13,0.9998069435164002,0.9998069435164002,0.0,0.09231597155928367,1.782563820436375e-05,0.0,0.0,0.0,1600150.0572611573,266.6606367759189,0.0,1.0,1284344.1157897615,2598.791343125744,,,,,,,,,,,,,,,,,,,3.0,15308.593101008106,1545.111750432198,0.3710880300724478,6.173730061729009,2.9359522714008865
1801.0,-29.82413346211838,5.059268170790341,35.042065663942275,24.491636535991006,5.052798488770483,-26.336440267050076,-39.84198271119965,1.5651052928829094,-6.489498584669434,-6.4894985846588895,40.08360645935717,41426.507161585345,25780.73061976483,25780.73061976483,67207.23778135018,76961.68105809024,76956.05814050886,25780.73061976483,102736.78876027369,102736.78876027369,102736.78876027369,130106.74231210124,125554.65020471827,4552.09210738296,0.0,90770.05431497763,55235.355535185874,39482.99864421307,27369.95355182755,66852.95219604063,20773.093169640637,1545.119000991702,0.0,0.8787985516432937,2.729825245328374,0.001494314320929203,1.0,1.0,-6.489498584669434,334529.9760076013,1558141.2567614797,4.65770295193539,1558141.2567614797,4.65770295193539,0.7589743669204573,0.09233350450234051,3.938945247138129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938945247138129,1.2844078392927873,1.2847132666199947,3.0667402725500077,6498.054638788237,15308.564559489128,6455.6868296875155,0.0003216958196870544,23044.25388520628,2349.8599302724456,19296.479948498625,1967.6933456887548,0.8373662278077221,0.8373662278077221,35586.73009644828,35405.22815468563,1.0064121215043185,0.8,4294.941315759601,4273.035954225843,1.0064121215043185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.890374465069,4632.441516551485,6.18407497056645,5.059268170790341,-3.67802480264237,8.737292973432712,2.9359743751724747,3.5,0.8388498214778499,0.6,0.0002377838392383591,1.0001785320454226,0.00023774139478086723,198.77706099061507,0.0,8.464816559392692e-06,23.98929012931889,0.07572933796429158,8.027748667432874e-05,0.00015750635256403034,0.0006204088988261498,0.09233350451813413,0.09233350451813413,0.09233350451813413,0.09231596625530386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487233.8260610652,595.8139929008913,0.0,0.09233350451813413,0.09233350450234051,0.09233350450234051,0.3710869919399107,0.3710869919399107,0.5,10.113889157210137,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27369.95355182755,20773.093169640637,0.7589743669204573,1.0052994755455322,0.6196660850534411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504321056794556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.96359721901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7686556756317,260.7686556756317,-12.381344324368285,245.077198238908,276.46011311235713,124178.38515276554,124339.00539220312,-160.62023943758416,0.0,nan,276.46011311235713,3.3101131123571577,270.18353013766773,-2.9664698623322465,263.9069471629687,-9.243052837031257,257.6303641882898,-15.519635811710202,251.35378121359838,-21.796218786401596,245.077198238908,-28.072801761091966,1.0,1.0,26022.012520719443,26022.012520719443,275.66534702919586,2.5153470291958797,275.66534702919586,275.66534702919586,76951.72789704824,76956.05814050886,-4.330243460615748,0.0,8546.071908451686,8546.071908451686,0.8845410705266171,3958.6399733738194,275.66534702919586,2.5153470291958797,1.0,0.002,0.12555712478405862,0.004930201588912477,0.0001939497524684786,0.0018060502476375708,0.0969748762342393,0.0969748762342393,0.0,1.0604928393775914e-13,0.9998089821164502,0.9998089821164502,0.0,0.09231586715172974,1.7637350610773423e-05,0.0,0.0,0.0,1600149.8986151451,266.66050141533054,0.0,1.0,1284344.5779049715,2598.7894724610205,,,,,,,,,,,,,,,,,,,3.0,15308.564559489128,1545.119000991702,0.3710869919399107,6.173730061729009,2.9359743751724747
1802.0,-29.82584599087524,5.059013118818949,35.04204638032308,24.491378059051954,5.052627760185331,-26.337998615714938,-39.84349016156045,1.5647803842407952,-6.489627264309547,-6.48962726429047,40.083574809142114,41425.362502384276,25780.60623086015,25780.60623086015,67205.96873324443,76961.31092957435,76955.77165790033,25780.60623086015,102736.37788876049,102736.37788876049,102736.37788876049,130106.3734353584,125554.52901718194,4551.844418176464,0.0,90770.29052604851,55234.81571994539,39483.860895670136,27369.995546597922,66853.85644226806,20773.114228062732,1545.1243932079078,0.0,0.8787979761980512,2.729812155686638,0.001494314320929203,1.0,1.0,-6.489627264309547,334528.27697431477,1558139.8897024977,4.657722521382348,1558139.8897024977,4.657722521382348,0.7589739717968211,0.0923332035487517,3.9389443911183246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389443911183246,1.284409445998822,1.2847148191891977,3.066735769803687,6498.045098009098,15308.536068608451,6455.679829866278,0.00032169738796885915,23044.318861347896,2349.8665559949523,19296.45902556452,1967.6912121432417,0.8373629588128274,0.8373629588128274,35586.72390942216,35405.22815468563,1.006411902788735,0.8,4294.940569051094,4273.035954225843,1.006411902788735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.909078140839,4632.441516551485,6.184017388634736,5.059013118818949,-3.6781723660083623,8.737185484827311,2.9359963288939577,3.5,0.8388560939697022,0.6,0.00023774139478086723,1.0001780016855615,0.00023769908394326888,198.77847351219177,0.0,8.436984515575337e-06,23.910414117140505,0.07573777494880717,8.02638116817687e-05,0.00015747758309909852,0.000620295442675064,0.09233320357036835,0.09233320357036835,0.09233320357036835,0.09231578531290308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487236.1915230358,595.8132225060547,0.0,0.09233320357036835,0.0923332035487517,0.0923332035487517,0.37108597200565224,0.37108597200565224,0.5,10.113366610307432,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,27369.995546597922,20773.114228062732,0.7589739717968211,1.0052668957292006,0.6196405818138154,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504423817802166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.88472120683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7676984409267,260.7676984409267,-12.382301559073255,245.0755399585198,276.4598569233297,124184.14114474415,124344.18156674245,-160.04042199831648,0.0,nan,276.4598569233297,3.3098569233297326,270.1829935303668,-2.9670064696331906,263.90613013740756,-9.243869862592419,257.62926674445924,-15.520733255540733,251.35240335147722,-21.797596648522756,245.0755399585198,-28.074460041480165,1.0,1.0,26022.012520719443,26022.012520719443,275.66518482742555,2.5151848274255713,275.66518482742555,275.66518482742555,76951.37877112908,76955.77165790033,-4.392886771252961,0.0,8546.071908451686,8546.071908451686,0.8845411246957551,3958.639113073916,275.66518482742555,2.5151848274255713,1.0,0.002,0.12557464035468233,0.004930104230722133,0.00019397675769246753,0.0018060232429812518,0.09698837884623376,0.09698837884623376,0.0,6.737193268546715e-13,0.999810300419342,0.999810300419342,0.0,0.0923156879787577,1.7515569994003688e-05,0.0,0.0,0.0,1600149.7477991318,266.66037273569043,0.0,1.0,1284345.0172113802,2598.7876941292034,,,,,,,,,,,,,,,,,,,3.0,15308.536068608451,1545.1243932079078,0.37108597200565224,6.173730061729009,2.9359963288939577
1803.0,-29.827553383018742,5.058759125025459,35.04202726797981,24.491114552971,5.052455656571102,-26.33955247895155,-39.844989334791876,1.5644547517942284,-6.489754093059787,-6.489754093046757,40.08354118480479,41424.217715309984,25780.47924881402,25780.47924881402,67204.696964124,76960.94787145387,76955.45916723364,25780.47924881402,102735.93841604766,102735.93841604766,102735.93841604766,130105.96586051282,125554.36790132053,4551.597959192297,0.0,90770.53510541418,55234.27707284189,39484.73114730254,27370.027444465155,66854.75859176769,20773.128098069472,1545.1292591223205,0.0,0.8787974182506979,2.729799254370866,0.001494314320929203,1.0,1.0,-6.489754093059787,334526.6023860476,1558138.4373777187,4.657741495785763,1558138.4373777187,4.657741495785763,0.758973594024301,0.09233290139949493,3.9389446398481724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389446398481724,1.2844110558169344,1.2847163750427135,3.0667321197596307,6498.037364003736,15308.507623166952,6455.671571790638,0.0003216984887239241,23044.379498797156,2349.8727392939645,19296.4343416238,1967.6886950817866,0.8373596842835804,0.8373596842835804,35586.72570715871,35405.22815468563,1.0064119663399445,0.8,4294.94078601885,4273.035954225843,1.0064119663399445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.927684539885,4632.441516551485,6.183959329498264,5.058759125025459,-3.678318333566878,8.737077458592337,2.9360181685005715,3.5,0.8388623338573061,0.6,0.00023769908394326888,1.0001774702183857,0.0002376569069200969,198.77988181459517,0.0,8.410483710821723e-06,23.835310836468764,0.07574618543251799,8.025021391183349e-05,0.00015744887003143538,0.000620182382660474,0.09233290141878707,0.09233290141878707,0.09233290141878707,0.09231558112991393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487238.5332838865,595.8124597166694,0.0,0.09233290141878707,0.09233290139949493,0.09233290139949493,0.37108496150004433,0.37108496150004433,0.5,10.11284700139793,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27370.027444465155,20773.128098069472,0.758973594024301,1.0052343076203913,0.6196150967840133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504526273512726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.809617926156,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.76674438562196,260.76674438562196,-12.383255614378015,245.07388670588224,276.4596020653664,124189.884664674,124349.39351695201,-159.50885227801587,0.0,nan,276.4596020653664,3.309602065366448,270.1824589934477,-2.967541006552267,263.905315921586,-9.244684078413968,257.6281728496787,-15.521827150321258,251.3510297777706,-21.79897022222937,245.07388670588224,-28.076113294117732,1.0,1.0,26022.012520719443,26022.012520719443,275.66502143325414,2.5150214332541623,275.66502143325414,275.66502143325414,76951.03171125341,76955.45916723364,-4.427455980228842,0.0,8546.071908451686,8546.071908451686,0.884541108956071,3958.639363047413,275.66502143325414,2.5150214332541623,1.0,0.002,0.12559205723818417,0.004930007624517115,0.00019400361119709437,0.001805996388944936,0.09700180559854718,0.09700180559854718,0.0,1.4203048459560108e-13,0.9998113686095516,0.9998113686095516,0.0,0.09231548451591981,1.7416883575125996e-05,0.0,0.0,0.0,1600149.5991521806,266.6602459069402,0.0,1.0,1284345.4501986406,2598.7859413793453,,,,,,,,,,,,,,,,,,,3.0,15308.507623166952,1545.1292591223205,0.37108496150004433,6.173730061729009,2.9360181685005715
1804.0,-29.829255467378804,5.058506172322785,35.04200830039344,24.490846401918702,5.052278350891859,-26.34110208554021,-39.846487844455964,1.5641249682095355,-6.489881142095044,-6.489881142102391,40.083507137771626,41423.09449663384,25780.354318356476,25780.354318356476,67203.44881499032,76960.59030274053,76955.13712865653,25780.354318356476,102735.491447013,102735.491447013,102735.491447013,130105.54876093587,125554.19598640848,4551.352774527393,0.0,90770.78160580741,55233.75637833836,39485.58358607672,27370.057313922858,66855.64089999958,20773.140496716136,1545.1340317903228,0.0,0.8787968607148094,2.729786330695554,0.001494314320929203,1.0,1.0,-6.489881142095044,334524.9248958538,1558136.9667971036,4.6577604562117205,1558136.9667971036,4.6577604562117205,0.7589732187425512,0.09233260074582389,3.9389450565775324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9389450565775324,1.2844126847710795,1.284717950208556,3.0667285548332694,6498.029810352556,15308.479223544648,6455.663207973868,0.00032169954405849975,23044.439641073914,2349.878872099434,19296.40934161577,1967.6861457904351,0.8373564140488913,0.8373564140488913,35586.72871913976,35405.22815468563,1.0064120728155244,0.8,4294.941149533055,4273.035954225843,1.0064120728155244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.946200687642,4632.441516551485,6.183901896864049,5.058506172322785,-3.6784642719689864,8.73697044429177,2.936039902237567,3.5,0.8388685434964477,0.6,0.0002376569069200969,1.0001769209354008,0.00023761486787540723,198.78128575647932,0.0,8.383943681418354e-06,23.760096393139616,0.0757545693761994,8.023662428875843e-05,0.00015742028263133847,0.0006200698440757486,0.09233260075888958,0.09233260075888958,0.09233260075888958,0.09231537066034702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487240.8599693822,595.8117018051586,0.0,0.09233260075888958,0.09233260074582389,0.09233260074582389,0.37108395779775294,0.37108395779775294,0.5,10.11233009691112,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27370.057313922858,20773.140496716136,0.7589732187425512,1.0052023720109269,0.6195901189339149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504628423289267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.73440348283,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7657929413078,260.7657929413078,-12.384207058692198,245.07223843636544,276.4593474462573,124195.54851984853,124354.62084572008,-159.07232587154732,0.0,nan,276.4593474462573,3.309347446257334,270.1819256442307,-2.968074355769261,263.9045038423082,-9.245496157691775,257.6270820403483,-15.522917959651693,251.34966023833638,-21.800339761663594,245.07223843636544,-28.07776156363454,1.0,1.0,26022.012520719443,26022.012520719443,275.6648567015555,2.514856701555516,275.6648567015555,275.6648567015555,76950.67542723389,76955.13712865653,-4.4617014226387255,0.0,8546.071908451686,8546.071908451686,0.8845410825853375,3958.63978186042,275.6648567015555,2.514856701555516,1.0,0.002,0.12560938363354204,0.004929911360263121,0.00019403032482175647,0.0018059696747139886,0.09701516241087824,0.09701516241087824,0.0,-4.64254936577424e-13,0.9998123480105398,0.9998123480105398,0.0,0.09231527434960189,1.7326396221992526e-05,0.0,0.0,0.0,1600149.450246818,266.66011885790493,0.0,1.0,1284345.8839376234,2598.7841855881748,,,,,,,,,,,,,,,,,,,3.0,15308.479223544648,1545.1340317903228,0.37108395779775294,6.173730061729009,2.936039902237567
1805.0,-29.830952367352367,5.058254263514281,35.041989438058444,24.49057790162044,5.052102409714513,-26.342646889602154,-39.8479818139225,1.5637969310190603,-6.490007349629423,-6.490007349617664,40.083472240106786,41421.980091437654,25780.229051025333,25780.229051025333,67202.20914246299,76960.23562146879,76954.80310752756,25780.229051025333,102735.0321585529,102735.0321585529,102735.0321585529,130105.11461096766,125554.00596966987,4551.108641297785,0.0,90771.03122238899,55233.24476108522,39486.42940144864,27370.082452414765,66856.5118538634,20773.149533140822,1545.1385569744623,0.0,0.8787963109551569,2.729773492667125,0.001494314320929203,1.0,1.0,-6.490007349629423,334523.25852294354,1558135.4594748856,4.657779152202117,1558135.4594748856,4.657779152202117,0.7589728518084198,0.09233230012299024,3.938945968759532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938945968759532,1.2844143052791064,1.2847195171033663,3.0667253958243554,6498.023116791737,15308.450873341868,6455.654258546095,0.0003217003776748744,23044.497675852854,2349.884789999934,19296.38259117726,1967.6834180048497,0.8373531444513519,0.8373531444513519,35586.735312087294,35405.22815468563,1.0064123058807142,0.8,4294.941945231976,4273.035954225843,1.0064123058807142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.964623695969,4632.441516551485,6.1838445220890454,5.058254263514281,-3.6786093790231864,8.736863642537468,2.9360615267139694,3.5,0.8388747219182769,0.6,0.00023761486787540723,1.0001763844574423,0.00023757296369710255,198.7826854394658,0.0,8.356575355385823e-06,23.68253455716342,0.07576292595155479,8.02230779573932e-05,0.00015739178991801403,0.0006199577564134086,0.09233230014876632,0.09233230014876632,0.09233230014876632,0.09231514911548282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487243.1710965534,595.8109489075582,0.0,0.09233230014876632,0.09233230012299024,0.09233230012299024,0.3710829599902525,0.3710829599902525,0.5,10.111815567803953,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,27370.082452414765,20773.149533140822,0.7589728518084198,1.005170734742417,0.6195653787918046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504730256878482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.65684164685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7648442285575,260.7648442285575,-12.385155771442498,245.07059515186074,276.4590933052734,124201.22448409027,124359.84011370104,-158.61562961073804,0.0,nan,276.4590933052734,3.30909330527345,270.1813936745421,-2.96860632545787,263.9036940438999,-9.24630595610006,257.62599441322817,-15.524005586771807,251.34829478254048,-21.8017052174595,245.07059515186074,-28.079404848139234,1.0,1.0,26022.012520719443,26022.012520719443,275.66469140928496,2.5146914092849784,275.66469140928496,275.66469140928496,76950.32683469343,76954.80310752756,-4.476272834130214,0.0,8546.071908451686,8546.071908451686,0.8845410248622407,3958.64069860333,275.66469140928496,2.5146914092849784,1.0,0.002,0.12562663035278424,0.00492981559272349,0.00019405691569154338,0.0018059430855302187,0.09702845784577169,0.09702845784577169,0.0,1.2217622746835133e-12,0.9998132103479584,0.9998132103479584,0.0,0.09231505340477807,1.7246718212169534e-05,0.0,0.0,0.0,1600149.3023274937,266.65999265037055,0.0,1.0,1284346.3148034604,2598.7824414292977,,,,,,,,,,,,,,,,,,,3.0,15308.450873341868,1545.1385569744623,0.3710829599902525,6.173730061729009,2.9360615267139694
1806.0,-29.81287812833809,5.031093484961472,35.04192485559114,24.491849925275915,5.051315501211937,-26.326458765381354,-39.83298522708935,1.564896137095529,-6.494313066903203,-6.494313066913547,40.08211506066855,41432.12182787449,25729.36190308302,25729.36190308302,67161.48373095751,76967.42831816562,76983.22104537215,25729.36190308302,102712.58294845517,102712.58294845517,102712.58294845517,130080.58791807412,125529.9511043459,4550.636813728213,0.0,90770.58449290677,55235.27799802427,39483.67388320278,27368.004969618956,66851.67885282173,20771.38483207279,1545.1430976406384,0.0,0.8787781864098262,2.7293355369145496,0.001494314320929203,1.0,1.0,-6.494313066903203,334466.4121751959,1558076.840203838,4.658395532367257,1558076.840203838,4.658395532367257,0.7589659843722978,0.09233202486027996,3.938897198409323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938897198409323,1.2844092525072146,1.284714409305882,3.0666994890611767,6497.968223469288,15308.422570263485,6455.679481128892,0.0003217137218576196,23044.66959167236,2349.9023205347758,19296.457983165135,1967.6911058480864,0.8373501692616278,0.8373501692616278,35586.382815819175,35405.22815468563,1.006399844912475,0.8,4294.89940266677,4273.035954225843,1.006399844912475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4168.982955764422,4632.441516551485,6.171615997495798,5.031093484961472,-3.688467487712946,8.719560972674419,2.9360830445106085,3.5,0.8388808698601739,0.6,0.00023757296369710255,0.9981233259388366,0.00023801964899842514,198.76792054974865,0.07369388495403198,0.0002498493448656331,708.0730433492041,0.07601277529642042,8.035915308921659e-05,0.00015721381060788595,0.0006192490381546559,0.09233202488732105,0.09233202488732105,0.09233202488732105,0.09229870598793415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487241.4275564867,595.8114491097001,0.0,0.09233202488732105,0.09233202486027996,0.09233202486027996,0.37108196678399336,0.37108196678399336,0.5,10.110816002757632,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27368.004969618956,20771.38483207279,0.7589659843722978,1.0046342123855683,0.619761874927479,41059.97430708969,25750.0,0.0,3279.9315169084093,-3279.9315169084093,0.05841137264570488,1.4602843161426207,2593.0593333458137,686.8721835625959,3279.9315169084093,0.030001456840752234,0.6321577126158532,1.4504428169609525,1.4504831781650478,1.266070490846059,0.00023761486787540723,0.0035149494787694727,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45047.9788673473,22470.068483091592,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7656395845028,260.7656395845028,-12.384360415497156,245.0723654066257,276.45891376238836,124278.28421492981,124145.30835860313,132.9758563266542,0.0,nan,276.45891376238836,3.3089137623883857,270.1816040912102,-2.9683959087897733,263.904294420107,-9.245705579892956,257.62698474892596,-15.523015251074014,251.34967507775966,-21.80032492224032,245.0723654066257,-28.077634593374285,1.0,1.0,26022.012520719443,26022.012520719443,275.66371095512153,2.513710955121553,275.66371095512153,275.66371095512153,76957.52970914052,76983.22104537215,-25.691336231626337,0.0,8546.071908451686,8546.071908451686,0.8845441110587746,3958.5916844013695,275.66371095512153,2.513710955121553,1.0,0.002,0.1256608797989602,0.00492888496180044,0.00019410810319931595,0.001805891898069938,0.09705405159965798,0.09705405159965798,0.0,1.2692537992853303e-12,0.9996290621294378,0.9996290621294378,0.0,0.09229777541559359,3.424944468636776e-05,0.0,0.0,0.0,1600144.255751364,266.6556869330968,0.0,1.0,1284361.014110464,2598.722939169975,,,,,,,,,,,,,,,,,,,4.0,15308.422570263485,1545.1430976406384,0.37108196678399336,6.173730061729009,2.9360830445106085
1807.0,-29.762204274480304,4.95838417256241,35.04168726594488,24.492754716798686,5.047789812200808,-26.28120486580249,-39.79029958192257,1.5667904040771337,-6.510190480137339,-6.510190480149264,40.07699317309074,41465.26610279313,25544.70823036264,25544.70823036264,67009.97433315577,76986.5916007401,77083.64847738377,25544.70823036264,102628.35670774641,102628.35670774641,102628.35670774641,129987.95292454513,125438.6824429813,4549.2704815638335,0.0,90768.57994943536,55247.25445368244,39468.139439725455,27359.596216798713,66827.73565652416,20764.34067290911,1545.123024745249,0.0,0.8787117737648209,2.72772104645195,0.001494314320929203,1.0,1.0,-6.510190480137339,334256.8558183999,1557855.6307413594,4.660654235279873,1557855.6307413594,4.660654235279873,0.7589417807328555,0.09233111055886017,3.938976950844249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.938976950844249,1.284399473950042,1.2847052021777021,3.0667849300267305,6498.149262622662,15308.790292439493,6455.728801799981,0.00032167845256987247,23043.6941069129,2349.8028487723027,19296.60540595156,1967.7061387886342,0.8373920134690016,0.8373920134690016,35586.95924009032,35405.22815468563,1.0064202218946854,0.8,4294.968970969641,4273.035954225843,1.0064202218946854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4162.081426294539,4632.441516551485,6.1374840167663045,4.95838417256241,-3.7225366484551072,8.680920821017517,2.9279866334197013,3.5,0.8365676095484861,0.6,0.00023801964899842514,0.9947488352583526,0.00023927612736194612,198.72639397607327,0.20094210983956362,0.0005684325287023238,1610.9377863423856,0.07658120782512275,8.074764042075067e-05,0.00015727200857767445,0.0006194908168004387,0.09233111057554645,0.09233111057554645,0.09233111057554645,0.09223593881982399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487230.4272768607,595.8147735722927,0.0,0.09233111057554645,0.09233111055886017,0.09233111055886017,0.3710790239143105,0.3710790239143105,0.5,10.10796087550843,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27359.596216798713,20764.34067290911,0.7589417807328555,1.0027269916426356,0.6204798905040413,41059.97430708969,25750.0,0.0,8930.40928400158,-8930.40928400158,0.1592538255937337,3.981345639843339,7061.315618980342,1869.0936650212388,8930.40928400158,0.16978224208676443,0.8617631255072163,1.4502550098460487,1.4503754412959393,1.2661992058120486,0.00023757296369710255,0.003508262406099631,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51601.321377433655,16819.59071599842,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7705765271135,260.7705765271135,-12.379423472886458,245.0825345017559,276.45861855247756,124433.91348433959,123608.5042545891,825.4092297504694,0.0,nan,276.45861855247756,3.308618552477583,270.1834017423143,-2.966598257685689,263.90818493220746,-9.241815067792515,257.63296812204015,-15.517031877959823,251.3577513118859,-21.792248688114086,245.0825345017559,-28.067465498244076,1.0,1.0,26022.012520719443,26022.012520719443,275.6595848392172,2.5095848392172115,275.6595848392172,275.6595848392172,76976.26503524538,77083.64847738377,-107.38344213839446,0.0,8546.071908451686,8546.071908451686,0.8845390643071942,3958.6718355984704,275.6595848392172,2.5095848392172115,1.0,0.002,0.1257593640130816,0.004925571730638592,0.00019425389187973646,0.001805746122204511,0.09712694593986823,0.09712694593986823,0.0,1.4084247657031312e-11,0.9989333584823991,0.9989333584823991,0.0,0.09223262636297189,9.848419588828292e-05,0.0,0.0,0.0,1600125.6441266239,266.63980951986264,0.0,1.0,1284415.2149979784,2598.503552946506,,,,,,,,,,,,,,,,,,,4.0,15308.790292439493,1545.123024745249,0.3710790239143105,6.173730061729009,2.9279866334197013
1808.0,-29.708439551930415,4.880231412406968,35.041172589206404,24.48804450631144,5.0402129883740745,-26.233574297896816,-39.74430374857036,1.5653477342679978,-6.5349762449129685,-6.534976244941515,40.068522191442426,41510.2353957193,25270.19367453295,25270.19367453295,66780.42907025226,77006.95043764373,77221.53305818372,25270.19367453295,102491.72673271666,102491.72673271666,102491.72673271666,129836.12766081114,125289.73025300102,4546.397407810111,0.0,90766.26217168054,55269.547129469145,39440.794491346,27344.400928094474,66785.19541944048,20751.84499488992,1544.9926171430707,0.0,0.8786098326694127,2.7252022205582,0.001494314320929203,1.0,1.0,-6.5349762449129685,333929.9298336494,1557489.8291718853,4.664121691481098,1557489.8291718853,4.664121691481098,0.7589065509044977,0.09232734698829857,3.939428681347055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.939428681347055,1.2844036251726518,1.2847109682978184,3.067126722581081,6498.873480031349,15309.811696040832,6455.708816076443,0.00032152298459585594,23040.463354864896,2349.4734037479566,19296.54566728646,1967.7000471401,0.8375068404695115,0.8375068404695115,35590.22415498373,35405.22815468563,1.006535640369722,0.8,4295.36301160867,4273.035954225843,1.006535640369722,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4143.390375687941,4632.441516551485,6.09891692146851,4.880231412406968,-3.7720629187488903,8.652294331155858,2.9061044799875866,3.5,0.8303155657107391,0.6,0.00023927612736194612,0.9944318056069797,0.00024061592359859922,198.68210348610793,0.22270499868204696,0.0004746296980616507,1345.100564306718,0.0770558375231844,8.116819700034878e-05,0.00015810793036159733,0.0006228549156148994,0.09232734698819846,0.09232734698819846,0.09232734698819846,0.09213229935238974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487217.67745749553,595.8185026310688,0.0,0.09232734698819846,0.09232734698829857,0.09232734698829857,0.37106863160412806,0.37106863160412806,0.5,10.102109443867846,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,27344.400928094474,20751.84499488992,0.7589065509044977,0.999928631650199,0.6215484604786542,41059.97430708969,25750.0,0.0,9858.137541024542,-9858.137541024542,0.17645052771277275,4.411263192819315,7798.235263534966,2059.9022774895757,9858.137541024542,0.33858103446202525,0.9548188729046138,1.4500290113618524,1.450073076612666,1.2665438571189909,0.00023801964899842514,0.003490416840977229,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52263.21241242095,15891.862458975458,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77881474367865,260.77881474367865,-12.371185256321326,245.1000724241796,276.45755706318283,124505.53409412356,123128.18367176519,1377.3504223583936,0.0,nan,276.45755706318283,3.3075570631828555,270.18606013536714,-2.9639398646328345,263.91456320759636,-9.235436792403618,257.6430662797775,-15.506933720222492,251.3715693519686,-21.77843064803139,245.1000724241796,-28.04992757582039,1.0,1.0,26022.012520719443,26022.012520719443,275.6509333384795,2.5009333384795127,275.6509333384795,275.6509333384795,76996.406849922,77221.53305818372,-225.1262082617177,0.0,8546.071908451686,8546.071908451686,0.8845104783957094,3959.1258247537903,275.6509333384795,2.5009333384795127,1.0,0.002,0.12595977674966632,0.00492020670571547,0.0001945535479507817,0.001805446450937953,0.09727677397539085,0.09727677397539085,0.0,-1.1112651597533496e-12,0.9978293241963762,0.9978293241963762,0.0,0.09212693425017829,0.00020041273812028258,0.0,0.0,0.0,1600096.5828929911,266.615023755087,0.0,1.0,1284499.816721839,2598.1611682234475,,,,,,,,,,,,,,,,,,,7.0,15309.811696040832,1544.9926171430707,0.37106863160412806,6.173730061729009,2.9061044799875866
1809.0,-29.653371529658184,4.801947743555301,35.040344930963585,24.479594046156876,5.028837318396371,-26.185150644867974,-39.69746046988291,1.5606164355718881,-6.561933749434388,-6.561933749436634,40.05846200887749,41559.315650346565,24988.799403190438,24988.799403190438,66548.11505353701,77030.27479549462,77344.8229660246,24988.799403190438,102333.62236921504,102333.62236921504,102333.62236921504,129658.27817336198,125116.50870334491,4541.769470017068,0.0,90765.37061311965,55294.41147575641,39412.176819292494,27324.65580414694,66736.83262343943,20735.912937191235,1544.69848040964,0.0,0.8785020825376371,2.7224647798820194,0.001494314320929203,1.0,1.0,-6.561933749434388,333574.64383376995,1557055.4856236281,4.6677872986040105,1557055.4856236281,4.6677872986040105,0.7588718806128287,0.09231884811748009,3.940019475897324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940019475897324,1.284422980414057,1.2847320491253773,3.067540472241619,6499.75016591343,15310.896709173432,6455.611135940989,0.00032132986905969473,23036.782221095033,2349.0980325692294,19296.25369482483,1967.6702742348134,0.8376279946404599,0.8376279946404599,35594.494052343885,35405.22815468563,1.0066865901188056,0.8,4295.878342984621,4273.035954225843,1.0066865901188056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4123.12978207685,4632.441516551485,6.060638574079374,4.801947743555301,-3.824185947683048,8.62613369123835,2.882459037628299,3.5,0.8235597250366569,0.6,0.00024061592359859922,0.9942997446861099,0.00024199535892927254,198.6367427610608,0.23041494770551205,0.00047851893127001644,1356.1226512192266,0.07753435645445442,8.159858241114438e-05,0.00015901734118745485,0.0006265314212839818,0.09231884807995602,0.09231884807995602,0.09231884807995602,0.09201094537485302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487213.56242266006,595.8193473918901,0.0,0.09231884807995602,0.09231884811748009,0.09231884811748009,0.3710461983484597,0.3710461983484597,0.5,10.092872362896982,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27324.65580414694,20735.912937191235,0.7588718806128287,0.9971722126675197,0.6227343135213467,41059.97430708969,25750.0,0.0,10155.240870922335,-10155.240870922335,0.1825022944826808,4.5625573620670155,8037.399458027267,2117.8414128950667,10155.240870922335,0.518425150525672,0.9875665285859343,1.4497891325200412,1.4497517175965096,1.2669144441339522,0.00023927612736194612,0.0034713254072672737,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52571.33782923125,15594.759129077665,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7895271347635,260.7895271347635,-12.360472865236488,245.12382996757145,276.4552243019362,124494.14337284463,122703.13482336393,1791.008549480676,0.0,nan,276.4552243019362,3.305224301936221,270.1889454350861,-2.9610545649138658,263.92266656820254,-9.227333431797433,257.6563877013499,-15.493612298650078,251.39010883443464,-21.759891165565335,245.12382996757145,-28.026170032428524,1.0,1.0,26022.012520719443,26022.012520719443,275.6384023341544,2.4884023341544435,275.6384023341544,275.6384023341544,77018.99012038604,77344.8229660246,-325.8328456385643,0.0,8546.071908451686,8546.071908451686,0.8844730916022112,3959.719573276811,275.6384023341544,2.4884023341544435,1.0,0.002,0.12627391332811405,0.004913972863749831,0.0001950279493452548,0.0018049720501726286,0.0975139746726274,0.0975139746726274,0.0,-4.821165168478192e-13,0.9965972649760558,0.9965972649760558,0.0,0.09200471153962056,0.00031413657785953183,0.0,0.0,0.0,1600064.9653787536,266.5880662505656,0.0,1.0,1284591.817873648,2597.7889118420535,,,,,,,,,,,,,,,,,,,7.0,15310.896709173432,1544.69848040964,0.3710461983484597,6.173730061729009,2.882459037628299
1810.0,-29.598313298608414,4.725432863573613,35.03918513032244,24.468470841553085,5.014790660793168,-26.137002902740193,-39.6508283103816,1.553480265862661,-6.5895796495361765,-6.5895796495241985,40.04722387798251,41610.642368822555,24712.730831597662,24712.730831597662,66323.37320042022,77055.43609966402,77448.27623709603,24712.730831597662,102161.0070686937,102161.0070686937,102161.0070686937,129462.27694082649,124926.99243010484,4535.2845107216435,0.0,90765.58141857537,55320.78769144829,39383.10414125231,27301.26987213279,66684.3740133851,20717.283122880064,1544.2498619035089,0.0,0.878394984667664,2.719659691115052,0.001494314320929203,1.0,1.0,-6.5895796495361765,333210.5938098728,1556570.3929799055,4.671431286689737,1556570.3929799055,4.671431286689737,0.7588395418935001,0.09230508021403393,3.940704110016757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.940704110016757,1.2844534990565506,1.2847643470243046,3.068000603300361,6500.7251284126905,15312.00962390122,6455.456745654111,0.00032111201101306435,23032.833444120068,2348.6953693789487,19295.792211925556,1967.6232160753732,0.8377515627306148,0.8377515627306148,35599.44200385962,35405.22815468563,1.006861516154422,0.8,4296.475508313823,4273.035954225843,1.006861516154422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4102.656430595403,4632.441516551485,6.023592579506152,4.725432863573613,-3.876471820366266,8.601904683939878,2.858643849878724,3.5,0.8167553856796355,0.6,0.00024199535892927254,0.9943033141489133,0.00024338182874952154,198.59139788196018,0.23288393649658995,0.0004739419829716082,1343.1515797415377,0.07800829843742603,8.202912253206185e-05,0.0001599662363972107,0.0006303796052344003,0.09230508019373074,0.09230508019373074,0.09230508019373074,0.09187824507059002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487220.9490188586,595.8163962352221,0.0,0.09230508019373074,0.09230508021403393,0.09230508021403393,0.3710101345232705,0.3710101345232705,0.5,10.08006730981025,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27301.26987213279,20717.283122880064,0.7588395418935001,0.9945864257060819,0.6239938963882353,41059.97430708969,25750.0,0.0,10219.054773335196,-10219.054773335196,0.18440033207321202,4.610008301830296,8092.050874276572,2127.0038990586227,10219.054773335196,0.701997989319182,0.9978372947684625,1.449545218206326,1.4494226691633847,1.2672857905222583,0.00024061592359859922,0.0034522952483210818,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52622.180660166414,15530.945226664804,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80202014317376,260.80202014317376,-12.347979856826214,245.15265031881077,276.4513899675217,124418.15624476365,122329.44562438744,2088.7106203761864,0.0,nan,276.4513899675217,3.301389967521743,270.1916420377919,-2.9583579622080833,263.9318941080629,-9.218105891937057,257.67214617831405,-15.477853821685926,251.41239824854114,-21.73760175145884,245.15265031881077,-27.997349681189206,1.0,1.0,26022.012520719443,26022.012520719443,275.62286179336877,2.472861793368793,275.62286179336877,275.62286179336877,77044.0724108066,77448.27623709603,-404.20382628942025,0.0,8546.071908451686,8546.071908451686,0.8844297653223947,3960.4076305668405,275.62286179336877,2.472861793368793,1.0,0.002,0.12670760302804898,0.004907118289318026,0.0001956866599593752,0.0018043133399764956,0.09784332997968759,0.09784332997968759,0.0,-6.41292574599106e-14,0.9953015619642825,0.9953015619642825,0.0,0.09187139051426636,0.0004336896997675678,0.0,0.0,0.0,1600032.5297345521,266.5604203504638,0.0,1.0,1284686.1538858814,2597.4072881503857,,,,,,,,,,,,,,,,,,,7.0,15312.00962390122,1544.2498619035089,0.3710101345232705,6.173730061729009,2.858643849878724
1811.0,-29.54366558548551,4.651279530037213,35.037688413719046,24.45549596976491,4.998875138140869,-26.08941151313792,-39.60470339572055,1.5446210638207225,-6.617342969184676,-6.61734296915571,40.0351846755935,41663.09948646608,24445.98689149422,24445.98689149422,66109.08637796031,77081.82326000721,77533.74777638845,24445.98689149422,101979.73466788267,101979.73466788267,101979.73466788267,129255.1944447146,124728.26003821935,4526.934406495244,0.0,90766.63545545767,55347.91167410182,39354.13753483983,27275.45977683192,66629.59731167175,20696.868614705356,1543.6912824128904,0.0,0.8782902022434124,2.716844986123104,0.001494314320929203,1.0,1.0,-6.617342969184676,332845.31194209284,1556050.848902545,4.674997042389651,1556050.848902545,4.674997042389651,0.758809156070964,0.09228613558887226,3.941447665472074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.941447665472074,1.284492061749075,1.2848047000515013,3.0684873677654805,6501.756523904144,15313.124178078928,6455.26250559865,0.00032087942318417384,23028.755715975334,2348.279556828819,19295.21161540124,1967.5640117064686,0.8378746925530115,0.8378746925530115,35604.815593787156,35405.22815468563,1.0070514967650401,0.8,4297.124043690104,4273.035954225843,1.0070514967650401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4082.4630149199866,4632.441516551485,5.988048587862917,4.651279530037213,-3.9280420228989756,8.57932155293619,2.8352317739901736,3.5,0.8100662211400496,0.6,0.00024338182874952154,0.9943481971603744,0.0002447651933644201,198.54640584083535,0.2335160952962139,0.0004699932459399862,1331.960858993921,0.07847829168336602,8.24570442915233e-05,0.00016092478445799824,0.0006342766160185738,0.09228613562076059,0.09228613562076059,0.09228613562076059,0.09173901178294447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487241.85550775705,595.8090115427752,0.0,0.09228613562076059,0.09228613558887226,0.09228613558887226,0.37095967685673126,0.37095967685673126,0.5,10.06365359141385,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,27275.45977683192,20696.868614705356,0.758809156070964,0.9921879922029746,0.62529418107661,41059.97430708969,25750.0,0.0,10202.413119298562,-10202.413119298562,0.18484451243095718,4.621112810773925,8082.882818272058,2119.530301026505,10202.413119298562,0.886652216125133,1.0002408681328845,1.4493007991736881,1.4490937928990266,1.267648880951753,0.00024199535892927254,0.0034337848787006193,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52594.34828538217,15547.586880701438,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8157628037646,260.8157628037646,-12.334237196235392,245.18552507006143,276.44600053746933,124294.33932761922,121996.69891113265,2297.6404164865767,0.0,nan,276.44600053746933,3.2960005374693537,270.19390544396043,-2.9560945560395453,263.9418103505434,-9.208189649456585,257.6897152570264,-15.460284742973556,251.4376201635264,-21.712379836473588,245.18552507006143,-27.964474929938547,1.0,1.0,26022.012520719443,26022.012520719443,275.60509973984034,2.455099739840364,275.60509973984034,275.60509973984034,77071.27995822133,77533.74777638845,-462.4678181671188,0.0,8546.071908451686,8546.071908451686,0.8843827089277508,3961.1549037994346,275.60509973984034,2.455099739840364,1.0,0.002,0.1272621017003295,0.0048997435202495915,0.00019653181560812762,0.001803468183454341,0.0982659078040638,0.0982659078040638,0.0,-9.375313025916654e-13,0.9939915278602267,0.9939915278602267,0.0,0.09173163691429918,0.0005544986745730794,0.0,0.0,0.0,1599999.94539147,266.5326570308153,0.0,1.0,1284780.875785986,2597.024184954803,,,,,,,,,,,,,,,,,,,6.0,15313.124178078928,1543.6912824128904,0.37095967685673126,6.173730061729009,2.8352317739901736
