time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1812.0,-29.48954626674319,4.579623191841741,35.03585835551661,24.440529278386407,4.98092867729459,-26.042498772339716,-39.55921728685496,1.5338811835650938,-6.644970780279209,-6.644970780287397,40.02257569958363,41716.65679136822,24189.4728613537,24189.4728613537,65906.12965272192,77109.54645557306,77603.80609949357,24189.4728613537,101793.27896084727,101793.27896084727,101793.27896084727,129041.29665703805,124524.54698850823,4516.749668529824,0.0,90768.62785621139,55375.73819467728,39325.43295726012,27248.017696190786,66573.45065345091,20675.257798789753,1543.0544115374964,0.0,0.8781882321630509,2.7140463036919473,0.001494314320929203,1.0,1.0,-6.644970780279209,332482.12551077077,1555506.8571288355,4.678467616083755,1555506.8571288355,4.678467616083755,0.7587802543771875,0.09226219616027877,3.942251394157182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.942251394157182,1.2845394281488927,1.2848538550589432,3.0689999137186708,6502.842547275126,15314.232343488537,6455.025685855639,0.00032063230574771686,23024.56611233361,2347.852336152877,19294.5037453414,1967.4918290487988,0.8379964100607256,0.8379964100607256,35610.623820724126,35405.22815468563,1.0072568518132428,0.8,4297.825035148867,4273.035954225843,1.0072568518132428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4062.709744940573,4632.441516551485,5.954024377812776,4.579623191841741,-3.9785790863971986,8.55820227823894,2.812404573145982,3.5,0.8035441637559949,0.6,0.0002447651933644201,0.9944051728131739,0.00024614231709191433,198.5018654377312,0.23351986400555994,0.00046619098593749745,1321.1852541468677,0.07894448266930353,8.28810595340534e-05,0.0001618841338303667,0.000638187952284691,0.09226219576042555,0.09226219576042555,0.09226219576042555,0.09159606459657231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487277.21517871367,595.7969010439284,0.0,0.09226219576042555,0.09226219616027877,0.09226219616027877,0.3708946282078258,0.3708946282078258,0.5,10.043669664438532,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27248.017696190786,20675.257798789753,0.7587802543771875,0.9899761692659925,0.6266260255687346,41059.97430708969,25750.0,0.0,10159.287771395448,-10159.287771395448,0.18479289170547764,4.619822292636937,8052.538194112466,2106.749577282981,10159.287771395448,1.0714717746775817,0.9999615352028004,1.4490570758390782,1.4487675005245466,1.268000892202924,0.00024338182874952154,0.003415930174252838,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52540.447332632,15590.712228604552,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8302952404026,260.8302952404026,-12.319704759597357,245.22160732649706,276.43898315430977,124128.50254770069,121698.81918315527,2429.683364545439,0.0,nan,276.43898315430977,3.28898315430979,270.19550798872496,-2.954492011275022,263.9520328232148,-9.197967176785198,257.7085576576234,-15.441442342376604,251.46508249204615,-21.684917507953827,245.22160732649706,-27.928392673502913,1.0,1.0,26022.012520719443,26022.012520719443,275.58566965087334,2.435669650873365,275.58566965087334,275.58566965087334,77098.2007444297,77603.80609949357,-505.60535506386077,0.0,8546.071908451686,8546.071908451686,0.8843318428587302,3961.962651127968,275.58566965087334,2.435669650873365,1.0,0.002,0.12793607476369262,0.0048919017836718485,0.0001975614255515327,0.0018024385761821963,0.09878071277576635,0.09878071277576635,0.0,1.7337290457442034e-12,0.9926950247769812,0.9926950247769812,0.0,0.09158822310330664,0.0006739730569721331,0.0,0.0,0.0,1599967.509212111,266.50502921972077,0.0,1.0,1284875.1206624191,2596.6430922052523,,,,,,,,,,,,,,,,,,,4.0,15314.232343488537,1543.0544115374964,0.3708946282078258,6.173730061729009,2.812404573145982
1813.0,-29.4360121171591,4.510450192081171,35.03370104788706,24.4248513475992,4.962282721783702,-25.99618263310498,-39.51430261423809,1.5224532356965168,-6.6720998453817515,-6.672099845393442,40.009476674058156,41770.37079539719,23942.57426482742,23942.57426482742,65712.9450602246,77137.6435013182,77660.4420363918,23942.57426482742,101603.01630121922,101603.01630121922,101603.01630121922,128822.0002183805,124317.23659815843,4504.763620222081,0.0,90771.01049875759,55403.73778477866,39296.96968219881,27218.983917161277,66515.95359936009,20652.502749347834,1542.332315031933,0.0,0.8780907512253182,2.7113003601340173,0.001494314320929203,1.0,1.0,-6.6720998453817515,332125.79865049245,1554941.8752753956,4.681785882317787,1554941.8752753956,4.681785882317787,0.7587536262265342,0.09223324158479808,3.9430764138008545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9430764138008545,1.2845900291018746,1.2849062375294293,3.0695212670751224,6503.947232476759,15315.331744987825,6454.770627953727,0.0003203799183427131,23020.352885137367,2347.4227065447803,19293.741360204112,1967.414087400296,0.8381166638266755,0.8381166638266755,35616.5856626154,35405.22815468563,1.007467646764118,0.8,4298.544566305213,4273.035954225843,1.007467646764118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4043.439757224877,4632.441516551485,5.921338192821219,4.510450192081171,-4.02778966146048,8.53823985354165,2.7902070436737434,3.5,0.7972020124782124,0.6,0.00024614231709191433,0.9944679271590048,0.0002475115691212823,198.45782331427947,0.23331244446884605,0.00046250350644052777,1310.7349372524557,0.07940698617574406,8.330172473307651e-05,0.00016284059235883782,0.0006420928989394931,0.09223324163402111,0.09223324163402111,0.09223324163402111,0.09145041925157048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487327.079422618,595.7800515223767,0.0,0.09223324163402111,0.09223324158479808,0.09223324158479808,0.3708151084014906,0.3708151084014906,0.5,10.020184989081043,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27218.983917161277,20652.502749347834,0.7587536262265342,0.9879275798408879,0.6279752230117474,41059.97430708969,25750.0,0.0,10108.185686673993,-10108.185686673993,0.18457606047359487,4.614401511839867,8015.655986979848,2092.529699694144,10108.185686673993,1.256146786179533,0.9987882060259454,1.448814436704472,1.448444498291951,1.2683411693208622,0.0002447651933644201,0.003398755272898965,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52478.89493101613,15641.814313326007,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.84535706983723,260.84535706983723,-12.304642930162743,245.26020647167437,276.4305076679976,123941.04889135975,121422.85615205539,2518.1927393043707,0.0,nan,276.4305076679976,3.280507667997597,270.196447428743,-2.953552571256978,263.9623871895209,-9.187612810479095,257.7283269501747,-15.421673049825301,251.49426671091285,-21.655733289087124,245.26020647167437,-27.88979352832561,1.0,1.0,26022.012520719443,26022.012520719443,275.56516771662984,2.415167716629867,275.56516771662984,275.56516771662984,77126.68671594748,77660.4420363918,-533.7553204443248,0.0,8546.071908451686,8546.071908451686,0.8842796276420728,3962.7917958698586,275.56516771662984,2.415167716629867,1.0,0.002,0.12872712860343521,0.0048836703927884716,0.00019877191146357897,0.0018012280882974126,0.09938595573178949,0.09938595573178949,0.0,-2.390084657966085e-13,0.9914233325390133,0.9914233325390133,0.0,0.09144218774287641,0.000791053841921666,0.0,0.0,0.0,1599935.6480274498,266.4779001546182,0.0,1.0,1284967.6499356246,2596.2690154822953,,,,,,,,,,,,,,,,,,,4.0,15315.331744987825,1542.332315031933,0.3708151084014906,6.173730061729009,2.7902070436737434
1814.0,-29.38305141799187,4.443695404588077,35.03123073687796,24.408152046985947,4.942601981838508,-25.95048607800021,-39.469974709767826,1.5100366419037194,-6.698796786931041,-6.698796786979253,39.9961349079545,41824.41124682462,23705.189420853076,23705.189420853076,65529.60066767769,77166.35829116461,77707.12039413204,23705.189420853076,101412.30981498511,101412.30981498511,101412.30981498511,128601.74916123839,124110.68198670106,4491.067174537322,0.0,90773.91451825095,55431.96747413642,39268.83004901614,27189.43934625328,66458.26939526942,20629.381952784468,1541.578095194116,0.0,0.8779964631193007,2.708600297700693,0.001494314320929203,1.0,1.0,-6.698796786931041,331775.44066008,1554366.5830767157,4.684995911645069,1554366.5830767157,4.684995911645069,0.7587277431532331,0.09219975979861626,3.943930079762807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.943930079762807,1.284645274628224,1.2849632557494732,3.0700537787788766,6505.075560877362,15316.4212275756,6454.493160591258,0.0003201209236389519,23016.10644266549,2346.989689921175,19292.911991689576,1967.3295153482154,0.8382352610225098,0.8382352610225099,35622.7542488611,35405.22815468563,1.0076857609337548,0.8,4299.2890493148825,4273.035954225843,1.0076857609337548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4024.6576079795227,4632.441516551485,5.889989094688149,4.443695404588077,-4.075743647511316,8.519439052099393,2.7686392273990412,3.5,0.791039779256869,0.6,0.0002475115691212823,0.9945293977834201,0.0002488730546054539,198.4142698065763,0.23303666212294935,0.0004590889541702345,1301.0580961184446,0.0798660751299143,8.371882858190574e-05,0.00016379274053937654,0.0006459871162600321,0.09219975977182371,0.09219975977182371,0.09219975977182371,0.09130486677742117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.9767072143,595.7583027110661,0.0,0.09219975977182371,0.09219975979861626,0.09219975979861626,0.37072136193805194,0.37072136193805194,0.5,9.993338199313806,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,4.8203219193965197e-11,27189.43934625328,20629.381952784468,0.7587277431532331,0.9860262878338232,0.6293334392755302,41059.97430708969,25750.0,0.0,10055.385079641166,-10055.385079641166,0.184307103744872,4.607677593621796,7977.214091086913,2078.170988554253,10055.385079641166,1.4405756662107356,0.9973328124722504,1.448572992753655,1.4481251220168696,1.268669765231036,0.00024614231709191433,0.0033822485624760462,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52416.4174828493,15694.614920358834,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8607058356713,260.8607058356713,-12.28929416432868,245.3007564317361,276.4206552396042,123732.46302200959,121166.29728253667,2566.1657394729345,0.0,nan,276.4206552396042,3.2706552396041957,270.196675478041,-2.9533245219589617,263.97269571650287,-9.177304283497108,257.7487159548568,-15.4012840451432,251.52473619328686,-21.62526380671312,245.3007564317361,-27.849243568263887,1.0,1.0,26022.012520719443,26022.012520719443,275.5439327414586,2.3939327414586273,275.5439327414586,275.5439327414586,77154.56739109081,77707.12039413204,-552.5530030412338,0.0,8546.071908451686,8546.071908451686,0.8842255976088029,3963.649730161621,275.5439327414586,2.3939327414586273,1.0,0.002,0.12963063418698673,0.004875057828218229,0.00020015607196070936,0.0017998439282839933,0.10007803598035468,0.10007803598035468,0.0,2.4470269560650237e-13,0.9902005646709449,0.9902005646709449,0.0,0.09129625421511531,0.0009035055835009579,0.0,0.0,0.0,1599904.284136052,266.45120321306894,0.0,1.0,1285058.6915679362,2595.9010291431,,,,,,,,,,,,,,,,,,,4.0,15316.4212275756,1541.578095194116,0.37072136193805194,6.173730061729009,2.7686392273990412
1815.0,-29.330662669838382,4.379283319316302,35.02846112388588,24.391118867229693,4.922600429359097,-25.905336359774804,-39.426169836055465,1.4972741215460976,-6.724836062052418,-6.7248360620829635,39.98256307136782,41878.30545613185,23476.471320776895,23476.471320776895,65354.776776908744,77195.17581250345,77744.93728990307,23476.471320776895,101221.40861067997,101221.40861067997,101221.40861067997,128380.62498713857,123904.89658114463,4475.728405993948,0.0,90777.03451394763,55460.16416649985,39240.967052719745,27159.216376458597,66400.18342917835,20605.789578106287,1540.7781104811613,0.0,0.8779065546280536,2.705968796291583,0.001494314320929203,1.0,1.0,-6.724836062052418,331433.9935411968,1553781.5353846834,4.688057247186235,1553781.5353846834,4.688057247186235,0.7587033916032728,0.09216180737330537,3.9447914300328955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9447914300328955,1.284702159317786,1.2850219037137887,3.070588308287497,6506.208164764345,15317.501006511678,6454.2071542685935,0.0003198603606704617,23011.871761542192,2346.557872621353,19292.05709965159,1967.2423406210673,0.8383523643605899,0.8383523643605899,35628.97809123221,35405.22815468563,1.0079058384667716,0.8,4300.040201153503,4273.035954225843,1.0079058384667716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4006.3542030791905,4632.441516551485,5.859809225737811,4.379283319316302,-4.122298089034849,8.50158140835115,2.7476856168254264,3.5,0.7850530333786933,0.6,0.0002488730546054539,0.9945906395891545,0.000250226620580562,198.37120303544236,0.23274123893801582,0.00045575269591967965,1291.6031402363722,0.08032182782583397,8.413290661422904e-05,0.00016474014799122482,0.0006498655239781345,0.09216180729567795,0.09216180729567795,0.09216180729567795,0.09115948938985323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.29787446285,595.7318524932458,0.0,0.09216180729567795,0.09216180737330537,0.09216180737330537,0.37061391133326216,0.37061391133326216,0.5,9.96326866125664,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,27159.216376458597,20605.789578106287,0.7587033916032728,0.9842559674042977,0.6306956290384161,41059.97430708969,25750.0,0.0,10002.978927205259,-10002.978927205259,0.18402453294939922,4.600613323734977,7938.879029756385,2064.099897448875,10002.978927205259,1.6247279554670466,0.9958037497261857,1.4483327613257468,1.447809298843145,1.2689869779242433,0.0002475115691212823,0.003366386622919402,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52354.55637453132,15747.021072794741,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.87620820736737,260.87620820736737,-12.273791792632608,245.34280080510896,276.4096156096282,123513.75333146659,120921.9061809299,2591.8471505366892,0.0,nan,276.4096156096282,3.259615609628213,270.19625264875765,-2.9537473512423276,263.9828896878568,-9.167110312143166,257.76952672685894,-15.380473273141035,251.55616376599374,-21.593836234006233,245.34280080510896,-27.807199194891012,1.0,1.0,26022.012520719443,26022.012520719443,275.5223185280881,2.372318528088101,275.5223185280881,275.5223185280881,77182.71769351987,77744.93728990307,-562.2195963832055,0.0,8546.071908451686,8546.071908451686,0.8841710793715977,3964.51538718306,275.5223185280881,2.372318528088101,1.0,0.002,0.13064188446244077,0.004866125560187165,0.00020170670801073317,0.0017982932909851668,0.10085335400536659,0.10085335400536659,0.0,-1.0041000149396684e-12,0.9890274474360196,0.9890274474360196,0.0,0.09115055709751034,0.0010112502757950335,0.0,0.0,0.0,1599873.6831296245,266.42516393794756,0.0,1.0,1285147.4772552715,2595.542234008524,,,,,,,,,,,,,,,,,,,4.0,15317.501006511678,1540.7781104811613,0.37061391133326216,6.173730061729009,2.7476856168254264
1816.0,-29.278855211833122,4.317136216258066,35.025410339697146,24.37435876289385,4.902904255044533,-25.860679265193525,-39.38283483786506,1.4847283072880597,-6.7502012030264495,-6.750201203027018,39.96891618320611,41931.58884898967,23256.004719489218,23256.004719489218,65187.593568478886,77223.63348967636,77776.38378838438,23256.004719489218,101032.3885078736,101032.3885078736,101032.3885078736,128161.31029797728,123702.46017186341,4458.850126113877,0.0,90780.09207336,55488.047428243764,39213.38293901805,27128.92179010368,66342.30472912172,20582.16667200118,1539.960848477398,0.0,0.877820532622102,2.703407364027827,0.001494314320929203,1.0,1.0,-6.7502012030264495,331101.65187541564,1553193.4202373305,4.6909866243184855,1553193.4202373305,4.6909866243184855,0.7586798631823739,0.09211976525512992,3.9456407299822045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9456407299822045,1.284758051894279,1.2850795492964815,3.0711157825900797,6507.325819516336,15318.571092719087,6453.9263489012255,0.00031960323324426766,23007.69337247019,2346.131795513268,19291.21775361703,1967.1567511450937,0.8384681350412945,0.8384681350412946,35635.114595713916,35405.22815468563,1.0081228371073083,0.8,4300.780812234134,4273.035954225843,1.0081228371073083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3988.5173906502564,4632.441516551485,5.830739205000117,4.317136216258066,-4.167471339543626,8.484607555801691,2.7273274634427547,3.5,0.7792364181265014,0.6,0.000250226620580562,0.9946527691771045,0.000251571833241443,198.32863002797248,0.23244275696571118,0.0004525919385937944,1282.6455539748133,0.08077441976442776,8.454440495377285e-05,0.00016568221562678916,0.0006537224982107534,0.0921197652795458,0.0921197652795458,0.0921197652795458,0.0910159727893421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.9335144834,595.7007431267771,0.0,0.0921197652795458,0.09211976525512992,0.09211976525512992,0.37049328335875975,0.37049328335875975,0.5,9.930154887410314,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27128.92179010368,20582.16667200118,0.7586798631823739,0.9825946480852968,0.6320490224178678,41059.97430708969,25750.0,0.0,9951.647641092906,-9951.647641092906,0.18374140374248732,4.593535093562179,7901.200573543725,2050.447067549182,9951.647641092906,1.8085973821682442,0.994271665273199,1.4480937284691975,1.4474970152328976,1.2692931555099094,0.0002488730546054539,0.003351144163746558,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52294.26750215741,15798.352358907094,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8918111735864,260.8918111735864,-12.258188826413573,245.38597025173652,276.3976520954467,123293.2911759298,120684.62558038594,2608.6655955438973,0.0,nan,276.3976520954467,3.2476520954467105,270.19531572673156,-2.9546842732684127,263.9929793579809,-9.157020642019063,257.7906429891549,-15.359357010845088,251.58830662046762,-21.561693379532358,245.38597025173652,-27.764029748263454,1.0,1.0,26022.012520719443,26022.012520719443,275.50063303070635,2.3506330307063763,275.50063303070635,275.50063303070635,77211.90886492176,77776.38378838438,-564.4749234626215,0.0,8546.071908451686,8546.071908451686,0.884117322032332,3965.3689336321154,275.50063303070635,2.3506330307063763,1.0,0.002,0.13175490016393537,0.004856902299028307,0.00020341457471728913,0.0017965854260474571,0.10170728735864457,0.10170728735864457,0.0,7.647463391713405e-13,0.9879177318984353,0.9879177318984353,0.0,0.09100674955386424,0.00111301570126568,0.0,0.0,0.0,1599843.8651021495,266.3997987969735,0.0,1.0,1285233.9518501225,2595.192847407939,,,,,,,,,,,,,,,,,,,5.0,15318.571092719087,1539.960848477398,0.37049328335875975,6.173730061729009,2.7273274634427547
1817.0,-29.227600330587308,4.257176524802743,35.02209923080482,24.357274174131476,4.8828955829745,-25.816550739228013,-39.34000911014152,1.4718459914192343,-6.774966921047792,-6.774966921062583,39.95530868121006,41984.73991112279,23043.567986217855,23043.567986217855,65028.30789734065,77252.19660647113,77803.08621652125,23043.567986217855,100846.6542027391,100846.6542027391,100846.6542027391,127945.70087370972,123505.15522987432,4440.545643835406,0.0,90783.36385297833,55515.9071568525,39186.06299569537,27099.046670970627,66285.109666666,20558.86522621512,1539.1514246726033,0.0,0.8777375605053863,2.7009083109091994,0.001494314320929203,1.0,1.0,-6.774966921047792,330777.4168690636,1552607.169974918,4.693812487777873,1552607.169974918,4.693812487777873,0.7586564013057492,0.09207404022111307,3.9464976438855266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9464976438855266,1.2848155411564832,1.2851387813848911,3.071645319866866,6508.447845463115,15319.631280038797,6453.636834688586,0.00031934450884720113,23003.52668235664,2345.706911366944,19290.35237626116,1967.068507213081,0.8385823896757783,0.8385823896757783,35641.305846079646,35405.22815468563,1.008341781135539,0.8,4301.528030562986,4273.035954225843,1.008341781135539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3971.1340772674266,4632.441516551485,5.80276755653497,4.257176524802743,-4.211351774312728,8.468528299115471,2.707545226219047,3.5,0.7735843503482992,0.6,0.000251571833241443,0.9947118712397028,0.00025290924991968846,198.28652696204657,0.2321468293442951,0.00044967345848946963,1274.374581359157,0.08122409322291722,8.495289428816674e-05,0.00016661893895327624,0.0006575612500058111,0.09207404024351228,0.09207404024351228,0.09207404024351228,0.09087545144744161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.47301747126,595.6651126732415,0.0,0.09207404024351228,0.09207404022111307,0.09207404022111307,0.37036016307182595,0.37036016307182595,0.5,9.894197217525996,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27099.046670970627,20558.86522621512,0.7586564013057492,0.9810394555331424,0.6333962502627709,41059.97430708969,25750.0,0.0,9901.594973962121,-9901.594973962121,0.18346208825010987,4.586552206252743,7864.351022159816,2037.2439518023048,9901.594973962121,1.992185844798277,0.9927602178036242,1.447855870065266,1.4471883222627828,1.2695886573904143,0.000250226620580562,0.0033364959641764324,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52235.94386241097,15848.405026037879,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9074178013362,260.9074178013362,-12.242582198663797,245.429961926892,276.38487367578944,123065.70792523866,120456.43015890273,2609.27776633593,0.0,nan,276.38487367578944,3.2348736757894585,270.19389132603106,-2.956108673968913,264.0029089762498,-9.147091023750193,257.8119266263947,-15.338073373605255,251.62094427665983,-21.52905572334015,245.429961926892,-27.720038073107986,1.0,1.0,26022.012520719443,26022.012520719443,275.4789918391694,2.3289918391694187,275.4789918391694,275.4789918391694,77239.9169790139,77803.08621652125,-563.1692375073471,0.0,8546.071908451686,8546.071908451686,0.8840630809399598,3966.230132104954,275.4789918391694,2.3289918391694187,1.0,0.002,0.1329629883055291,0.004847403111353266,0.0002052692904006436,0.0017947307073266753,0.1026346452003218,0.1026346452003218,0.0,-2.2726811751971887e-12,0.9868791665601045,0.9868791665601045,0.0,0.09086595207523361,0.001208088145879459,0.0,0.0,0.0,1599814.742917933,266.3750330789522,0.0,1.0,1285318.3709915557,2594.8518313169884,,,,,,,,,,,,,,,,,,,4.0,15319.631280038797,1539.1514246726033,0.37036016307182595,6.173730061729009,2.707545226219047
1818.0,-29.176887212596192,4.199332527371486,35.01854532852772,24.34036253197121,4.863083020923987,-25.77289018919924,-39.297630556952186,1.4590859982748652,-6.79895445591842,-6.798954455929577,39.941686547421085,42037.37461668043,22838.42825269343,22838.42825269343,64875.80286937386,77280.48775687003,77824.99584961856,22838.42825269343,100663.42410231198,100663.42410231198,100663.42410231198,127732.59144915827,123311.69277663455,4420.898672523724,0.0,90786.61166322672,55543.49852600443,39159.01459691366,27069.16734684628,66228.18194375993,20535.59171340435,1538.3250545860185,0.0,0.8776588267008398,2.6984895223152927,0.001494314320929203,1.0,1.0,-6.79895445591842,330463.6079455108,1552020.4568620194,4.69649431751628,1552020.4568620194,4.69649431751628,0.7586340374003735,0.09202467916108573,3.9473451544954026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9473451544954026,1.2848724795858035,1.285197452638408,3.0721688083535605,6509.5570547495245,15320.68212431936,6453.3511898329,0.00031908868203500115,22999.410517683034,2345.2871793816475,19289.49856467216,1966.981442661068,0.8386953461194792,0.8386953461194792,35647.428892680146,35405.22815468563,1.0085583225945762,0.8,4302.2670174199275,4273.035954225843,1.0085583225945762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3954.1908475761643,4632.441516551485,5.775752646509943,4.199332527371486,-4.253831649777204,8.45316417714869,2.6883192796571214,3.5,0.7680912227591775,0.6,0.00025290924991968846,0.9947697919293302,0.00025423897264630193,198.24488429107782,0.23185526788406377,0.00044680001398101043,1266.2312396221835,0.08167089323689823,8.535891334808056e-05,0.0001675503365716079,0.0006613790092000104,0.09202467914692788,0.09202467914692788,0.09202467914692788,0.0907371810189891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.80572221894,595.6253184951154,0.0,0.09202467914692788,0.09202467916108573,0.09202467916108573,0.3702153247467413,0.3702153247467413,0.5,9.855572273504311,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27069.16734684628,20535.59171340435,0.7586340374003735,0.9795800060533973,0.6347354461938574,41059.97430708969,25750.0,0.0,9852.851443104453,-9852.851443104453,0.18318795141715674,4.579698785428914,7828.362979883549,2024.4884632209048,9852.851443104453,2.17549792258929,0.9912767933828821,1.4476191593603365,1.4468830454989081,1.269873843019987,0.000251571833241443,0.0033224174030192614,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52179.05698981632,15897.148556895547,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9229960018335,260.9229960018335,-12.22700399816648,245.4745345400104,276.3714574636679,122837.6767102857,120233.15170257477,2604.5250077109413,0.0,nan,276.3714574636679,3.221457463667946,270.1920728789443,-2.9579271210556612,264.0126882941988,-9.137311705801153,257.8333037094335,-15.316696290566483,251.65391912474618,-21.496080875253796,245.4745345400104,-27.675465459989567,1.0,1.0,26022.012520719443,26022.012520719443,275.4575680123231,2.307568012323145,275.4575680123231,275.4575680123231,77267.64004410207,77824.99584961856,-557.3558055164904,0.0,8546.071908451686,8546.071908451686,0.8840094332667114,3967.0818802678796,275.4575680123231,2.307568012323145,1.0,0.002,0.13426020412211725,0.0048376854424131465,0.00020726173838932617,0.00179273826130287,0.10363086919466308,0.10363086919466308,0.0,-3.0780369572602773e-13,0.9859036094638984,0.9859036094638984,0.0,0.09072746334467162,0.0012972158164141119,0.0,0.0,0.0,1599786.5275092784,266.35104554408156,0.0,1.0,1285400.126320609,2594.5216378128853,,,,,,,,,,,,,,,,,,,6.0,15320.68212431936,1538.3250545860185,0.3702153247467413,6.173730061729009,2.6883192796571214
1819.0,-29.126709879258488,4.143534739824026,35.01476838384149,24.323838168662064,4.843692970364215,-25.729669594334514,-39.2556723562069,1.4466526862945608,-6.822203817024331,-6.822203817033153,39.92814872197404,42089.34717554783,22640.335597737456,22640.335597737456,64729.68277328528,77308.34674678532,77843.57426941211,22640.335597737456,100483.90986714957,100483.90986714957,100483.90986714957,127523.60168372968,123123.58363410826,4400.018049621419,0.0,90789.7435841628,55570.7440163158,39132.22174205222,27039.6918165801,66171.91355863232,20512.63993459923,1537.5021261086479,0.0,0.8775837425156927,2.696146800615219,0.001494314320929203,1.0,1.0,-6.822203817024331,330159.67935612117,1551437.540991561,4.69905211931748,1551437.540991561,4.69905211931748,0.7586121940199542,0.09197204622973333,3.9481775219215867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9481775219215867,1.2849279105574853,1.2852546063166213,3.072684070041416,6510.648832436383,15321.723823772096,6453.072851805449,0.0003188369666104721,22995.354965694463,2344.873628170116,19288.66659368173,1966.896605230301,0.8388070817979308,0.8388070817979308,35653.44227774733,35405.22815468563,1.0087709949255423,0.8,4302.992769291555,4273.035954225843,1.0087709949255423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3937.675491414756,4632.441516551485,5.749670242532625,4.143534739824026,-4.29496921700153,8.438503956825556,2.66963163464003,3.5,0.7627518956114372,0.6,0.00025423897264630193,0.9948270307758947,0.00025556098173972364,198.2036965621209,0.23156860914326435,0.0004440575014492906,1258.4589591072895,0.08211495073834753,8.576267137423348e-05,0.00016847630127206847,0.00066517434565887,0.09197204621626166,0.09197204621626166,0.09197204621626166,0.09060215706420345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.46939540625,595.581514567086,0.0,0.09197204621626166,0.09197204622973333,0.09197204622973333,0.37005944946849745,0.37005944946849745,0.5,9.814475599279238,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27039.6918165801,20512.63993459923,0.7586121940199542,0.9782047894977506,0.6360606020295019,41059.97430708969,25750.0,0.0,9805.39891229397,-9805.39891229397,0.18291935437019882,4.5729838592549665,7793.231074331431,2012.1678379625387,9805.39891229397,2.3585389953355995,0.9898233461590839,1.4473835692483144,1.4465811161079951,1.2701490447305321,0.00025290924991968846,0.003308885757893551,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52123.83217849094,15944.60108770603,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.93854064614175,260.93854064614175,-12.211459353858231,245.51949376240916,276.35758752988926,122612.06552844735,120013.15079472873,2598.914733718613,0.0,nan,276.35758752988926,3.207587529889281,270.1899687763981,-2.960031223601902,264.02235002288444,-9.127649977115539,257.85473126935585,-15.295268730644125,251.6871125159137,-21.46288748408628,245.51949376240916,-27.630506237590822,1.0,1.0,26022.012520719443,26022.012520719443,275.4364925645674,2.286492564567425,275.4364925645674,275.4364925645674,77295.28961351054,77843.57426941211,-548.2846559015743,0.0,8546.071908451686,8546.071908451686,0.8839567424320927,3967.918409531195,275.4364925645674,2.286492564567425,1.0,0.002,0.1356400091544379,0.004827769565605797,0.000209381797497324,0.0017906182024394074,0.104690898748662,0.104690898748662,0.0,-6.326883461582611e-14,0.9849975607955425,0.9849975607955425,0.0,0.0905922411976622,0.0013798050320711326,0.0,0.0,0.0,1599759.172591704,266.32779618297565,0.0,1.0,1285479.3552488615,2594.2017061197876,,,,,,,,,,,,,,,,,,,6.0,15321.723823772096,1537.5021261086479,0.37005944946849745,6.173730061729009,2.66963163464003
1820.0,-29.07706829362525,4.089715823350799,35.01078832394742,24.307772400230192,4.8247981556168895,-25.68688164871878,-39.21413346016777,1.4346115101773507,-6.8447617507904965,-6.844761750787327,39.91473967526769,42140.62503430345,22449.06623529314,22449.06623529314,64589.69126959659,77335.71654099603,77859.47655894348,22449.06623529314,100308.54279423662,100308.54279423662,100308.54279423662,127319.33390770978,122941.32463053228,4378.009277177495,0.0,90792.72316092161,55597.631652113036,39105.65723200953,27010.791113473148,66116.44834548267,20490.13216045227,1536.6917891907824,0.0,0.8775118893676055,2.6938752862710285,0.001494314320929203,1.0,1.0,-6.8447617507904965,329864.99960109,1550860.3332517636,4.701500114068601,1550860.3332517636,4.701500114068601,0.7585905971569884,0.09191644594144496,3.948992152978297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948992152978297,1.2849815273990368,1.2853099356360762,3.073189823181,6511.720462650448,15322.756480109541,6452.803861961115,0.0003185900800718733,22991.365807715392,2344.4668472633766,19287.862565036216,1966.814617125748,0.838917649623218,0.838917649623218,35659.327282050304,35405.22815468563,1.0089791355618265,0.8,4303.703026965013,4273.035954225843,1.0089791355618265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3921.5760686941467,4632.441516551485,5.72450102766169,4.089715823350799,-4.334827042353013,8.424542865703813,2.6514648562754988,3.5,0.7575613875072854,0.6,0.00025556098173972364,0.9948842001063002,0.0002568751033662187,198.16296319958468,0.23128696062164222,0.0004414646594194913,1251.1108447948384,0.08255641539776702,8.616413261353823e-05,0.00016939684912618542,0.0006689468279385548,0.09191644596447575,0.09191644596447575,0.09191644596447575,0.09047070496695322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.73543208156,595.533938783734,0.0,0.09191644596447575,0.09191644594144496,0.09191644594144496,0.36989329587254266,0.36989329587254266,0.5,9.771103369454972,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27010.791113473148,20490.13216045227,0.7585905971569884,0.9769080597326066,0.6373697633318602,41059.97430708969,25750.0,0.0,9759.203734911136,-9759.203734911136,0.18265632124320194,4.566408031080044,7758.93713918229,2000.266595728847,9759.203734911136,2.541314614608702,0.9884000067272826,1.4471490730323997,1.4462824944682908,1.2704145848889308,0.00025423897264630193,0.0032958793086756296,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52070.28888679566,15990.796265088864,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9540541524798,260.9540541524798,-12.195945847520193,245.5646812653783,276.3434270396016,122389.69042408506,119795.98166000516,2593.7087640799036,0.0,nan,276.3434270396016,3.193427039601602,270.187677884732,-2.962322115267966,264.0319287299191,-9.118071270080861,257.87617957503284,-15.273820424967141,251.72043042021477,-21.42956957978521,245.5646812653783,-27.585318734621666,1.0,1.0,26022.012520719443,26022.012520719443,275.41579540260426,2.265795402604283,275.41579540260426,275.41579540260426,77322.97457916365,77859.47655894348,-536.5019797798304,0.0,8546.071908451686,8546.071908451686,0.8839051726975375,3968.7371137431887,275.41579540260426,2.265795402604283,1.0,0.002,0.13709584513430786,0.004817674557434994,0.00021161931549268194,0.0017883806849082501,0.10580965774634096,0.10580965774634096,0.0,4.009318918529736e-13,0.9841613112331578,0.9841613112331578,0.0,0.09046060996162414,0.0014558359798208268,0.0,0.0,0.0,1599732.623873519,266.3052382492095,0.0,1.0,1285556.2180374586,2593.8913837944474,,,,,,,,,,,,,,,,,,,5.0,15322.756480109541,1536.6917891907824,0.36989329587254266,6.173730061729009,2.6514648562754988
1821.0,-29.027927586775693,4.037812207754602,35.00662527247129,24.291904095467203,4.806129966556986,-25.644521831336405,-39.173005626630015,1.4227242120771315,-6.8665738190218235,-6.866573818999397,39.901504821787206,42191.41140162792,22264.20462757892,22264.20462757892,64455.61602920684,77362.81121006697,77873.6424955889,22264.20462757892,100137.84712316781,100137.84712316781,100137.84712316781,127120.40559068994,122765.428822195,4354.976768494945,0.0,90795.67658094021,55624.276776310326,39079.33311625543,26982.558467522136,66061.89158377757,20468.14071879856,1535.897062857693,0.0,0.8774433968983782,2.6916803159015106,0.001494314320929203,1.0,1.0,-6.8665738190218235,329580.25996185036,1550290.7830349552,4.703833849801577,1550290.7830349552,4.703833849801577,0.7585693085196228,0.0918581357369535,3.9497984577607785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497984577607785,1.2850344450762192,1.2853645556171263,3.0736907270423433,6512.7818178258185,15323.780076212419,6452.537148858797,0.0003183454534593865,22987.42013090312,2344.0645002017122,19287.065341724945,1966.7333229721614,0.8390269648309249,0.8390269648309249,35665.15189714152,35405.22815468563,1.0091851488105015,0.8,4304.4059963003765,4273.035954225843,1.0091851488105015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3905.880900411617,4632.441516551485,5.700174991314414,4.037812207754602,-4.373388442555785,8.411200650310388,2.6338020410391154,3.5,0.7525148688683186,0.6,0.0002568751033662187,0.9949377222802525,0.00025818209282235107,198.12265541478217,0.23101029104683898,0.000439046489072981,1244.2577500328282,0.08299546188684,8.65633316048276e-05,0.0001703117717613911,0.0006726971734416483,0.09185813572509613,0.09185813572509613,0.09185813572509613,0.09034318695666206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.8645991319,595.4828325462208,0.0,0.09185813572509613,0.0918581357369535,0.0918581357369535,0.36971762698533567,0.36971762698533567,0.5,9.72565490805597,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,-2.2453150450019166e-11,26982.558467522136,20468.14071879856,0.7585693085196228,0.9756852927450056,0.6386649002946294,41059.97430708969,25750.0,0.0,9714.22924913506,-9714.22924913506,0.18239876867866894,4.55996921696672,7725.460383041079,1988.7688660939818,9714.22924913506,2.7238302958008718,0.9870063240187706,1.4469156446280116,1.445987176371452,1.270670776273171,0.00025556098173972364,0.0032833772812398856,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52018.46130625757,16035.77075086494,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9695172501878,260.9695172501878,-12.1804827498122,245.60997108822093,276.32906341216886,122167.947660953,119582.66673323947,2585.2809277135384,0.0,nan,276.32906341216886,3.1790634121688868,270.1852449473579,-2.96475505264209,264.04142648257437,-9.108573517425611,257.8976080177909,-15.252391982209076,251.75378955301383,-21.396210446986146,245.60997108822093,-27.540028911779046,1.0,1.0,26022.012520719443,26022.012520719443,275.39564093063024,2.245640930630259,275.39564093063024,275.39564093063024,77349.33419493039,77873.6424955889,-524.3083006585075,0.0,8546.071908451686,8546.071908451686,0.8838541284463522,3969.5474500495825,275.39564093063024,2.245640930630259,1.0,0.002,0.13862103043861476,0.004807437984157271,0.0002139639962387771,0.0017860360043131436,0.10698199811938855,0.10698199811938855,0.0,5.519204884785189e-13,0.9833962959193624,0.9833962959193624,0.0,0.09033295043377809,0.0015251853031754178,0.0,0.0,0.0,1599706.9461145625,266.28342618097815,0.0,1.0,1285630.5301302145,2593.5914107962967,,,,,,,,,,,,,,,,,,,6.0,15323.780076212419,1535.897062857693,0.36971762698533567,6.173730061729009,2.6338020410391154
1822.0,-28.979290286200953,3.9877635698937848,35.00229684530671,24.276657972391718,4.788118102026481,-25.60254944732545,-39.132248622458405,1.4113772641232376,-6.887610654987839,-6.8876106549981415,39.888412030605,42241.36829356733,22085.407459197773,22085.407459197773,64326.7757527651,77389.29560230918,77885.82118393728,22085.407459197773,99971.22864313505,99971.22864313505,99971.22864313505,126926.0175313185,122595.0073386477,4331.010192670795,0.0,90798.3860975217,55650.45879264065,39053.25256097894,26954.788888183444,66008.04144916238,20446.52067076361,1535.107253065643,0.0,0.8773785549776347,2.6895646962922988,0.001494314320929203,1.0,1.0,-6.887610654987839,329305.8234918349,1549727.501914244,4.706043414238829,1549727.501914244,4.706043414238829,0.7585487222913121,0.09179726978125989,3.9505803446170455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9505803446170455,1.2850848529632573,1.285416656133164,3.074178592571116,6513.815546339029,15324.795292763185,6452.285571247999,0.0003181076399185208,22983.55638336558,2343.670507601024,19286.313359410695,1966.65664211639,0.8391352947174539,0.839135294717454,35670.79989398274,35405.22815468563,1.009384923207052,0.8,4305.087649684064,4273.035954225843,1.009384923207052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3890.579019527846,4632.441516551485,5.676637679981634,3.9877635698937848,-4.4106543957936495,8.398417965687434,2.6166273100398474,3.5,0.7476078028685278,0.6,0.00025818209282235107,0.9949914437610127,0.0002594817216180644,198.082774512642,0.2307384802895563,0.000436613485978987,1237.3626192644492,0.08343207537281898,8.696061688560925e-05,0.00017122147593674183,0.0006764241974120127,0.09179726976229619,0.09179726976229619,0.09179726976229619,0.09021909004376155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488389.83911103144,595.4285241103694,0.0,0.09179726976229619,0.09179726978125989,0.09179726978125989,0.3695332203293402,0.3695332203293402,0.5,9.678309516129088,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,26954.788888183444,20446.52067076361,0.7585487222913121,0.9745293806711088,0.6399427610058768,41059.97430708969,25750.0,0.0,9670.429089220404,-9670.429089220404,0.18214654649462994,4.553663662365745,7692.770006108507,1977.6590831118965,9670.429089220404,2.906091433515337,0.985641485360551,1.4466832589155354,1.445694951516076,1.2709179143014013,0.0002568751033662187,0.003271360189487055,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51967.76601557455,16079.570910779596,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9849530061361,260.9849530061361,-12.165046993863882,245.6552636418726,276.31464237041484,121951.43257421533,119370.72292552788,2580.7096486874557,0.0,nan,276.31464237041484,3.1646423704148674,270.18276662467554,-2.96723337532444,264.05089087896124,-9.099109121038737,257.9190151333,-15.230984866699998,251.78713938759265,-21.36286061240733,245.6552636418726,-27.49473635812737,1.0,1.0,26022.012520719443,26022.012520719443,275.3760291573362,2.2260291573361997,275.3760291573362,275.3760291573362,77375.63225062232,77885.82118393728,-510.1889333149593,0.0,8546.071908451686,8546.071908451686,0.8838046284843719,3970.3332463401307,275.3760291573362,2.2260291573361997,1.0,0.002,0.1402095582440167,0.004797089927308351,0.0002164065778642418,0.0017835934216885723,0.1082032889321209,0.1082032889321209,0.0,-4.471861249355502e-13,0.9826952608742202,0.9826952608742202,0.0,0.09020874197523636,0.0015885278060235306,0.0,0.0,0.0,1599682.1745929387,266.26238934501214,0.0,1.0,1285702.1924322015,2593.302181858481,,,,,,,,,,,,,,,,,,,6.0,15324.795292763185,1535.107253065643,0.3695332203293402,6.173730061729009,2.6166273100398474
1823.0,-28.93114477601963,3.939510734883691,34.99782192986233,24.261902749445312,4.770641492095803,-25.560966149263905,-39.09186649890614,1.4004628659994613,-6.907955172336983,-6.9079551723280455,39.87553310551089,42290.63811349501,21912.572552498492,21912.572552498492,64203.21066599351,77415.28047613453,77896.91595473133,21912.572552498492,99809.48850722982,99809.48850722982,99809.48850722982,126737.29286801456,122431.07975696652,4306.213111048043,0.0,90800.9367652808,55676.29440526034,39027.38040002273,26927.80436078474,65955.18476080747,20425.500807846973,1534.3396936182064,0.0,0.8773166408033549,2.687519950770699,0.001494314320929203,1.0,1.0,-6.907955172336983,329040.5896221858,1549173.5727246956,4.708153405947584,1549173.5727246956,4.708153405947584,0.758528268186353,0.09173419488844001,3.9513455588466795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9513455588466795,1.2851332555214638,1.2854667414718324,3.074658244092638,6514.83187035653,15325.802062431807,6452.041782152933,0.0003178739775894461,22979.750926108274,2343.282458954717,19285.584657491177,1966.582335200214,0.8392425452958241,0.839242545295824,35676.3272388507,35405.22815468563,1.0095804376983515,0.8,4305.754741652771,4273.035954225843,1.0095804376983515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3875.660052077348,4632.441516551485,5.653894371038395,3.939510734883691,-4.446711660287965,8.386222395171657,2.5999256579647585,3.5,0.7428359022756453,0.6,0.0002594817216180644,0.9950439128621847,0.00026077414098407036,198.04331064458148,0.23047142780429405,0.0004343553176464097,1230.962970209925,0.08386643069046539,8.735590933166531e-05,0.00017212581228639908,0.0006801285639407402,0.09173419486932535,0.09173419486932535,0.09173419486932535,0.09009906676515028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.09949512663,595.3711977851563,0.0,0.09173419486932535,0.09173419488844001,0.09173419488844001,0.36934077504273866,0.36934077504273866,0.5,9.629255672350553,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,26927.80436078474,20425.500807846973,0.758528268186353,0.9734369011144816,0.6412026327705076,41059.97430708969,25750.0,0.0,9627.767653446912,-9627.767653446912,0.18189952292252917,4.547488073063225,7660.845548654093,1966.9221047928181,9627.767653446912,3.0881032826096337,0.984304777719313,1.446451891442662,1.4454058305348823,1.2711562794679547,0.00025818209282235107,0.003259809678196056,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51918.70493074653,16122.232346553088,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0003703428501,261.0003703428501,-12.149629657149887,245.7004783501304,276.30026233558795,121738.7315263443,119161.10139740967,2577.6301289346197,0.0,nan,276.30026233558795,3.1502623355879678,270.1803055384375,-2.969694461562483,264.06034874140727,-9.08965125859271,257.9403919443195,-15.209608055680462,251.82043514721806,-21.329564852781914,245.7004783501304,-27.44952164986958,1.0,1.0,26022.012520719443,26022.012520719443,275.35698287045795,2.2069828704579777,275.35698287045795,275.35698287045795,77401.43690283386,77896.91595473133,-495.4790518974769,0.0,8546.071908451686,8546.071908451686,0.8837561825923104,3971.102286640913,275.35698287045795,2.2069828704579777,1.0,0.002,0.14185513477013562,0.004786641543618242,0.000218937308328957,0.001781062691092275,0.1094686541644785,0.1094686541644785,0.0,-5.78767936354474e-13,0.9820614708799006,0.9820614708799006,0.0,0.09008861836212485,0.0016455765263151557,0.0,0.0,0.0,1599658.212333886,266.242044827663,0.0,1.0,1285771.4882802484,2593.0225485130995,,,,,,,,,,,,,,,,,,,6.0,15325.802062431807,1534.3396936182064,0.36934077504273866,6.173730061729009,2.5999256579647585
