time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1824.0,-28.88348058783225,3.8929972304883753,34.99321787852698,24.24766014972704,4.753713491755092,-25.519761179914987,-39.05185000095514,1.3899940845870646,-6.9275945260572485,-6.927594526093788,39.862861508154936,42339.19720892624,21745.413291650442,21745.413291650442,64084.61050057669,77440.74630021745,77906.98246048996,21745.413291650442,99652.39575214041,99652.39575214041,99652.39575214041,126553.91188452308,122273.23694916721,4280.674935355876,0.0,90803.30164817178,55701.75255985691,39001.72120923874,26901.516132382672,65903.23734162141,20405.019172449844,1533.5896606636672,0.0,0.8772577546875153,2.6855472432703196,0.001494314320929203,1.0,1.0,-6.9275945260572485,328784.7084296186,1548628.7068777296,4.710160379034894,1548628.7068777296,4.710160379034894,0.7585081477206157,0.09166910100632648,3.9520914021462032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9520914021462032,1.2851795908015016,1.285514749853119,3.0751277334566787,6515.826661981752,15326.800601142899,6451.808905803275,0.000317645556860783,22976.012548409326,2342.9012505197315,19284.888574497963,1966.5113544888382,0.8393488005747584,0.8393488005747582,35681.71445634457,35405.22815468563,1.009771002859908,0.8,4306.404921731937,4273.035954225843,1.009771002859908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3861.113668260253,4632.441516551485,5.631901870801056,3.8929972304883753,-4.4815722525896815,8.374569483078057,2.583682325353203,3.5,0.7381949501009152,0.6,0.00026077414098407036,0.9950952497150809,0.0002620594772799248,198.00425479172515,0.2302090227733711,0.0004321918523451475,1224.831709546148,0.08429862254281054,8.774926031411536e-05,0.00017302488066995501,0.0006838101432531021,0.09166910099484869,0.09166910099484869,0.09166910099484869,0.08998288075824964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488746.7689273944,595.3111373537441,0.0,0.09166910099484869,0.09166910100632648,0.09166910100632648,0.36914102876926597,0.36914102876926597,0.5,9.57866906656769,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,26901.516132382672,20405.019172449844,0.7585081477206157,0.9724045902082543,0.6424448770164858,41059.97430708969,25750.0,0.0,9586.207240370608,-9586.207240370608,0.18165755947528067,4.541438986882013,7629.663375504108,1956.5438648665,9586.207240370608,3.2698709624947164,0.9829954517060636,1.4462215185152678,1.445119741251187,1.2713861473003567,0.0002594817216180644,0.0032487080084069417,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51871.01325700644,16163.792759629392,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0157787263541,261.0157787263541,-12.134221273645892,245.745551216687,276.2860062360446,121529.8232743785,118953.69004091833,2576.1332334601684,0.0,nan,276.2860062360446,3.1360062360446364,270.17791523209297,-2.972084767907006,264.0698242282948,-9.080175771705171,257.96173322444486,-15.188266775555121,251.85364222056035,-21.29635777943963,245.745551216687,-27.404448783312972,1.0,1.0,26022.012520719443,26022.012520719443,275.3385214269493,2.1885214269493076,275.3385214269493,275.3385214269493,77426.71843048623,77906.98246048996,-480.264030003731,0.0,8546.071908451686,8546.071908451686,0.8837089617053557,3971.851859156934,275.3385214269493,2.1885214269493076,1.0,0.002,0.14355187724890123,0.004776119273646984,0.00022154711415462775,0.0017784528862571953,0.11077355707731387,0.11077355707731387,0.0,4.11822919516025e-13,0.9814905735998856,0.9814905735998856,0.0,0.08997235852808523,0.0016967424782412563,0.0,0.0,0.0,1599635.0750719935,266.22240547394273,0.0,1.0,1285838.3747410143,2592.7526794870364,,,,,,,,,,,,,,,,,,,6.0,15326.800601142899,1533.5896606636672,0.36914102876926597,6.173730061729009,2.583682325353203
1825.0,-28.83628760005915,3.8481687260974344,34.988501193323614,24.233947216440015,4.737350190267767,-25.478923821006422,-39.01218617158008,1.3799864118723355,-6.946541805908964,-6.946541805852508,39.85040737638524,42387.02529550113,21583.708826599126,21583.708826599126,63970.73412210026,77465.68081490336,77916.23267089475,21583.708826599126,99499.94149749388,99499.94149749388,99499.94149749388,126375.87527935699,122121.39242427018,4254.482855086813,0.0,90805.46881812895,55726.813301338385,38976.283907545076,26875.933781863103,65852.21768940818,20385.083046968237,1532.8578103148734,0.0,0.8772017908525223,2.6836451363621183,0.001494314320929203,1.0,1.0,-6.946541805908964,328537.9925926718,1548093.332983537,4.712067912653546,1548093.332983537,4.712067912653546,0.7584883640666231,0.09160220248393654,3.9528170872119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9528170872119,1.2852237855536497,1.2855606081614974,3.0755866267360608,6516.799001775079,15327.791102220386,6451.587747319367,0.00031742263061491785,22972.342715250237,2342.5270316826072,19284.22751698964,1966.4439453829432,0.839454110363231,0.839454110363231,35686.95587598564,35405.22815468563,1.0099564175333013,0.8,4307.037505554858,4273.035954225843,1.0099564175333013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3846.9300122007635,4632.441516551485,5.610632051569728,3.8481687260974344,-4.515267200453502,8.363435926550936,2.5678832694187554,3.5,0.7336809341196444,0.6,0.0002620594772799248,0.9951454920575112,0.0002633378529787682,197.96559824276352,0.2299511540425679,0.00043012329460615173,1218.969416913834,0.08472874583741669,8.814075942199117e-05,0.00017391871785793364,0.0006874688797348255,0.0916022024633887,0.0916022024633887,0.0916022024633887,0.0898705038618306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488937.0861980943,595.2485898921498,0.0,0.0916022024633887,0.09160220248393654,0.09160220248393654,0.36893466967057803,0.36893466967057803,0.5,9.52671810683123,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,26875.933781863103,20385.083046968237,0.7584883640666231,0.9714286984808631,0.6436689117353561,41059.97430708969,25750.0,0.0,9545.711704474472,-9545.711704474472,0.18142051988683602,4.535512997170897,7599.2009289742045,1946.510775500268,9545.711704474472,3.4513994554312997,0.9817127699504108,1.4459921171672494,1.4448366180909535,1.2716077809233235,0.00026077414098407036,0.003238038390316067,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51824.65542847799,16204.288295525528,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0311882842782,261.0311882842782,-12.11881171572179,245.790431775351,276.2719447932231,121324.76604353014,118748.43644614857,2576.329597381542,0.0,nan,276.2719447932231,3.121944793223122,270.1756421895711,-2.9743578104288986,264.07933958605366,-9.070660413946314,257.98303698253295,-15.166963017467026,251.88673437893738,-21.2632656210626,245.790431775351,-27.359568224648967,1.0,1.0,26022.012520719443,26022.012520719443,275.32065654042384,2.170656540423863,275.32065654042384,275.32065654042384,77451.4843565648,77916.23267089475,-464.7483143299469,0.0,8546.071908451686,8546.071908451686,0.8836630157807368,3972.5811726479596,275.32065654042384,2.170656540423863,1.0,0.002,0.14529415138957094,0.004765543805510901,0.00022422729584811886,0.0017757727030780243,0.11211364792405942,0.11211364792405942,0.0,-1.0738567153556478e-12,0.9809799972687344,0.9809799972687344,0.0,0.08985992834250212,0.001742274141434416,0.0,0.0,0.0,1599612.747970479,266.203458194091,0.0,1.0,1285902.8971846018,2592.4923873561743,,,,,,,,,,,,,,,,,,,6.0,15327.791102220386,1532.8578103148734,0.36893466967057803,6.173730061729009,2.5678832694187554
1826.0,-28.789555743814535,3.8049728545797277,34.983687549693336,24.220753472205274,4.721549857779691,-25.438445183639363,-38.972869876865275,1.3704392983105842,-6.96481455805781,-6.964814558056576,39.83817984317877,42434.16881600324,21427.258198432155,21427.258198432155,63861.427014435394,77490.09803045056,77924.84906534401,21427.258198432155,99352.10726377617,99352.10726377617,99352.10726377617,126203.17424819415,121975.45411970837,4227.7201284857765,0.0,90807.45656629701,55751.52735465566,38951.03245737928,26851.066984417976,65802.09944179725,20365.69945506502,1532.1449116309955,0.0,0.87714862254369,2.6818117529643333,0.001494314320929203,1.0,1.0,-6.96481455805781,328300.197818962,1547567.8361411986,4.713880303522053,1547567.8361411986,4.713880303522053,0.7584689080282545,0.09153370633728843,3.9535250935368147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9535250935368147,1.2852658416408316,1.2856043184086068,3.076036852025536,6517.752975137923,15328.77375238918,6451.375486427171,0.00031720414373452485,22968.731554214282,2342.1587957370034,19283.593054978366,1966.379248263002,0.8395584671039542,0.8395584671039542,35692.069421569184,35405.22815468563,1.010137315236313,0.8,4307.654656333738,4273.035954225843,1.010137315236313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3833.099565082602,4632.441516551485,5.590060428803498,3.8049728545797277,-4.547830137591863,8.35280299217159,2.552514999311635,3.5,0.7292899998033243,0.6,0.0002633378529787682,0.9951946473589319,0.0002646093944311493,197.92733234812687,0.22969771258642574,0.00042814591928633423,1213.3655352574713,0.08515689175670302,8.8530420738423e-05,0.00017480743224034516,0.000691105569898941,0.09153370632553648,0.09153370632553648,0.09153370632553648,0.08976189794600047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489134.3204924751,595.1837926335398,0.0,0.09153370632553648,0.09153370633728843,0.09153370633728843,0.3687223583850306,0.3687223583850306,0.5,9.473563855959801,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,26851.066984417976,20365.69945506502,0.7584689080282545,0.9705074390661591,0.644875606948328,41059.97430708969,25750.0,0.0,9506.246387514682,-9506.246387514682,0.1811882716178973,4.529706790447428,7569.436482603741,1936.809904910941,9506.246387514682,3.6326936095910876,0.9804560152483612,1.4457636651340293,1.4445563976878921,1.271821433697275,0.0002620594772799248,0.003227784828291225,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51779.586229861845,16243.753612485318,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04660806114106,261.04660806114106,-12.10339193885892,245.83508045914368,276.2581356631472,121123.5077521966,118545.46965449276,2578.038097703827,0.0,nan,276.2581356631472,3.108135663147209,270.17352462228496,-2.976475377715019,264.08891358153636,-9.061086418463617,258.00430254078464,-15.145697459215341,251.91969149994938,-21.230308500050597,245.83508045914368,-27.314919540856295,1.0,1.0,26022.012520719443,26022.012520719443,275.3033920168588,2.153392016858845,275.3033920168588,275.3033920168588,77475.71923792425,77924.84906534401,-449.12982741976157,0.0,8546.071908451686,8546.071908451686,0.8836181879357622,3973.292719004499,275.3033920168588,2.153392016858845,1.0,0.002,0.14707656960190002,0.004754933969104575,0.00022696953424660528,0.001773030465803503,0.11348476712330263,0.11348476712330263,0.0,5.010835496532806e-14,0.9805271928375497,0.9805271928375497,0.0,0.08975128812491806,0.0017824182123703685,0.0,0.0,0.0,1599591.2109045645,266.18518544194217,0.0,1.0,1285965.1161072273,2592.241423949378,,,,,,,,,,,,,,,,,,,6.0,15328.77375238918,1532.1449116309955,0.3687223583850306,6.173730061729009,2.552514999311635
1827.0,-28.743275324122934,3.7633591413111236,34.978791727879326,24.208091874048137,4.706315866036629,-25.398316205010314,-38.93388833440838,1.3613567476763369,-6.982428865356383,-6.982428865349491,39.82618442018818,42480.58728064564,21275.86765168625,21275.86765168625,63756.45493233189,77513.9843919414,77932.96381090672,21275.86765168625,99208.83146259296,99208.83146259296,99208.83146259296,126035.74264873119,121835.27717931061,4200.465469420581,0.0,90809.24062205243,55775.843513746935,38925.9967870061,26826.91118613823,65752.90797314433,20346.865157710108,1531.45102052209,0.0,0.8770981445079106,2.6800453707087804,0.001494314320929203,1.0,1.0,-6.982428865356383,328071.0999390433,1547052.4456126613,4.71560111786777,1547052.4456126613,4.71560111786777,0.7584497900833088,0.09146380542164573,3.9542128151793077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9542128151793077,1.2853057396207408,1.2856458613003228,3.07647643147232,6518.684391237571,15329.748737655944,6451.175288251347,0.00031699120299544085,22965.187982158364,2341.797451949276,19282.994649233566,1966.3182278590107,0.8396619554873449,0.8396619554873449,35697.03628654575,35405.22815468563,1.0103130301431724,0.8,4308.254104317293,4273.035954225843,1.0103130301431724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3819.613109281324,4632.441516551485,5.570163009438775,3.7633591413111236,-4.579292778432283,8.342651919743407,2.537564525947289,3.5,0.7250184359849398,0.6,0.0002646093944311493,0.9952427559738312,0.00026587422299018164,197.88944877716716,0.22944859169632875,0.0004262546715113047,1208.0057390630375,0.08558314642821432,8.891833551966986e-05,0.00017569105891147946,0.0006947198366601948,0.09146380540138704,0.09146380540138704,0.09146380540138704,0.08965699080046365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489337.7616902825,595.1169760042624,0.0,0.09146380540138704,0.09146380542164573,0.09146380542164573,0.36850472770398257,0.36850472770398257,0.5,9.419359416002631,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,26826.91118613823,20346.865157710108,0.7584497900833088,0.9696370380816031,0.6460640082716359,41059.97430708969,25750.0,0.0,9467.77794420796,-9467.77794420796,0.18096068584399036,4.524017146099755,7540.349027669258,1927.428916538703,9467.77794420796,3.8137581427719867,0.9792244904977826,1.445536140829033,1.444279017120024,1.2720273500368735,0.0002633378529787682,0.003217932057019027,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51735.75799036069,16282.22205579204,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.062046644732,261.062046644732,-12.087953355267985,245.87946660027646,276.24462668920006,120925.91374432524,118344.73133894238,2581.182405382861,0.0,nan,276.24462668920006,3.0946266892000835,270.1715946713395,-2.9784053286604717,264.09856265364886,-9.051437346351122,258.02553063587465,-15.124469364125332,251.9524986180524,-21.197501381947575,245.87946660027646,-27.27053339972352,1.0,1.0,26022.012520719443,26022.012520719443,275.2867272388525,2.1367272388525294,275.2867272388525,275.2867272388525,77499.43400253182,77932.96381090672,-433.52980837489304,0.0,8546.071908451686,8546.071908451686,0.8835746432678908,3973.983879255204,275.2867272388525,2.1367272388525294,1.0,0.002,0.14889401058222426,0.004744307667039257,0.00022976592319432434,0.00177023407566333,0.11488296159716217,0.11488296159716217,0.0,-1.142345766591557e-12,0.9801293968345978,0.9801293968345978,0.0,0.08964636444011465,0.0018174409815310876,0.0,0.0,0.0,1599570.4454366865,266.1675711346436,0.0,1.0,1286025.0869718185,2591.9995616776923,,,,,,,,,,,,,,,,,,,6.0,15329.748737655944,1531.45102052209,0.36850472770398257,6.173730061729009,2.537564525947289
1828.0,-28.697436878284567,3.7232788681536193,34.97382766209797,24.195952258911007,4.691641949442614,-25.358528995553424,-38.89523654999209,1.3527340672949657,-6.9994035747046155,-6.999403574709676,39.81442625400198,42526.31339326302,21129.35840987183,21129.35840987183,63655.67180313486,77537.35114001676,77940.6940259892,21129.35840987183,99070.05243586103,99070.05243586103,99070.05243586103,125873.51701616806,121700.72350542375,4172.793510744298,0.0,90810.83114834514,55799.79340391117,38901.153049371074,26803.464580307027,65704.6176296781,20328.57865513815,1530.7763977114867,0.0,0.8770502373641529,2.6783439976137515,0.001494314320929203,1.0,1.0,-6.9994035747046155,327850.43986877706,1546547.3748896183,4.717234405751072,1546547.3748896183,4.717234405751072,0.7584310078359762,0.09139268464006904,3.954881617304882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954881617304882,1.285343500798914,1.2856852582947842,3.0769063793816196,6519.595399265042,15330.716236872306,6450.985725775921,0.00031678325827932567,22961.706552983916,2341.442444971924,19282.428034309,1966.260449216501,0.8397645876108983,0.8397645876108983,35701.86634523754,35405.22815468563,1.0104839110576902,0.8,4308.837041231606,4273.035954225843,1.0104839110576902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3806.4617205936465,4632.441516551485,5.550918401611179,3.7232788681536193,-4.609688247157399,8.332967115311018,2.523019343868893,3.5,0.7208626696768266,0.6,0.00026587422299018164,0.9952898436372746,0.000267132458639935,197.8519394054392,0.22920368739981203,0.0004244464491774946,1202.8812369690197,0.08600759287739182,8.9304519177657e-05,0.00017656970381252465,0.0006983122757811215,0.09139268464054391,0.09139268464054391,0.09139268464054391,0.08955571212913953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489546.73458899296,595.048359158074,0.0,0.09139268464054391,0.09139268464006904,0.09139268464006904,0.3682823800338301,0.3682823800338301,0.5,9.364250243886278,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,26803.464580307027,20328.57865513815,0.7584310078359762,0.9688158016824413,0.6472347747756213,41059.97430708969,25750.0,0.0,9430.274372168324,-9430.274372168324,0.18073763770530002,4.5184409426324965,7511.918335450503,1918.3560367178209,9430.274372168324,3.9945976462483728,0.9780175200503242,1.4453095233182678,1.4440044157975662,1.2722257657211566,0.0002646093944311493,0.00320846550414999,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51693.12991622703,16319.725627831676,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0775113521607,261.0775113521607,-12.072488647839293,245.9235666844226,276.2314560199043,120731.86803864223,118146.31798216779,2585.5500564744243,0.0,nan,276.2314560199043,3.0814560199042944,270.1698781527759,-2.9801218472240976,264.1083002856985,-9.041699714301501,258.04672241863307,-15.10327758136691,251.98514455152971,-21.164855448470263,245.9235666844226,-27.226433315577367,1.0,1.0,26022.012520719443,26022.012520719443,275.2706570637819,2.120657063781948,275.2706570637819,275.2706570637819,77522.63007707139,77940.6940259892,-418.06394891781383,0.0,8546.071908451686,8546.071908451686,0.8835322954392196,3974.6560253914067,275.2706570637819,2.120657063781948,1.0,0.002,0.15074160942861456,0.004733681235818104,0.0002326089521094171,0.0017673910493240682,0.11630447605470855,0.11630447605470855,0.0,1.4334852749264826e-12,0.9797839526021549,0.9797839526021549,0.0,0.0895450857955691,0.001847598844499946,0.0,0.0,0.0,1599550.4298347777,266.15059642529536,0.0,1.0,1286082.8746033313,2591.7665354639153,,,,,,,,,,,,,,,,,,,6.0,15330.716236872306,1530.7763977114867,0.3682823800338301,6.173730061729009,2.523019343868893
1829.0,-28.652040439755332,3.6846846095795365,34.968808158813545,24.184392077755206,4.677584547383561,-25.31907794099723,-38.85690987864507,1.3446220482043543,-7.015781182587148,-7.015781182583026,39.80290068765518,42571.29985442481,20987.606125203456,20987.606125203456,63558.90597962827,77560.14927858497,77947.95231453034,20987.606125203456,98935.5584397338,98935.5584397338,98935.5584397338,125716.264023033,121571.4907896121,4144.773233420901,0.0,90812.19314174922,55823.34371591475,38876.499362038296,26780.705583299205,65657.2049453375,20310.822573486093,1530.120917036491,0.0,0.8770046892824231,2.676703280614455,0.001494314320929203,1.0,1.0,-7.015781182587148,327637.652369025,1546052.416438435,4.718787371535322,1546052.416438435,4.718787371535322,0.7584125261491312,0.0913205171289241,3.95552880791877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95552880791877,1.2853788866963818,1.2857222709946772,3.0773251753691686,6520.4827777085175,15331.676424559797,6450.809263323043,0.0003165811632586939,22958.2939605819,2341.094457391862,19281.900576228476,1966.2066634608634,0.8398664382176836,0.8398664382176835,35706.54017104458,35405.22815468563,1.0106492701672674,0.8,4309.401122491866,4273.035954225843,1.0106492701672674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3793.6367420890942,4632.441516551485,5.532318340433914,3.6846846095795365,-4.639067466568539,8.323752076148075,2.5088673933685643,3.5,0.7168192552481613,0.6,0.000267132458639935,0.9953368851947489,0.00026838396387537423,197.8148038079603,0.2289628983310804,0.00042271761568274483,1197.9817228448987,0.08643031049307456,8.96889844794116e-05,0.0001774434741605234,0.0007018827738191402,0.0913205171420126,0.0913205171420126,0.0913205171420126,0.08945788104589553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489760.5676566092,594.9781596915186,0.0,0.0913205171420126,0.0913205171289241,0.0913205171289241,0.3680558885857827,0.3680558885857827,0.5,9.308371160665548,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,26780.705583299205,20310.822573486093,0.7584125261491312,0.9680416038505424,0.6483873306801179,41059.97430708969,25750.0,0.0,9393.704899786706,-9393.704899786706,0.18051900607868596,4.512975151967145,7484.124879371625,1909.5800204150817,9393.704899786706,4.17521658860342,0.976834448477737,1.4450837922972082,1.4437325346276286,1.2724169085157822,0.00026587422299018164,0.0031993712398050347,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51651.660929721285,16356.295100213294,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09301329790776,261.09301329790776,-12.056986702092217,245.96736197993977,276.21866461587297,120541.81390071145,117950.0379541951,2591.775946516358,0.0,nan,276.21866461587297,3.06866461587299,270.1684040886706,-2.98159591132935,264.11814356145476,-9.03185643854522,258.06788303435803,-15.082116965641944,252.01762250715058,-21.1323774928494,245.96736197993977,-27.18263802006021,1.0,1.0,26022.012520719443,26022.012520719443,275.2551287687413,2.105128768741338,275.2551287687413,275.2551287687413,77545.65647497446,77947.95231453034,-402.2958395558817,0.0,8546.071908451686,8546.071908451686,0.883491315004439,3975.3064519583636,275.2551287687413,2.105128768741338,1.0,0.002,0.15261486145667624,0.0047230653010105345,0.00023549165582488623,0.0017645083442209587,0.11774582791244312,0.11774582791244312,0.0,4.5844838342246064e-14,0.9794870628505703,0.9794870628505703,0.0,0.08944726510060506,0.0018732520283190383,0.0,0.0,0.0,1599531.1144362092,266.13421881741283,0.0,1.0,1286138.6242779572,2591.5417561459794,,,,,,,,,,,,,,,,,,,5.0,15331.676424559797,1530.120917036491,0.3680558885857827,6.173730061729009,2.5088673933685643
1830.0,-28.607069189596967,3.6475314309226117,34.963746252193445,24.173415137361758,4.664154965849485,-25.27994677405889,-38.81889082314444,1.3370325481726975,-7.031524380095618,-7.031524379989845,39.79163987549566,42615.56089241531,20850.339048990878,20850.339048990878,63465.89994140619,77582.38651763921,77955.39089670431,20850.339048990878,98805.72994569519,98805.72994569519,98805.72994569519,125564.43383911191,121447.95881962484,4116.475019487067,0.0,90813.33916777368,55846.51353404479,38852.02848192099,26758.703893416718,65610.73237533771,20293.650538719256,1529.4869730757696,0.0,0.8769615844346441,2.6751268675585176,0.001494314320929203,1.0,1.0,-7.031524380095618,327433.20989571547,1545568.94334478,4.720257129192943,1545568.94334478,4.720257129192943,0.7583943758842513,0.09124748190812866,3.9561563173894574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9561563173894574,1.2854118416594966,1.2857568435449909,3.0777344576832024,6521.349997819423,15332.629285315723,6450.643415039053,0.00031638401530965953,22954.942090786375,2340.752661794433,19281.404844609064,1966.1561129039035,0.8399674792622635,0.8399674792622635,35711.071719220134,35405.22815468563,1.0108096006867429,0.8,4309.948032349298,4273.035954225843,1.0108096006867429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3781.1296671374002,4632.441516551485,5.514314737790029,3.6475314309226117,-4.667418510969393,8.314949941892005,2.4950969234789717,3.5,0.7128848352797063,0.6,0.00026838396387537423,0.9953821550203799,0.00026962906911856305,197.77802801629872,0.22872613697855462,0.00042111537537555454,1193.4409738143215,0.08685142586845011,9.007187468696581e-05,0.00017831208918840842,0.0007054304981096343,0.09124748194459711,0.09124748194459711,0.09124748194459711,0.08936376198145331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489978.7548872127,594.9065432116652,0.0,0.09124748194459711,0.09124748190812866,0.09124748190812866,0.3678257853115728,0.3678257853115728,0.5,9.251859560075248,-1.0578560249996372e-10,-1.0578560249996372e-10,-1.0578560249996372e-10,-1.0578560249996372e-10,-1.0578560249996372e-10,-1.0578560249996372e-10,26758.703893416718,20293.650538719256,0.7583943758842513,0.9673097318642683,0.6495211888296798,41059.97430708969,25750.0,0.0,9358.04237833095,-9358.04237833095,0.18030468208551723,4.507617052137927,7456.952221699775,1901.0901566311763,9358.04237833095,4.355619324230056,0.9756746866099409,1.4448589279930992,1.4434633706981181,1.2726010003613784,0.000267132458639935,0.003190635853668595,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51611.45765923496,16391.957621669048,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10856413250264,261.10856413250264,-12.041435867497341,246.01084016870917,276.2062880962736,120355.83984675772,117755.89015964132,2599.9496871164038,0.0,nan,276.2062880962736,3.056288096273647,270.16719851075425,-2.9828014892457304,264.12810892523805,-9.021891074761925,258.089019339817,-15.060980660182963,252.04992975422402,-21.100070245775953,246.01084016870917,-27.13915983129081,1.0,1.0,26022.012520719443,26022.012520719443,275.24025598083415,2.090255980834172,275.24025598083415,275.24025598083415,77568.15457231694,77955.39089670431,-387.2363243873697,0.0,8546.071908451686,8546.071908451686,0.8834515798304947,3975.9370989764047,275.24025598083415,2.090255980834172,1.0,0.002,0.15450916182138286,0.004712484914117276,0.00023840695387494846,0.0017615930459093504,0.11920347693747423,0.11920347693747423,0.0,-2.1570115485425312e-13,0.9792399710550393,0.9792399710550393,0.0,0.08935318154256114,0.0018943003655675244,0.0,0.0,0.0,1599512.5436707395,266.11847561990436,0.0,1.0,1286192.2095745187,2591.3257302412158,,,,,,,,,,,,,,,,,,,5.0,15332.629285315723,1529.4869730757696,0.3678257853115728,6.173730061729009,2.4950969234789717
1831.0,-28.56251241414006,3.6117750453417514,34.95865366749856,24.162800749205076,4.651118072684386,-25.241149365515696,-38.78119258498771,1.329755021734123,-7.046706068618278,-7.046706068621904,39.78063215246686,42659.25639876112,20717.50961866641,20717.50961866641,63376.76601742753,77604.2294666552,77962.72746673405,20717.50961866641,98680.23708540047,98680.23708540047,98680.23708540047,125417.67457769936,121329.71212509222,4087.962452607142,0.0,90814.3571995808,55869.38412243589,38827.74786349435,26737.437492298897,65565.18535579325,20277.04277264088,1528.8751575845954,0.0,0.8769205703859408,2.6736073746553934,0.001494314320929203,1.0,1.0,-7.046706068618278,327236.15425822826,1545096.446877182,4.7216556812910015,1545096.446877182,4.7216556812910015,0.7583764442079095,0.09117374744572904,3.9567697155658674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9567697155658674,1.2854433506411984,1.2857899615792183,3.0781362038180613,6522.201249670975,15333.575141345904,6450.485325942631,0.00031619073298119,22951.640789788347,2340.416022779272,19280.932305720537,1966.107927347314,0.8400677094205403,0.8400677094205402,35715.50122400152,35405.22815468563,1.0109663257289343,0.8,4310.482626650106,4273.035954225843,1.0109663257289343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3768.9324767959984,4632.441516551485,5.496917163206527,3.6117750453417514,-4.6948146112438796,8.306589656585631,2.4816968556000987,3.5,0.7090562444571711,0.6,0.00026962906911856305,0.9954262810687798,0.0002708679429571267,197.74160287348113,0.2284933014393064,0.00041954365903140316,1188.9867296949965,0.08727096952748152,9.04530249041819e-05,0.00017917604421438115,0.0007089583455023541,0.0911737474867426,0.0911737474867426,0.0911737474867426,0.08927310090731559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490200.63916736736,594.8337225066041,0.0,0.0911737474867426,0.09117374744572904,0.09117374744572904,0.3675926137621647,0.3675926137621647,0.5,9.194840162912946,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,26737.437492298897,20277.04277264088,0.7583764442079095,0.9666222351619974,0.650638843881371,41059.97430708969,25750.0,0.0,9323.256640194593,-9323.256640194593,0.1800945476570522,4.502363691426301,7430.380279998436,1892.8763601961575,9323.256640194593,4.535810093556339,0.9745375955468185,1.4446349112750525,1.4431968218978917,1.272778251635159,0.00026838396387537423,0.0031822467095580604,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51572.21767697928,16426.743359805405,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12415298644976,261.12415298644976,-12.02584701355022,246.05399088531954,276.19431508756713,120171.35570181209,117565.04954114798,2606.3061606641168,0.0,nan,276.19431508756713,3.0443150875671563,270.16625024708827,-2.983749752911706,264.13818540662487,-9.011814593375107,258.11012056631444,-15.039879433685542,252.08205572578444,-21.067944274215535,246.05399088531954,-27.09600911468044,1.0,1.0,26022.012520719443,26022.012520719443,275.22593276497275,2.0759327649727766,275.22593276497275,275.22593276497275,77589.799369614,77962.72746673405,-372.92809712004964,0.0,8546.071908451686,8546.071908451686,0.8834127373019476,3976.553564143697,275.22593276497275,2.0759327649727766,1.0,0.002,0.15642034934594934,0.004701943921947327,0.00024134839790487884,0.0017586516028046065,0.12067419895243942,0.12067419895243942,0.0,7.094854218014923e-13,0.9790379623755512,0.9790379623755512,0.0,0.08926255992140968,0.001911187524319366,0.0,0.0,0.0,1599494.631944231,266.1032939313817,0.0,1.0,1286243.879169886,2591.117452225167,,,,,,,,,,,,,,,,,,,5.0,15333.575141345904,1528.8751575845954,0.3675926137621647,6.173730061729009,2.4816968556000987
1832.0,-28.518340631565803,3.5773728279494383,34.95353992604881,24.152185138687514,4.638099795944887,-25.20269658881627,-38.743824244569964,1.3224557531969356,-7.061333200210754,-7.061333200265617,39.76983744963785,42702.68109629031,20588.946757355112,20588.946757355112,63291.62785364542,77625.9711772948,77969.4712010695,20588.946757355112,98558.4179584246,98558.4179584246,98558.4179584246,125275.1299924866,121215.84390252343,4059.286089963173,0.0,90815.42301975787,55892.132938759714,38803.65564555351,26716.712034062006,65520.36767961552,20260.859230215414,1528.2761525408102,0.0,0.8768817655703385,2.6721440306671207,0.001494314320929203,1.0,1.0,-7.061333200210754,327046.3849003599,1544633.2001506875,4.722978976273612,1544633.2001506875,4.722978976273612,0.7583590078144415,0.09109939311336678,3.9573818635123774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9573818635123774,1.2854749760057238,1.2858231880955324,3.0785366789549675,6523.04980843038,15334.514193107905,6450.325453318334,0.00031599785131187575,22948.359837873864,2340.0814587931523,19280.454435747837,1966.0591981714283,0.8401669911035413,0.8401669911035414,35719.921563638636,35405.22815468563,1.011122731333701,0.8,4311.016114815095,4273.035954225843,1.011122731333701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3757.03714531614,4632.441516551485,5.480101995537399,3.5773728279494383,-4.721277232606061,8.298650060555499,2.468656231668077,3.5,0.7053303519051648,0.6,0.0002708679429571267,0.9954673441045032,0.0002721012844482533,197.70550412266286,0.22826429292278855,0.00041803099388292914,1184.6998366642213,0.08768900052136445,9.083231012349225e-05,0.00018003563283363445,0.0007124697481617984,0.09109939311362404,0.09109939311362404,0.09109939311362404,0.08918533480086804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490425.51869229076,594.7599236712169,0.0,0.09109939311362404,0.09109939311336678,0.09109939311336678,0.36735686798459083,0.36735686798459083,0.5,9.1374184135429,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,26716.712034062006,20260.859230215414,0.7583590078144415,0.9659840152779927,0.6517466645654345,41059.97430708969,25750.0,0.0,9289.319329666629,-9289.319329666629,0.179888487994282,4.497212199857046,7404.390769634799,1884.9285600318306,9289.319329666629,4.715793020837831,0.9734225540816117,1.4444117236009326,1.4429328218998883,1.2729488699207898,0.00026962906911856305,0.003174191512894208,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51533.99347342054,16460.68067033337,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1397396402208,261.1397396402208,-12.010260359779181,246.09680734068104,276.18267193975004,119984.85269291713,117378.9143827676,2605.938310149557,0.0,nan,276.18267193975004,3.0326719397500597,270.16549901991215,-2.98450098008783,264.14832610008705,-9.00167389991293,258.131153180387,-15.018846819612975,252.11398026050742,-21.03601973949256,246.09680734068104,-27.05319265931894,1.0,1.0,26022.012520719443,26022.012520719443,275.21209473672155,2.0620947367215763,275.21209473672155,275.21209473672155,77609.71944327904,77969.4712010695,-359.75175779045094,0.0,8546.071908451686,8546.071908451686,0.8833739730471767,3977.1687728299394,275.21209473672155,2.0620947367215763,1.0,0.002,0.15834489646780334,0.0046914551122233415,0.0002443105494396332,0.0017556894505697336,0.12215527471981659,0.12215527471981659,0.0,9.36663940853677e-15,0.9788742047990743,0.9788742047990743,0.0,0.08917484599152517,0.0019245471218416097,0.0,0.0,0.0,1599477.3714145625,266.0886667997892,0.0,1.0,1286293.657211437,2590.916822066096,,,,,,,,,,,,,,,,,,,5.0,15334.514193107905,1528.2761525408102,0.36735686798459083,6.173730061729009,2.468656231668077
1833.0,-28.474588773041305,3.5442859530952804,34.94841292167251,24.142941331397765,4.626521272542357,-25.16447776838965,-38.70668619694186,1.3164102669222308,-7.075275283970768,-7.075275283997236,39.75922790375537,42744.80767047784,20464.22703054223,20464.22703054223,63209.03470102008,77646.53196397502,77975.67963192868,20464.22703054223,98439.90666247091,98439.90666247091,98439.90666247091,125136.19008300197,121105.70162134574,4030.4884616562395,0.0,90815.88571386771,55914.16141651757,38779.69366372238,26696.283420531065,65475.97708425344,20244.93258372558,1527.6749992036623,0.0,0.8768459966492352,2.670749809915513,0.001494314320929203,1.0,1.0,-7.075275283970768,326865.5837841549,1544178.0016042355,4.724198808963414,1544178.0016042355,4.724198808963414,0.7583427350099226,0.09102442953096594,3.957947477549375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957947477549375,1.2855007422059634,1.285850546819316,3.078914968775048,6523.8513591655965,15335.447017405004,6450.196382957042,0.00031581699354121817,22945.197284451533,2339.758968093236,19280.068635800548,1966.0198575253066,0.8402659779641727,0.8402659779641727,35724.00575889423,35405.22815468563,1.011267247387419,0.8,4311.509033914359,4273.035954225843,1.011267247387419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3745.435924920718,4632.441516551485,5.463777098516352,3.5442859530952804,-4.746719385253719,8.291005338348999,2.455964521163632,3.5,0.7017041489038949,0.6,0.0002721012844482533,0.9955119399580085,0.0002733279969095406,197.66975941494977,0.2280389909433704,0.00041646915356324425,1180.2735811982343,0.0881054696749277,9.121071351897371e-05,0.0001808905709292796,0.0007159553789220086,0.0910244295582042,0.0910244295582042,0.0910244295582042,0.08910010363766528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490652.8041653155,594.6853368815008,0.0,0.0910244295582042,0.09102442953096594,0.09102442953096594,0.3671189659243825,0.3671189659243825,0.5,9.079688635915856,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,26696.283420531065,20244.93258372558,0.7583427350099226,0.9653774944004837,0.6528319175057824,41059.97430708969,25750.0,0.0,9256.197944785745,-9256.197944785745,0.17968637272619248,4.492159318154808,7378.960903816587,1877.2370409691566,9256.197944785745,4.895572106868721,0.9723288567434651,1.4441893471563305,1.442671193958,1.2731130551517729,0.0002708679429571267,0.0031664585263490867,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51496.44583307367,16493.802055214255,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.155417205619,261.155417205619,-11.99458279438096,246.1392908659124,276.1715435453057,119811.33448175147,117190.19662953327,2621.1378522182176,0.0,nan,276.1715435453057,3.0215435453057466,270.1650930094241,-2.984906990575894,264.1586424734814,-8.991357526518584,258.1521919377708,-14.997808062229183,252.14574140181975,-21.00425859818023,246.1392908659124,-27.01070913408759,1.0,1.0,26022.012520719443,26022.012520719443,275.19887911901145,2.048879119011474,275.19887911901145,275.19887911901145,77631.62031191806,77975.67963192868,-344.0593200106232,0.0,8546.071908451686,8546.071908451686,0.8833381547581194,3977.7372149371217,275.19887911901145,2.048879119011474,1.0,0.002,0.16027962374753973,0.0046810537269013535,0.00024728857739358246,0.0017527114229887045,0.12364428869679123,0.12364428869679123,0.0,3.822870839331749e-13,0.9787449667114472,0.9787449667114472,0.0,0.08908970225121372,0.001934727279752212,0.0,0.0,0.0,1599460.9164495443,266.0747247160292,0.0,1.0,1286341.1001404584,2590.725624651422,,,,,,,,,,,,,,,,,,,6.0,15335.447017405004,1527.6749992036623,0.3671189659243825,6.173730061729009,2.455964521163632
1834.0,-28.45885420829813,3.5503761788049264,34.94334174087687,24.131180194113426,4.6154213031659,-25.151426657006756,-38.69292010841889,1.307993753654362,-7.083683440095172,-7.083683440069408,39.750582614840155,42771.91122267553,20406.617027399123,20406.617027399123,63178.528250074654,77656.70802812585,77946.9147403483,20406.617027399123,98353.53176774742,98353.53176774742,98353.53176774742,125033.23397927638,121031.30880046621,4001.9251788101756,0.0,90817.55598114857,55932.7591827807,38760.88533151986,26679.70221152896,65440.587543048816,20232.139784463925,1527.1288629947928,0.0,0.8768330670230879,2.6699092646122766,0.001494314320929203,1.0,1.0,-7.083683440095172,326756.5847150836,1543807.1537434664,4.7246397653764,1543807.1537434664,4.7246397653764,0.7583345430190416,0.09094933251115693,3.958591316911397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958591316911397,1.2855376288377203,1.2858890205556235,3.079327456552506,6524.725371268853,15336.372901616392,6450.010691663787,0.00031561685596427115,22941.887330770725,2339.4214467499837,19279.513592098545,1965.9632588191223,0.8403630143471224,0.8403630143471225,35728.654662818706,35405.22815468563,1.011431750242266,0.8,4312.070107367416,4273.035954225843,1.011431750242266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3734.121946154052,4632.441516551485,5.464903750242239,3.5503761788049264,-4.759081025280026,8.309457204084953,2.44361226862921,3.5,0.6981749338940599,0.6,0.0002733279969095406,0.9983840161338833,0.0002737704054677968,197.65665881918656,0.11392389634802828,8.640701210716228e-05,244.8774723116979,0.08819187668703486,9.135134728008515e-05,0.00018197664962945546,0.00072037118510379,0.0909493324874897,0.0909493324874897,0.0909493324874897,0.08903890605125735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490887.6099874287,594.6083817946925,0.0,0.0909493324874897,0.09094933251115693,0.09094933251115693,0.36687928194374014,0.36687928194374014,0.5,9.022375844898326,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,26679.70221152896,20232.139784463925,0.7583345430190416,0.9654333896148761,0.6535991321064907,41059.97430708969,25750.0,0.0,4612.555895810118,-4612.555895810118,0.08975605908573533,2.2439014771433814,3677.534423310451,935.0214724996672,4612.555895810118,4.985365055876674,0.9713859208412908,1.444078551562059,1.4424121408664508,1.2732709893890368,0.0002721012844482533,0.003159037034928644,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45917.4076752115,21137.444104189883,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.16866563142577,261.16866563142577,-11.98133436857421,246.17666699344633,276.16066426939983,119531.46435801151,117316.45523573393,2215.0091222775827,0.0,nan,276.16066426939983,3.0106642693998538,270.1638648141935,-2.986135185806461,264.16706535900505,-8.982934640994927,258.17026590386945,-14.979734096130528,252.17346644864023,-20.97653355135975,246.17666699344633,-26.973333006553645,1.0,1.0,26022.012520719443,26022.012520719443,275.1871051017707,2.0371051017707487,275.1871051017707,275.1871051017707,77640.71002267429,77946.9147403483,-306.2047176740016,0.0,8546.071908451686,8546.071908451686,0.8832973818176147,3978.384273495954,275.1871051017707,2.0371051017707487,1.0,0.002,0.16219942006280183,0.0046716838100393995,0.000250246237418932,0.001749753763132036,0.125123118709466,0.125123118709466,0.0,5.509681252902077e-13,0.9788915843512649,0.9788915843512649,0.0,0.08902953619753641,0.001919796313620518,0.0,0.0,0.0,1599450.9915030957,266.0663165599048,0.0,1.0,1286369.7101054373,2590.6103349861733,,,,,,,,,,,,,,,,,,,6.0,15336.372901616392,1527.1288629947928,0.36687928194374014,6.173730061729009,2.44361226862921
1835.0,-28.46742965892028,3.594293275706489,34.938452380304035,24.12214841404932,4.608120872484667,-25.15987460577654,-38.70075963260604,1.3005658186106914,-7.080115029674516,-7.080115029682666,39.745679843383336,42774.206194702594,20479.948368766018,20479.948368766018,63254.15456346861,77657.66201805405,77848.70848277811,20479.948368766018,98328.65685154413,98328.65685154413,98328.65685154413,124997.96833495841,121023.73595533049,3974.2323796279234,0.0,90820.34676186605,55936.89093560845,38759.39536250845,26669.31148341428,65428.70684592273,20224.586185541615,1526.5994022871048,0.0,0.8768715428125896,2.6702659654116903,0.001494314320929203,1.0,1.0,-7.080115029674516,326802.84028476995,1543596.8746315194,4.723327598029618,1543596.8746315194,4.723327598029618,0.7583467686490273,0.09087450871469328,3.9589911740823776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9589911740823776,1.2855724215880096,1.2859238228162406,3.0795551519314754,6525.207830454193,15336.738964437647,6449.83720709268,0.0003155018366053759,22940.27512777079,2339.257047796219,19278.99503510592,1965.910380721849,0.8403994689569945,0.8403994689569945,35731.54179378668,35405.22815468563,1.0115339149281137,0.8,4312.418553488899,4273.035954225843,1.0115339149281137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3733.5819097610492,4632.441516551485,5.4853352259992985,3.594293275706489,-4.747034498940636,8.341327774647125,2.4430232966401118,3.5,0.698006656182889,0.6,0.0002733279969095406,0.9992643892241945,0.0002735292079424006,197.6635861410447,0.0,0.0,0.0,0.08819187668703486,9.127123449921599e-05,0.00018205676241032464,0.0007207611155644877,0.09087450873027515,0.09087450873027515,0.09087450873027515,0.08902383369811447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491131.90761943464,594.5285015734224,0.0,0.09087450873027515,0.09087450871469328,0.09087450871469328,0.36664072007343096,0.36664072007343096,0.5,8.966855595047484,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,26669.31148341428,20224.586185541615,0.7583467686490273,0.9667645535533058,0.6537528900797482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423183136834068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17806199058367,261.17806199058367,-11.971938009416306,246.2056998796654,276.1504241014982,119225.977876923,117654.99717390891,1570.9807030140976,0.0,nan,276.1504241014982,3.000424101498197,270.16147925710027,-2.988520742899709,264.1725344127202,-8.977465587279767,258.18358956846663,-14.966410431533347,252.19464472405113,-20.955355275948847,246.2056998796654,-26.94430012033459,1.0,1.0,26022.012520719443,26022.012520719443,275.179182120718,2.029182120718019,275.179182120718,275.179182120718,77642.42975273698,77848.70848277811,-206.27873004112917,0.0,8546.071908451686,8546.071908451686,0.8832720592417295,3978.7861299527895,275.179182120718,2.029182120718019,1.0,0.002,0.16405712918053536,0.0046646496760098044,0.00025311421876020535,0.001746885781944305,0.12655710938010267,0.12655710938010267,0.0,7.045102348723908e-13,0.9795574232723344,0.9795574232723344,0.0,0.08901679959770425,0.0018577091169890323,0.0,0.0,0.0,1599455.2037594037,266.06988497032546,0.0,1.0,1286357.5682388083,2590.65926218989,,,,,,,,,,,,,,,,,,,7.0,15336.738964437647,1526.5994022871048,0.36664072007343096,6.173730061729009,2.4430232966401118
