time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1836.0,-28.475978258756385,3.6370645637864074,34.933831333325955,24.11815618341791,4.604560995789956,-25.167924333517373,-38.708231470640726,1.296507072078261,-7.069634123289916,-7.0696341232745175,39.74363368850449,42771.29853437886,20617.445441521977,20617.445441521977,63388.74397590084,77657.67742424188,77730.03234015433,20617.445441521977,98347.47778167631,98347.47778167631,98347.47778167631,125012.87348131537,121064.94366085145,3947.929820463917,0.0,90822.64174652733,55936.70201792497,38762.155254002624,26665.395699639063,65427.55095364169,20222.15102337035,1526.2203008092965,0.0,0.8769369836880225,2.671313861768741,0.001494314320929203,1.0,1.0,-7.069634123289916,326938.7289553767,1543509.1217680194,4.72109598853518,1543509.1217680194,4.72109598853518,0.7583668080966851,0.09080257277671773,3.959079674058712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.959079674058712,1.2855914337177827,1.2859428401428317,3.0795784494374767,6525.257195073786,15336.61854110324,6449.742385470118,0.00031548516257661206,22940.342004640457,2339.263867339046,19278.711606930618,1965.881479091292,0.8403846639701731,0.8403846639701731,35732.18079163138,35405.22815468563,1.0115565269329392,0.8,4312.495673759192,4273.035954225843,1.0115565269329392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3743.5058668966126,4632.441516551485,5.507523208081402,3.6370645637864074,-4.7231956094342396,8.360260173220647,2.4538555811700915,3.5,0.7011015946200262,0.6,0.0002733279969095406,1.0001428396537986,0.00027328896040904884,197.67050465729383,0.0,0.0,0.0,0.08819187668703486,9.11949395655959e-05,0.0001821330573439447,0.0007210792853045813,0.09080257274535913,0.09080257274535913,0.09080257274535913,0.08904329822589022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491376.8251682507,594.4485442325322,0.0,0.09080257274535913,0.09080257277671773,0.09080257277671773,0.36640879960350425,0.36640879960350425,0.5,8.91407736226625,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,26665.395699639063,20222.15102337035,0.7583668080966851,0.9688387086475936,0.653719998853147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423688629704405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.18464915016045,261.18464915016045,-11.965350849839524,246.22794512042873,276.1413531799085,119011.65452715904,117910.3449132034,1101.309613955652,0.0,nan,276.1413531799085,2.991353179908515,270.15867156795485,-2.9913284320451226,264.1759899561272,-8.974010043872795,258.19330834422726,-14.956691655772715,252.21062673231617,-20.939373267683806,246.22794512042873,-26.92205487957125,1.0,1.0,26022.012520719443,26022.012520719443,275.175776396649,2.0257763966490074,275.175776396649,275.175776396649,77641.61148295463,77730.03234015433,-88.42085719970055,0.0,8546.071908451686,8546.071908451686,0.8832664545709075,3978.8750724290057,275.175776396649,2.0257763966490074,1.0,0.002,0.16582186096279944,0.004659192361139695,0.0002558424156732222,0.0017441575850857497,0.1279212078366111,0.1279212078366111,0.0,7.589718784006827e-13,0.9805651786455006,0.9805651786455006,0.0,0.0890378409962733,0.0017647317804444364,0.0,0.0,0.0,1599467.5746878863,266.08036587671006,0.0,1.0,1286321.90451992,2590.8029814988154,,,,,,,,,,,,,,,,,,,6.0,15336.61854110324,1526.2203008092965,0.36640879960350425,6.173730061729009,2.4538555811700915
1837.0,-28.484383306205675,3.678739220451074,34.929501614349434,24.117793596256547,4.60475534597741,-25.17546944093938,-38.71529098888857,1.29584148138821,-7.057987879480265,-7.057987879468906,39.74278810061611,42763.83136429705,20749.04120429445,20749.04120429445,63512.872568591505,77654.97234976773,77632.60441226442,20749.04120429445,98381.64561655888,98381.64561655888,98381.64561655888,125046.80394297224,121123.6372151421,3923.166727830143,0.0,90823.27609441672,55934.79033089961,38764.98418168568,26665.158326413373,65430.14250809905,20222.454375824385,1525.9900304072391,0.0,0.8770041745097689,2.672478651207303,0.001494314320929203,1.0,1.0,-7.057987879480265,327089.7787590283,1543472.858381539,4.718804923337691,1543472.858381539,4.718804923337691,0.7583849354381249,0.09073482151346225,3.9590550484741356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9590550484741356,1.2855946322109957,1.2859459893225997,3.0795516325898626,6525.200373391625,15336.498369831226,6449.72521760751,0.00031549631611509755,22940.644922181884,2339.2947563318653,19278.66029104041,1965.8762463267692,0.840371330293308,0.840371330293308,35732.00298740213,35405.22815468563,1.011550235023491,0.8,4312.474214672385,4273.035954225843,1.011550235023491,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3753.1633596439005,4632.441516551485,5.5284140912702275,3.678739220451074,-4.698830596749714,8.377569817200788,2.464415408533711,3.5,0.7041186881524889,0.6,0.00027328896040904884,1.0008643881335697,0.000273052936690737,197.67737025635958,0.0,7.716364752263751e-06,21.86817770791547,0.08819959305178712,9.112290897791995e-05,0.00018216605143112888,0.0007212054255790098,0.09073482149906587,0.09073482149906587,0.09073482149906587,0.08907550837992159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491613.10206902976,594.3714488749135,0.0,0.09073482149906587,0.09073482151346225,0.09073482151346225,0.36618734455201996,0.36618734455201996,0.5,8.864297968988605,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,26665.158326413373,20222.454375824385,0.7583849354381249,0.9706974512661313,0.653579982024396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424192917076106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.842484797606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1892922173692,261.1892922173692,-11.960707782630777,246.24469575788305,276.1338886768689,118879.1950826614,118102.91898526902,776.276097392413,0.0,nan,276.1338886768689,2.983888676868901,270.1560500930415,-2.9939499069585054,264.17821150926295,-8.971788490737026,258.2003729254767,-14.949627074523278,252.22253434168218,-20.9274656583178,246.24469575788305,-26.905304242116927,1.0,1.0,26022.012520719443,26022.012520719443,275.17602232356825,2.02602232356827,275.17602232356825,275.17602232356825,77639.1270797714,77632.60441226442,6.522667506971629,0.0,8546.071908451686,8546.071908451686,0.8832680141019459,3978.8503237165064,275.17602232356825,2.02602232356827,1.0,0.002,0.16748602082683972,0.004654345621380103,0.00025841617387637687,0.0017415838260538311,0.12920808693818844,0.12920808693818844,0.0,-6.979226224723689e-14,0.9816590826314942,0.9816590826314942,0.0,0.08907066164963771,0.001664159863824538,0.0,0.0,0.0,1599481.3192774977,266.0920121205197,0.0,1.0,1286282.2730081165,2590.962704045396,,,,,,,,,,,,,,,,,,,6.0,15336.498369831226,1525.9900304072391,0.36618734455201996,6.173730061729009,2.464415408533711
1838.0,-28.492206383067955,3.7193573415758694,34.9254824049415,24.120240343641512,4.607800885508261,-25.1822056561602,-38.72186061982063,1.297800158166113,-7.045680884433466,-7.045680884449772,39.74307880387006,42755.91395304139,20875.82546177416,20875.82546177416,63631.73941481554,77650.38520242073,77554.10009910766,20875.82546177416,98429.92556088182,98429.92556088182,98429.92556088182,125098.33825015239,121198.30035736697,3900.0378927854126,0.0,90822.64037650682,55930.63853074259,38768.89093973804,26668.412689270575,65437.30362900862,20225.335947344163,1525.909972269399,0.0,0.8770705901546141,2.6737099610172104,0.001494314320929203,1.0,1.0,-7.045680884433466,327249.458030949,1543485.325236868,4.716540508650425,1543485.325236868,4.716540508650425,0.7584004411136687,0.0906716836445272,3.9589444015575648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9589444015575648,1.285585944846386,1.2859369961391338,3.0794863753979644,6525.062101232641,15336.380789438701,6449.768781101326,0.00031552888974604987,22941.125503246403,2339.343761962179,19278.790505238692,1965.889524479684,0.8403594018310282,0.8403594018310282,35731.204080197305,35405.22815468563,1.0115219644101523,0.8,4312.377795036409,4273.035954225843,1.0115219644101523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3762.5675630510873,4632.441516551485,5.548292518858009,3.7193573415758694,-4.674320202098519,8.39367754367439,2.474715704233863,3.5,0.7070616297811038,0.6,0.000273052936690737,1.0008045664512208,0.0002728334240709578,197.68376084750366,0.0,4.665654795401416e-05,132.22465690167613,0.08824624959974113,9.105592410291226e-05,0.00018199701258782473,0.0007205160540847703,0.09067168365782034,0.09067168365782034,0.09067168365782034,0.08911862188844251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491839.51289534586,594.297613680338,0.0,0.09067168365782034,0.0906716836445272,0.0906716836445272,0.36597741076909024,0.36597741076909024,0.5,8.817706116277101,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,26668.412689270575,20225.335947344163,0.7584004411136687,0.9724077229032912,0.6533874652819209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424690502142676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41192.198963991366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1926567690018,261.1926567690018,-11.957343230998163,246.25707725289428,276.1282362851216,118807.92482170116,118245.40421590589,562.5206057952535,0.0,nan,276.1282362851216,2.978236285121625,270.154004478649,-2.9959955213510057,264.17977267221994,-8.970227327780037,258.2055408657848,-14.944459134215151,252.23130905934147,-20.918690940658507,246.25707725289428,-26.8929227471057,1.0,1.0,26022.012520719443,26022.012520719443,275.17914330728325,2.0291433072832774,275.17914330728325,275.17914330728325,77635.20366971321,77554.10009910766,81.10357060555543,0.0,8546.071908451686,8546.071908451686,0.8832750213209701,3978.7391235653527,275.17914330728325,2.0291433072832774,1.0,0.002,0.16904338030388927,0.004650047889344781,0.0002608256208664266,0.0017391743794966043,0.1304128104332133,0.1304128104332133,0.0,3.6303078598809435e-13,0.9828241914783692,0.9828241914783692,0.0,0.08911432416791491,0.001557359476612283,0.0,0.0,0.0,1599495.8415841674,266.1043191155665,0.0,1.0,1286240.3901807321,2591.1315154288,,,,,,,,,,,,,,,,,,,5.0,15336.380789438701,1525.909972269399,0.36597741076909024,6.173730061729009,2.474715704233863
1839.0,-28.500025682412538,3.7589547359024116,34.92178383000684,24.12443981682884,4.612697948298765,-25.188753319343224,-38.72823362527413,1.3014255851995542,-7.032927113131279,-7.0329271131648055,39.744283233058745,42746.64517263219,20998.312680663086,20998.312680663086,63744.95785329527,77644.37994222573,77490.56716453124,20998.312680663086,98488.87984519433,98488.87984519433,98488.87984519433,125163.20934907158,121284.62860859088,3878.5807404806947,0.0,90821.14762051753,55925.879136959724,38772.52053728645,26674.32950387724,65446.85004116369,20230.184563204843,1525.9446384918572,0.0,0.8771359122561078,2.6749864433257895,0.001494314320929203,1.0,1.0,-7.032927113131279,327414.9987566147,1543536.9781924044,4.714313589951934,1543536.9781924044,4.714313589951934,0.7584139860109431,0.09061313606951192,3.9587813669734024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9587813669734024,1.285569416150133,1.2859201807160348,3.079399149700278,6524.8772804460405,15336.274587688686,6449.851860471051,0.0003155740095009663,22941.693213523635,2339.4016522995757,19279.038835034473,1965.9148470715763,0.840349430863712,0.840349430863712,35730.026908628686,35405.22815468563,1.0114803085933206,0.8,4312.235722899068,4273.035954225843,1.0114803085933206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3771.729106435911,4632.441516551485,5.567290780462598,3.7589547359024116,-4.6498198824342865,8.408774618336698,2.4847667361405947,3.5,0.7099333531830271,0.6,0.0002728334240709578,1.0008042290026928,0.00027261417984098435,197.69014870968886,0.0,4.339408023143592e-05,122.9788233758894,0.08828964367997257,9.099098753103766e-05,0.00018184243653992014,0.0007198744494992792,0.09061313606806515,0.09061313606806515,0.09061313606806515,0.08916983514895441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492054.4680247081,594.2275480805926,0.0,0.09061313606806515,0.09061313606951192,0.09061313606951192,0.3657797834164945,0.3657797834164945,0.5,8.774407088770571,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,26674.32950387724,20230.184563204843,0.7584139860109431,0.973995812070436,0.653150535827868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425153663360288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41182.953130465576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1951439260808,261.1951439260808,-11.954856073919188,246.26590147948107,276.12438637268923,118775.23148525863,118359.40278881199,415.8286964466381,0.0,nan,276.12438637268923,2.9743863726892528,270.1526893940275,-2.997310605972473,264.18099241539625,-8.96900758460373,258.2092954367656,-14.940704563234362,252.23759845812486,-20.912401541875113,246.26590147948107,-26.884098520518904,1.0,1.0,26022.012520719443,26022.012520719443,275.18446291053675,2.0344629105367744,275.18446291053675,275.18446291053675,77628.97763126167,77490.56716453124,138.41046673043456,0.0,8546.071908451686,8546.071908451686,0.8832853461744156,3978.5752738082692,275.18446291053675,2.0344629105367744,1.0,0.002,0.17049045219692152,0.004646276914925961,0.00026306525795986597,0.0017369347420811442,0.13153262897993298,0.13153262897993298,0.0,4.10101640146987e-14,0.9840302195049488,0.9840302195049488,0.0,0.08916606417651361,0.0014470718929983078,0.0,0.0,0.0,1599510.8888287612,266.1170728868687,0.0,1.0,1286196.983842697,2591.3064843390894,,,,,,,,,,,,,,,,,,,4.0,15336.274587688686,1525.9446384918572,0.3657797834164945,6.173730061729009,2.4847667361405947
1840.0,-28.50778865040138,3.7975649701826204,34.918407861249776,24.130184563715034,4.619189993760863,-25.19509078588784,-38.73441356755791,1.30649212997873,-7.019817147982394,-7.019817147985636,39.74618665933171,42736.2989430147,21116.771889815318,21116.771889815318,63853.07083283002,77637.21285117317,77438.56823570855,21116.771889815318,98555.34012552386,98555.34012552386,98555.34012552386,125237.39153381513,121378.59589239479,3858.795641420335,0.0,90818.94114398486,55920.473822430366,38776.07480172722,26682.05140829127,65458.12621001849,20236.37580730608,1526.054453880877,0.0,0.8772004696156757,2.6762990775121884,0.001494314320929203,1.0,1.0,-7.019817147982394,327585.2314203694,1543618.6108858273,4.7121129490266895,1543618.6108858273,4.7121129490266895,0.7584265354131565,0.0905590173476817,3.9585691614856193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9585691614856193,1.2855461371477777,1.2858966134988128,3.079289841956539,6524.645670453627,15336.168200845714,6449.968959739106,0.0003156313752335954,22942.36564756677,2339.4702214891704,19279.388852582975,1965.9505389284798,0.8403400568514483,0.8403400568514483,35728.494689952364,35405.22815468563,1.0114260894656721,0.8,4312.050800337206,4273.035954225843,1.0114260894656721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3780.6574009240394,4632.441516551485,5.585476188520578,3.7975649701826204,-4.625389593692259,8.42295456387488,2.494577545665061,3.5,0.712736441618589,0.6,0.00027261417984098435,1.000798483556916,0.0002723966755745795,197.6964909057894,0.0,4.3342424427195205e-05,122.83243082667121,0.08833298610439975,9.092805901180912e-05,0.00018168612082917525,0.0007192170749843232,0.09055901733735057,0.09055901733735057,0.09055901733735057,0.089226578309037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492256.7643921999,594.1616359873059,0.0,0.09055901733735057,0.0905590173476817,0.0905590173476817,0.3655949149930281,0.3655949149930281,0.5,8.73443391856056,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,26682.05140829127,20236.37580730608,0.7584265354131565,0.9754796620355622,0.6528799618537481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425616629109623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41182.80673791636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19706333439467,261.19706333439467,-11.952936665605307,246.27183944356005,276.12228722523093,118772.45521342133,118451.5486443964,320.9065690249201,0.0,nan,276.12228722523093,2.972287225230957,270.1521976688722,-2.9978023311277866,264.18210811252413,-8.967891887475844,258.21201855626634,-14.937981443733634,252.24192899991434,-20.90807100008564,246.27183944356005,-26.878160556439923,1.0,1.0,26022.012520719443,26022.012520719443,275.1914883342588,2.0414883342588155,275.1914883342588,275.1914883342588,77621.49704395617,77438.56823570855,182.92880824762688,0.0,8546.071908451686,8546.071908451686,0.8832987848886704,3978.3620072930476,275.1914883342588,2.0414883342588155,1.0,0.002,0.171826146079226,0.004643022052297326,0.0002651333462377163,0.0017348666538847647,0.13256667311885814,0.13256667311885814,0.0,1.2248101838308045e-13,0.9852505700570524,0.9852505700570524,0.0,0.08922332346560989,0.0013356938820718066,0.0,0.0,0.0,1599526.353922623,266.1301828520176,0.0,1.0,1286152.3619898935,2591.4863708838357,,,,,,,,,,,,,,,,,,,5.0,15336.168200845714,1526.054453880877,0.3655949149930281,6.173730061729009,2.494577545665061
1841.0,-28.515498197955065,3.835218163327463,34.915352932558356,24.137185129243903,4.626982215750296,-25.201250156632053,-38.740423357207305,1.3127341756525799,-7.006518695324132,-7.006518695330923,39.74869103524859,42725.064538674065,21231.616830327075,21231.616830327075,63956.68136900114,77629.10045197369,77396.16469747199,21231.616830327075,98627.78152779906,98627.78152779906,98627.78152779906,125319.0754868543,121478.40046621038,3840.6750206439187,0.0,90816.15417398135,55914.54608149062,38779.56454721193,26691.29395905525,65470.85850626718,20243.69379018383,1526.22951125353,0.0,0.8772637202581768,2.67763110369706,0.001494314320929203,1.0,1.0,-7.006518695324132,327757.9826961315,1543726.0216206035,4.70995705099824,1543726.0216206035,4.70995705099824,0.7584380817669569,0.09050930122324617,3.958317726547219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958317726547219,1.2855173496236914,1.285867538506366,3.0791632082646996,6524.377348856246,15336.062681864258,6450.1132073377685,0.00031569837528849814,22943.118882272982,2339.5470300533802,19279.820018308426,1965.994505596552,0.8403312608559508,0.8403312608559508,35726.67919580668,35405.22815468563,1.0113618470977541,0.8,4311.831689427222,4273.035954225843,1.0113618470977541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3789.3612071654175,4632.441516551485,5.602954078428725,3.835218163327463,-4.601150094886057,8.43636825821352,2.5041565575660947,3.5,0.7154733021617413,0.6,0.0002723966755745795,1.000793036608011,0.000272180826215392,197.7027898065786,0.0,4.299983022527457e-05,121.86151885842813,0.08837598593462503,9.086690167931565e-05,0.00018152977389526386,0.0007185525219057315,0.09050930119563368,0.09050930119563368,0.09050930119563368,0.08928766557121909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492445.932065313,594.1000278972539,0.0,0.09050930119563368,0.09050930122324617,0.09050930122324617,0.3654229693018886,0.3654229693018886,0.5,8.697784850109445,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,26691.29395905525,20243.69379018383,0.7584380817669569,0.9768725021816983,0.6525814005414977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426076287458007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41181.83582594812,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19864127518935,261.19864127518935,-11.951358724810632,246.27543696704097,276.12184558333536,118791.87730573806,118528.06080573674,263.81650000130116,0.0,nan,276.12184558333536,2.97184558333538,270.15256386007246,-2.9974361399275153,264.18328213673544,-8.966717863264535,258.2140004136095,-14.935999586390494,252.24471869034224,-20.905281309657738,246.27543696704097,-26.874563032959003,1.0,1.0,26022.012520719443,26022.012520719443,275.19982502919714,2.049825029197166,275.19982502919714,275.19982502919714,77613.27090124285,77396.16469747199,217.1062037708616,0.0,8546.071908451686,8546.071908451686,0.8833147078179573,3978.109315179955,275.19982502919714,2.049825029197166,1.0,0.002,0.17305054915866233,0.004640254616242131,0.0002670299191996162,0.0017329700805133307,0.1335149595998081,0.1335149595998081,0.0,-2.8705293350639316e-13,0.9864720745577709,0.9864720745577709,0.0,0.08928489814446984,0.0012244030787763327,0.0,0.0,0.0,1599542.038880718,266.14348130467584,0.0,1.0,1286107.095233134,2591.6688758594373,,,,,,,,,,,,,,,,,,,5.0,15336.062681864258,1526.22951125353,0.3654229693018886,6.173730061729009,2.5041565575660947
1842.0,-28.52316390857211,3.871942051482964,34.91261452041765,24.14537026723849,4.63599864465079,-25.20724765328368,-38.74628049144519,1.320082388483722,-6.993137107263294,-6.993137107213817,39.75170793387161,42712.98972801129,21343.133416796096,21343.133416796096,64056.12314480739,77620.09249659082,77361.76299484663,21343.133416796096,98704.89641164272,98704.89641164272,98704.89641164272,125406.66579456665,121582.46884945143,3824.19694511522,0.0,90812.81501282545,55908.12432078483,38782.98965782291,26701.769382923932,65484.75904074684,20251.924086341074,1526.458307292163,0.0,0.8773254278909307,2.6789719855375966,0.001494314320929203,1.0,1.0,-6.993137107263294,327931.88623438886,1543855.421557543,4.7078539366375445,1543855.421557543,4.7078539366375445,0.7584487677918601,0.09046390799706307,3.958028631923814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.958028631923814,1.285483379224463,1.285833281368023,3.079019686984757,6524.073244486129,15335.957974306584,6450.283865123873,0.0003157747597915802,22943.95100640936,2339.631883100688,19280.33012585151,1966.0465220897565,0.8403230167491893,0.8403230167491892,35724.5917501762,35405.22815468563,1.0112879825693075,0.8,4311.579756854084,4273.035954225843,1.0112879825693075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3797.848311028526,4632.441516551485,5.619796176381776,3.871942051482964,-4.57717429550238,8.449116346985344,2.5135112124484262,3.5,0.7181460606995503,0.6,0.000272180826215392,1.000788574936223,0.0002719663603601162,197.70905323552125,0.0,4.2674020489330784e-05,120.93817406676344,0.08841865995511436,9.080733438857481e-05,0.0001813734918268172,0.0007178814737225423,0.09046390801194709,0.09046390801194709,0.09046390801194709,0.08935205473608424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492621.6873086693,594.0428139590623,0.0,0.09046390801194709,0.09046390799706307,0.09046390799706307,0.36526397097903757,0.36526397097903757,0.5,8.664429251174258,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,26701.769382923932,20251.924086341074,0.7584487677918601,0.978183688588508,0.6522584850840456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442653281018048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41180.912481156454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20005511027534,261.20005511027534,-11.949944889724634,246.27713828561727,276.1229719349336,118829.2152319411,118592.83563451524,236.37959742585423,0.0,nan,276.1229719349336,2.972971934933639,270.15380520506926,-2.996194794930716,264.18463847513556,-8.96536152486442,258.21547174538273,-14.934528254617248,252.24630501551383,-20.90369498448615,246.27713828561727,-26.872861714382708,1.0,1.0,26022.012520719443,26022.012520719443,275.20918117697227,2.059181176972288,275.20918117697227,275.20918117697227,77605.09631805898,77361.76299484663,243.33332321234047,0.0,8546.071908451686,8546.071908451686,0.8833330154830354,3977.8187750834327,275.20918117697227,2.059181176972288,1.0,0.002,0.17416470423605998,0.004637952820013601,0.00026875651615563607,0.0017312434837621462,0.13437825807781803,0.13437825807781803,0.0,-8.221765282478977e-14,0.9876839824570917,0.9876839824570917,0.0,0.08934975291917119,0.001114155077891875,0.0,0.0,0.0,1599557.81936789,266.1568628927367,0.0,1.0,1286061.542077809,2591.852554430382,,,,,,,,,,,,,,,,,,,6.0,15335.957974306584,1526.458307292163,0.36526397097903757,6.173730061729009,2.5135112124484262
1843.0,-28.530772341172305,3.9077612630566003,34.910186253032634,24.154019902367168,4.645489888297212,-25.213146118242324,-38.75204717097802,1.3278636645813273,-6.979825202697953,-6.979825202708662,39.755174970139635,42700.631367091584,21451.694605032815,21451.694605032815,64152.325972124396,77610.7499594545,77334.03293794143,21451.694605032815,98785.72754297424,98785.72754297424,98785.72754297424,125499.07384027183,121689.74125865883,3809.332581612992,0.0,90809.25641759843,55901.52996615342,38786.362723827784,26713.34629729758,65499.70902112537,20260.962108912994,1526.738075258105,0.0,0.8773849970812059,2.680306410994758,0.001494314320929203,1.0,1.0,-6.979825202697953,328104.95617136254,1544004.1387917744,4.705823882725418,1544004.1387917744,4.705823882725418,0.7584584081464428,0.09042278891765916,3.957724540480886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957724540480886,1.2854473796411794,1.2857969962869087,3.0788693517626897,6523.7547021903,15335.853887963956,6450.465251171426,0.00031585492952394985,22944.81475119655,2339.7199605570254,19280.872300886,1966.1018085570506,0.8403150127799799,0.8403150127799799,35722.395985136645,35405.22815468563,1.0112102863092667,0.8,4311.31475127581,4273.035954225843,1.0112102863092667,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3806.125819922365,4632.441516551485,5.636097076126185,3.9077612630566003,-4.553572766699704,8.461334029756305,2.522648282314215,3.5,0.7207566520897757,0.6,0.0002719663603601162,1.0007827290881446,0.0002717536508727686,197.71527020358175,0.0,4.2401841197925664e-05,120.16681795492133,0.08846106179631229,9.074872228035893e-05,0.00018121763807975728,0.0007172094933962389,0.09042278893863605,0.09042278893863605,0.09042278893863605,0.08941901751997317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492783.97119711526,593.9900121241197,0.0,0.09042278893863605,0.09042278891765916,0.09042278891765916,0.36511782886187943,0.36511782886187943,0.5,8.634316108222228,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,26713.34629729758,20260.962108912994,0.7584584081464428,0.9794291750431073,0.6519209322490198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442698676425114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41180.14112504461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2013830490658,261.2013830490658,-11.948616950934195,246.27730237372555,276.12546372440266,118874.1270340802,118652.10846720399,222.0185668762212,0.0,nan,276.12546372440266,2.9754637244026867,270.1558314542425,-2.994168545757475,264.18619918403283,-8.963800815967147,258.21656691407816,-14.93343308592182,252.24693464391308,-20.9030653560869,246.27730237372555,-26.87269762627443,1.0,1.0,26022.012520719443,26022.012520719443,275.21924830923564,2.069248309235661,275.21924830923564,275.21924830923564,77595.84525988717,77334.03293794143,261.81232194573386,0.0,8546.071908451686,8546.071908451686,0.8833522726463188,3977.5131631832905,275.21924830923564,2.069248309235661,1.0,0.002,0.17517034455733477,0.004636083908043925,0.00027031571399396544,0.0017296842861572051,0.1351578569969827,0.1351578569969827,0.0,1.5117074259052288e-13,0.9888784637874716,0.9888784637874716,0.0,0.0894171485962736,0.0010056403213855604,0.0,0.0,0.0,1599573.5151654033,266.170174797302,0.0,1.0,1286016.222739207,2592.0353090251124,,,,,,,,,,,,,,,,,,,6.0,15335.853887963956,1526.738075258105,0.36511782886187943,6.173730061729009,2.522648282314215
1844.0,-28.538323105246494,3.942700336332018,34.90805727642374,24.16313752708959,4.65546897360388,-25.21894389733372,-38.757715398073174,1.3360897642354428,-6.966553211567884,-6.9665532115647535,39.75895007485499,42687.9799509306,21557.31119925649,21557.31119925649,64245.2911501871,77601.07384992743,77311.04639865503,21557.31119925649,98868.35759791153,98868.35759791153,98868.35759791153,125593.77845149244,121797.75222072288,3796.026230769565,0.0,90805.49088920951,55894.7691050794,38789.690871255676,26725.420853580916,65515.11172483659,20270.373266190123,1527.0389449791392,0.0,0.8774431379949057,2.6816373579741675,0.001494314320929203,1.0,1.0,-6.966553211567884,328277.5786850515,1544166.0828231592,4.703842671828122,1544166.0828231592,4.703842671828122,0.7584678788500393,0.09038566444952147,3.957407418136375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.957407418136375,1.2854092953734642,1.285758628228028,3.078713863654289,6523.425241546661,15335.750693567248,6450.654918373827,0.00031593796928951234,22945.701893885795,2339.81042393537,19281.439228846506,1966.1596191203425,0.8403072313069803,0.8403072313069803,35720.10609141115,35405.22815468563,1.01112926061546,0.8,4311.038385362345,4273.035954225843,1.01112926061546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3814.199969376932,4632.441516551485,5.651856581284064,3.942700336332018,-4.5303144276859175,8.473014764017936,2.5315736478914004,3.5,0.7233067565404001,0.6,0.0002717536508727686,1.0007768419902687,0.0002715427050972979,197.72144038407126,0.0,4.205591376579462e-05,119.18645961226196,0.08850311771007809,9.069114490640226e-05,0.00018106250596636636,0.00071653810425766,0.0903856644776299,0.0903856644776299,0.0903856644776299,0.08948697974821752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492932.52658837935,593.941701003276,0.0,0.0903856644776299,0.09038566444952147,0.09038566444952147,0.3649843697768163,0.3649843697768163,0.5,8.607355566165769,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,26725.420853580916,20270.373266190123,0.7584678788500393,0.9806178980510216,0.6515745577939344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427437353173354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41179.16076670195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20269030088326,261.20269030088326,-11.947309699116715,246.27622312372264,276.1291574780472,118925.6291790304,118707.06926810388,218.55991092650603,0.0,nan,276.1291574780472,2.9791574780472274,270.1585706071474,-2.991429392852581,264.18798373628414,-8.962016263715839,258.2173968654961,-14.932603134503893,252.24680999460207,-20.903190005397903,246.27622312372264,-26.873776876277333,1.0,1.0,26022.012520719443,26022.012520719443,275.22983058052546,2.0798305805254813,275.22983058052546,275.22983058052546,77586.24581961463,77311.04639865503,275.1994209596014,0.0,8546.071908451686,8546.071908451686,0.8833723547817802,3977.194455227057,275.22983058052546,2.0798305805254813,1.0,0.002,0.17607047187345004,0.004634641299051361,0.00027171214723100534,0.0017282878530975809,0.13585607361550267,0.13585607361550267,0.0,3.2858611664909887e-13,0.9900412601727915,0.9900412601727915,0.0,0.0894855371331593,0.0009001273163621545,0.0,0.0,0.0,1599589.1614051317,266.1834467884321,0.0,1.0,1285971.0359088052,2592.2175479502575,,,,,,,,,,,,,,,,,,,6.0,15335.750693567248,1527.0389449791392,0.3649843697768163,6.173730061729009,2.5315736478914004
1845.0,-28.54581520037814,3.976781804321144,34.90621639949655,24.172584735229634,4.665778767787348,-25.224655803419413,-38.763302425481356,1.3446193696449467,-6.9534089461002395,-6.953408946114036,39.763001731778154,42675.12416155949,21660.22383206628,21660.22383206628,64335.34799362577,77591.16325884414,77292.13748851557,21660.22383206628,98952.36132058184,98952.36132058184,98952.36132058184,125690.32227127592,121906.093533658,3784.228737617916,0.0,90801.55872843877,55887.87144590491,38792.98586948207,26737.96095069407,65530.94682017614,20280.128337531438,1527.3615459410958,0.0,0.877499492882277,2.6829560107391415,0.001494314320929203,1.0,1.0,-6.9534089461002395,328448.61031391576,1544339.9046443303,4.701922480866406,1544339.9046443303,4.701922480866406,0.7584769973644906,0.09035243639058457,3.9570785308354157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9570785308354157,1.285369788524063,1.2857188394844945,3.078552620549115,6523.08358675544,15335.648400848922,6450.853787241165,0.0003160242112916805,22946.615292284536,2339.9035646509806,19282.033661199286,1966.2202343511074,0.8402996875832309,0.840299687583231,35717.731205901066,35405.22815468563,1.0110452289406011,0.8,4310.7517618408865,4273.035954225843,1.0110452289406011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3822.0769488650417,4632.441516551485,5.667134419807597,3.976781804321144,-4.507459893635682,8.484241697956826,2.5402932037679125,3.5,0.7257980582194036,0.6,0.0002715427050972979,1.0007708508629414,0.0002713335473981411,197.72756295185513,0.0,4.170850256901025e-05,118.20189628057506,0.0885448262126471,9.0634425389497e-05,0.0001809082797078009,0.0007158682696821072,0.0903524364237589,0.0903524364237589,0.0903524364237589,0.0895556492502647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493067.66037875885,593.8977803732058,0.0,0.0903524364237589,0.09035243639058457,0.09035243639058457,0.36486326432826827,0.36486326432826827,0.5,8.583451950713524,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,26737.96095069407,20280.128337531438,0.7584769973644906,0.9817552029298277,0.6512209304508381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427884553218868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41178.17620337026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20401602510896,261.20401602510896,-11.945983974891021,246.27413973726362,276.1338923129588,118981.01505403811,118759.36675440936,221.64829962876883,0.0,nan,276.1338923129588,2.983892312958801,270.1619417977802,-2.988058202219804,264.1899912827083,-8.960008717291657,258.2180407675566,-14.931959232443376,252.24609025238615,-20.903909747613824,246.27413973726362,-26.875860262736353,1.0,1.0,26022.012520719443,26022.012520719443,275.24076226101994,2.090762261019961,275.24076226101994,275.24076226101994,77576.41179469172,77292.13748851557,284.27430617615755,0.0,8546.071908451686,8546.071908451686,0.8833931816936781,3976.8639234895927,275.24076226101994,2.090762261019961,1.0,0.002,0.1768683030393785,0.004633597281234144,0.00027295071747986664,0.0017270492828957522,0.13647535873993333,0.13647535873993333,0.0,3.7561880689152005e-13,0.9911697880147896,0.9911697880147896,0.0,0.08955460522387547,0.0007978311667090993,0.0,0.0,0.0,1599604.6546127168,266.19659105389974,0.0,1.0,1285926.2806219305,2592.398064842947,,,,,,,,,,,,,,,,,,,6.0,15335.648400848922,1527.3615459410958,0.36486326432826827,6.173730061729009,2.5402932037679125
1846.0,-28.55324735216073,4.010026987944549,34.90465146673551,24.18221798669549,4.676278384638873,-25.2302947785587,-38.76881768284363,1.3533258092713878,-6.940433920385658,-6.940433920381024,39.767279654921865,42662.17732146346,21760.577956296333,21760.577956296333,64422.75527775979,77581.13369074228,77276.51573985236,21760.577956296333,99037.09369614869,99037.09369614869,99037.09369614869,125787.90939328911,122014.0251486255,3773.8842446636163,0.0,90797.54025112891,55880.915033933314,38796.250241328446,26750.81569714042,65547.06593846886,20290.115265577257,1527.6996663234984,0.0,0.8775540296119235,2.684258187344565,0.001494314320929203,1.0,1.0,-6.940433920385658,328617.50852985866,1544523.4496594241,4.7000643896583085,1544523.4496594241,4.7000643896583085,0.7584858531153578,0.09032294940959605,3.956744296384245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.956744296384245,1.2853294524305587,1.2856782235869013,3.078389193449228,6522.737304341493,15335.547031772943,6451.056349735586,0.00031611167451090004,22947.538038811752,2339.9976586104076,19282.63913405059,1966.2819753994067,0.8402922832696639,0.8402922832696639,35715.31766833145,35405.22815468563,1.0109598310531016,0.8,4310.460473425323,4273.035954225843,1.0109598310531016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3829.762383441751,4632.441516551485,5.681965557544702,4.010026987944549,-4.485034237251929,8.495061225196478,2.5488122805051856,3.5,0.7282320801443387,0.6,0.0002713335473981411,1.0007647274875542,0.0002711262097329619,197.7336368577568,0.0,4.1356242126886786e-05,117.20359018759716,0.08858618245477398,9.057846663509984e-05,0.00018075508076304127,0.0007152016348516371,0.0903229494489525,0.0903229494489525,0.0903229494489525,0.0896245200930385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493189.6396359817,593.8581619104156,0.0,0.0903229494489525,0.09032294940959605,0.09032294940959605,0.36475415893265656,0.36475415893265656,0.5,8.56249907182742,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,26750.81569714042,20290.115265577257,0.7584858531153578,0.9828472770731721,0.6508632645969511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428328304532996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41177.17789727729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20537956893236,261.20537956893236,-11.94462043106762,246.27124686404218,276.1395122738222,119038.31179715403,118810.34040586502,227.9713912890058,0.0,nan,276.1395122738222,2.9895122738222426,270.16585919182126,-2.984140808178722,264.1922061099607,-8.957793890039284,258.218553027976,-14.931446972023991,252.2448999459719,-20.905100054028082,246.27124686404218,-26.878753135957794,1.0,1.0,26022.012520719443,26022.012520719443,275.2519093418409,2.101909341840951,275.2519093418409,275.2519093418409,77566.3998422787,77276.51573985236,289.88410242633836,0.0,8546.071908451686,8546.071908451686,0.8834143469517215,3976.5280178661665,275.2519093418409,2.101909341840951,1.0,0.002,0.17756739892660411,0.004632930657982397,0.0002740368831047428,0.0017259631182210467,0.1370184415523714,0.1370184415523714,0.0,1.3257893047291525e-12,0.992260041430823,0.992260041430823,0.0,0.0896238535233199,0.0006990958862761413,0.0,0.0,0.0,1599619.945937723,266.2095660796143,0.0,1.0,1285882.098342465,2592.576288502538,,,,,,,,,,,,,,,,,,,6.0,15335.547031772943,1527.6996663234984,0.36475415893265656,6.173730061729009,2.5488122805051856
1847.0,-28.560620641457746,4.042456283628193,34.90334966166214,24.191983532533072,4.686910387638531,-25.2358675386668,-38.77426972668616,1.3621572827309263,-6.927653404125749,-6.927653404185637,39.77174037798659,42649.18336149917,21858.484506654735,21858.484506654735,64507.667868153905,77571.02473953525,77263.53978576003,21858.484506654735,99122.02429241478,99122.02429241478,99122.02429241478,125885.87861753698,122120.94483727225,3764.9337802647215,0.0,90793.45684245435,55873.92633518246,38799.47834141321,26763.854325122204,65563.33266653541,20300.237452276408,1528.0477128608125,0.0,0.8776067787423051,2.6855413308849068,0.001494314320929203,1.0,1.0,-6.927653404125749,328783.9415424279,1544714.8552965154,4.698267342528277,1544714.8552965154,4.698267342528277,0.7584945428888152,0.09029703909353823,3.956405985621089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.956405985621089,1.2852885297173995,1.2856370232668624,3.078223989512298,6522.387257023068,15335.446613825552,6451.261986183893,0.00031620013324781923,22948.46817349593,2340.0925059521787,19283.25379515577,1966.3446533888507,0.8402850094119461,0.8402850094119461,35712.87465381515,35405.22815468563,1.0108733916558736,0.8,4310.165627454575,4273.035954225843,1.0108733916558736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3837.261552071287,4632.441516551485,5.6963759728225725,4.042456283628193,-4.4630502061759465,8.50550648980414,2.557135880572115,3.5,0.7306102515920329,0.6,0.0002711262097329619,1.0007587143008847,0.0002709206583550628,197.73966297742837,0.0,4.099763059347714e-05,116.18728510191421,0.08862718008536746,9.052318063746228e-05,0.00018060302909549963,0.0007145389053347344,0.09029703913203625,0.09029703913203625,0.09029703913203625,0.08969318232654845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493298.8003993318,593.8227349355747,0.0,0.09029703913203625,0.09029703909353823,0.09029703909353823,0.36465665693208194,0.36465665693208194,0.5,8.544383366854621,5.991296347929165e-11,5.991296347929165e-11,5.991296347929165e-11,5.991296347929165e-11,5.991296347929165e-11,5.991296347929165e-11,26763.854325122204,20300.237452276408,0.7584945428888152,0.9838985488466432,0.65050359136591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428768531022143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41176.1615921916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2067914423875,261.2067914423875,-11.94320855761248,246.26770305418555,276.14587983059084,119096.61680302903,118860.5651610577,236.05164197132854,0.0,nan,276.14587983059084,2.995879830590866,270.17024447530173,-2.9797555246982483,264.1946091201311,-8.9553908798689,258.21897376470264,-14.931026235297338,252.24333840941307,-20.906661590586907,246.26770305418555,-26.88229694581443,1.0,1.0,26022.012520719443,26022.012520719443,275.26317150501615,2.113171505016169,275.26317150501615,275.26317150501615,77556.3914108194,77263.53978576003,292.8516250593675,0.0,8546.071908451686,8546.071908451686,0.8834357700690104,3976.1880155491945,275.26317150501615,2.113171505016169,1.0,0.002,0.17817156441230075,0.004632621963744386,0.0002749764887104171,0.0017250235115080165,0.13748824435520854,0.13748824435520854,0.0,2.1843377800978558e-13,0.993309132919788,0.993309132919788,0.0,0.08969287360722665,0.0006041654863115754,0.0,0.0,0.0,1599635.005699109,266.2223465958742,0.0,1.0,1285838.5752530966,2592.7518705357047,,,,,,,,,,,,,,,,,,,6.0,15335.446613825552,1528.0477128608125,0.36465665693208194,6.173730061729009,2.557135880572115
1848.0,-28.567928879033847,4.074088913226259,34.90229793120946,24.201639624685072,4.697423298680538,-25.241393661248356,-38.779676508251555,1.3708880805044525,-6.915108959086012,-6.915108959152003,39.77635135538831,42636.324763252065,21954.08443980829,21954.08443980829,64590.40920306036,77561.02489981352,77252.68369346457,21954.08443980829,99206.76813327285,99206.76813327285,99206.76813327285,125983.77477054001,122226.45701418504,3757.3177563549734,0.0,90789.4200637065,55867.0086323914,38802.67936812788,26777.00663726716,65579.68600539504,20310.441009953433,1528.4034175113852,0.0,0.8776576399753124,2.686801244308911,0.001494314320929203,1.0,1.0,-6.915108959086012,328947.364790751,1544912.72705805,4.696534742087978,1544912.72705805,4.696534742087978,0.7585030427443737,0.0902745571768737,3.9560712451920064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9560712451920064,1.2852480772896369,1.2855962956725484,3.07806042669573,6522.04068704176,15335.347127351564,6451.465420013492,0.00031628769241040153,22949.389542477784,2340.1864594410717,19283.861872486235,1966.4066600201124,0.8402777702122795,0.8402777702122795,35710.45738032476,35405.22815468563,1.010787864489526,0.8,4309.873888152952,4273.035954225843,1.010787864489526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3844.579467983358,4632.441516551485,5.710399439688035,4.074088913226259,-4.4415334860645235,8.515622399290782,2.5652687630832554,3.5,0.7329339323095015,0.6,0.0002709206583550628,1.0007520628942383,0.0002707170620978218,197.74563624451636,0.0,4.0645660190313457e-05,115.18980097934833,0.08866782574555777,9.046838441539928e-05,0.00018045227393966354,0.0007138820520622138,0.09027455720038079,0.09027455720038079,0.09027455720038079,0.0897613522851357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493395.55152658426,593.7913653604895,0.0,0.09027455720038079,0.0902745571768737,0.0902745571768737,0.364570331096637,0.364570331096637,0.5,8.528987216892203,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,26777.00663726716,20310.441009953433,0.7585030427443737,0.9849148896160727,0.6501453020031921,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429205296101055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41175.16410806904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20823794554684,261.20823794554684,-11.941762054453136,246.26363681339873,276.15283907770015,119153.21405038181,118911.3726591151,241.8413912666776,0.0,nan,276.15283907770015,3.002839077700173,270.1749986248355,-2.9750013751644815,264.19715817206514,-8.952841827934833,258.21931771906856,-14.930682280931421,252.24147726621274,-20.908522733787237,246.26363681339873,-26.886363186601244,1.0,1.0,26022.012520719443,26022.012520719443,275.274445648043,2.124445648043036,275.274445648043,275.274445648043,77546.00688388216,77252.68369346457,293.32319041759183,0.0,8546.071908451686,8546.071908451686,0.8834569668300339,3975.8516014179663,275.274445648043,2.124445648043036,1.0,0.002,0.17868474301453505,0.0046326483298938905,0.0002757755844145307,0.001724224414762601,0.13788779220726533,0.13788779220726533,0.0,-8.228686829148124e-13,0.9943153572720569,0.9943153572720569,0.0,0.0897613785718999,0.0005131786049737998,0.0,0.0,0.0,1599649.785039501,266.23489104091396,0.0,1.0,1285795.853046594,2592.9242384502204,,,,,,,,,,,,,,,,,,,5.0,15335.347127351564,1528.4034175113852,0.364570331096637,6.173730061729009,2.5652687630832554
