time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1849.0,-28.57518381683667,4.104944246366867,34.901482494586894,24.211512773204618,4.708159940954263,-25.246849441122517,-38.785015571024246,1.3798255628290503,-6.902763010619822,-6.902763010618113,39.78106539891194,42623.354794404244,22047.360010531032,22047.360010531032,64670.714804935276,77550.87900005389,77243.43942935392,22047.360010531032,99290.79943988496,99290.79943988496,99290.79943988496,126080.87837423473,122329.90706898426,3750.9713052504626,0.0,90785.28331835756,55860.02935722959,38805.837734586625,26790.078934349778,65595.9166689364,20320.587706478054,1528.7566946861054,0.0,0.8777070012378977,2.6880416773121842,0.001494314320929203,1.0,1.0,-6.902763010619822,329108.2644758046,1545115.0415202195,4.694853360735988,1545115.0415202195,4.694853360735988,0.7585116772621131,0.0902552905377895,3.955730367450219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.955730367450219,1.2852066558058854,1.28555460128939,3.077894398990479,6521.688894257112,15335.248698304074,6451.673034429431,0.00031637663086670224,22950.32140344688,2340.2814828149144,19284.48244586903,1966.4699408940905,0.8402706919377921,0.8402706919377921,35707.99574519075,35405.22815468563,1.0107007692216914,0.8,4309.576794870912,4273.035954225843,1.0107007692216914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3851.7208129654555,4632.441516551485,5.724028578685244,4.104944246366867,-4.420448511331857,8.525392757698725,2.5732153668180517,3.5,0.7352043905194433,0.6,0.0002707170620978218,1.000746620243546,0.00027051509005540176,197.7515662567488,0.0,4.0260271425125245e-05,114.09760921880495,0.08870808601698289,9.041430458409447e-05,0.00018030275751372733,0.0007132290932320643,0.0902552905814603,0.0902552905814603,0.0902552905814603,0.08982860198834605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493480.2623326806,593.7639311306613,0.0,0.0902552905814603,0.0902552905377895,0.0902552905377895,0.3644947368512339,0.3644947368512339,0.5,8.516186558312194,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,26790.078934349778,20320.587706478054,0.7585116772621131,0.9858954350974217,0.6497867086685436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429638232514546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41174.071916308494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20973796671774,261.20973796671774,-11.940262033282238,246.2591543692893,276.16032156415963,119211.80451479758,118961.01542726009,250.78908753745986,0.0,nan,276.16032156415963,3.0103215641596535,270.18008812517684,-2.96991187482314,264.19985468626976,-8.950145313730218,258.21962124718897,-14.93037875281101,252.23938780822206,-20.910612191777915,246.2591543692893,-26.890845630710686,1.0,1.0,26022.012520719443,26022.012520719443,275.2857098991363,2.135709899136316,275.2857098991363,275.2857098991363,77536.33362305301,77243.43942935392,292.89419369908865,0.0,8546.071908451686,8546.071908451686,0.8834785519484326,3975.50901928747,275.2857098991363,2.135709899136316,1.0,0.002,0.17911108033062706,0.0046329995877372725,0.00027644057782889636,0.0017235594224586364,0.13822028891444818,0.13822028891444818,0.0,2.8753258454750075e-13,0.9952763177232071,0.9952763177232071,0.0,0.08982895322148934,0.00042633731630014774,0.0,0.0,0.0,1599664.3283433653,266.24723698938016,0.0,1.0,1285753.80391242,2593.093907048084,,,,,,,,,,,,,,,,,,,6.0,15335.248698304074,1528.7566946861054,0.3644947368512339,6.173730061729009,2.5732153668180517
1850.0,-28.58237923138891,4.1350394743211005,34.900891467307076,24.221178085450106,4.718678326821003,-25.25227347567795,-38.79032295718787,1.3885725691140332,-6.890718873691583,-6.890718873693714,39.785909581063265,42610.59123676564,22138.572634326563,22138.572634326563,64749.163871092205,77540.91725356287,77235.95562993456,22138.572634326563,99374.52826426111,99374.52826426111,99374.52826426111,126177.83087319233,122431.9875442997,3745.843328892634,0.0,90781.24326369696,55853.167137645854,38808.97347339012,26803.30260893122,65612.27608232133,20330.837697161973,1529.1213070305998,0.0,0.877754196759003,2.6892522222515924,0.001494314320929203,1.0,1.0,-6.890718873691583,329265.29040207795,1545322.9620590317,4.69324586315181,1545322.9620590317,4.69324586315181,0.7585198732333629,0.09023919894739603,3.955396715658346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.955396715658346,1.2851661253177158,1.2855138002472137,3.0777318493984596,6521.344471177039,15335.15109342079,6451.875569914555,0.000316463649210935,22951.235941598112,2340.374739752934,19285.087837987743,1966.5316737099565,0.8402635869833207,0.8402635869833208,35705.5862508821,35405.22815468563,1.0106155202053597,0.8,4309.2859944341135,4273.035954225843,1.0106155202053597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3858.690297082087,4632.441516551485,5.737328194249636,4.1350394743211005,-4.399869247843627,8.534908722164728,2.5809802071708456,3.5,0.7374229163345273,0.6,0.00027051509005540176,1.0007405358918209,0.00027031491216085224,197.75744792008317,0.0,3.9940287728638625e-05,113.19077542296186,0.08874802630471153,9.036057521757607e-05,0.0001801545148378257,0.0007125825763005585,0.09023919899279964,0.09023919899279964,0.09023919899279964,0.08989532334396381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493553.59966675396,593.7402165243731,0.0,0.09023919899279964,0.09023919894739603,0.09023919894739603,0.36442940266032636,0.36442940266032636,0.5,8.505870290130229,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,26803.30260893122,20330.837697161973,0.7585198732333629,0.9868452633750091,0.649430164308028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430068035846393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41173.16508251265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21126734508607,261.21126734508607,-11.938732654913906,246.25433969239347,276.16819499777756,119267.58800812149,119011.89068376923,255.6973243522336,0.0,nan,276.16819499777756,3.0181949977775844,270.18542393669327,-2.9645760633067084,264.20265287565155,-8.947347124348425,258.21988181455794,-14.93011818544204,252.23711075344278,-20.9128892465572,246.25433969239347,-26.895660307606505,1.0,1.0,26022.012520719443,26022.012520719443,275.2968783355635,2.1468783355635424,275.2968783355635,275.2968783355635,77526.36866780042,77235.95562993456,290.4130378658592,0.0,8546.071908451686,8546.071908451686,0.8834996792343819,3975.1736992366377,275.2968783355635,2.1468783355635424,1.0,0.002,0.17945431246803428,0.0046336430162421454,0.0002769771657086952,0.0017230228355130527,0.13848858285434762,0.13848858285434762,0.0,1.2217479632148365e-12,0.996196418624074,0.996196418624074,0.0,0.08989596681090124,0.0003432321364947928,0.0,0.0,0.0,1599678.5140381034,266.2592811263084,0.0,1.0,1285712.779907992,2593.259454797808,,,,,,,,,,,,,,,,,,,6.0,15335.15109342079,1529.1213070305998,0.36442940266032636,6.173730061729009,2.5809802071708456
1851.0,-28.58951658136235,4.164392464068017,34.900511192052974,24.23075643545019,4.729095348880342,-25.257655388328345,-38.79558948157353,1.3972341537446085,-6.878909822785658,-6.878909822804472,39.79080890584681,42597.92727906758,22227.641217666514,22227.641217666514,64825.56849673409,77531.04027165551,77229.41222817996,22227.641217666514,99457.05344584648,99457.05344584648,99457.05344584648,126273.39344181218,122531.52693094105,3741.866510871128,0.0,90777.2280268275,55846.34506789192,38812.0921765951,26816.3399959657,65628.4321725608,20340.950594864327,1529.4795265378964,0.0,0.8777998798314035,2.6904395569218122,0.001494314320929203,1.0,1.0,-6.878909822785658,329419.3085761467,1545533.2709206496,4.691689985025249,1545533.2709206496,4.691689985025249,0.7585282181656579,0.09022602009883313,3.955064431860302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.955064431860302,1.285125993556187,1.2854734003616641,3.077569399180768,6521.000258659243,15335.054439155365,6452.078289779487,0.00031655062331229167,22952.148970207694,2340.4678427605445,19285.69378123004,1966.5934627247877,0.8402565618697935,0.8402565618697935,35703.186595254694,35405.22815468563,1.0105306207154838,0.8,4308.996381421908,4273.035954225843,1.0105306207154838,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3865.49203150513,4632.441516551485,5.7502747480795104,4.164392464068017,-4.379738109133099,8.544130573201116,2.588567174680984,3.5,0.739590621337424,0.6,0.00027031491216085224,1.0007346006950468,0.0002701164844036657,197.76328241949602,0.0,3.9586669556128453e-05,112.18862152206803,0.08878761297426765,9.030728868245145e-05,0.00018000762347840078,0.0007119417490831243,0.0902260201380392,0.0902260201380392,0.0902260201380392,0.08996076354673632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493615.8070644457,593.7201389114443,0.0,0.0902260201380392,0.09022602009883313,0.09022602009883313,0.36437390778083784,0.36437390778083784,0.5,8.49791259053195,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,26816.3399959657,20340.950594864327,0.7585282181656579,0.9877665266524166,0.6490773262274844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430494336836586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41172.16292861175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2128168066749,261.2128168066749,-11.937183193325097,246.249262296532,276.1763713167955,119322.05644610731,119063.00140223753,259.05504386978237,0.0,nan,276.1763713167955,3.026371316795519,270.19094951272024,-2.9590504872797396,264.2055277087744,-8.944472291225566,258.2201059046859,-14.929894095314069,252.23468410054147,-20.915315899458506,246.249262296532,-26.900737703467968,1.0,1.0,26022.012520719443,26022.012520719443,275.3079217245411,2.1579217245410973,275.3079217245411,275.3079217245411,77516.55697601897,77229.41222817996,287.1447478390037,0.0,8546.071908451686,8546.071908451686,0.8835207196316639,3974.8397540196033,275.3079217245411,2.1579217245410973,1.0,0.002,0.179718638977935,0.0046345731141046835,0.00027739185740604795,0.0017226081423486845,0.13869592870302397,0.13869592870302397,0.0,-2.452673480979328e-13,0.9970703959817891,0.9970703959817891,0.0,0.08996169358780441,0.00026432651102871463,0.0,0.0,0.0,1599692.4208510062,266.2710901772143,0.0,1.0,1285672.553942558,2593.42179707084,,,,,,,,,,,,,,,,,,,6.0,15335.054439155365,1529.4795265378964,0.36437390778083784,6.173730061729009,2.588567174680984
1852.0,-28.59658552484372,4.193019809724172,34.90032888193562,24.23994733197617,4.73911130325004,-25.263015841980813,-38.80083333989603,1.4055416222739447,-6.867385804931303,-6.867385804933942,39.79576110769813,42585.616278964946,22314.71856641712,22314.71856641712,64900.334845382065,77521.49066511409,77223.6932379652,22314.71856641712,99538.41180438231,99538.41180438231,99538.41180438231,126367.6712285731,122628.6881445321,3738.983084040996,0.0,90773.39895548734,55839.7315831555,38815.185969257596,26829.25942419079,65644.44539344839,20350.971974795844,1529.8360063866878,0.0,0.8778437883490208,2.6915986322219365,0.001494314320929203,1.0,1.0,-6.867385804931303,329569.6638477011,1545745.8715753478,4.690194642094423,1545745.8715753478,4.690194642094423,0.7585364788879058,0.0902156416242628,3.954746045818293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954746045818293,1.2850875181897794,1.2854346595839403,3.0774137868750686,6520.67053485643,15334.95870826985,6452.270829398501,0.000316633822289294,22953.028564620523,2340.557536428905,19286.26929503602,1966.652148800663,0.8402494355260641,0.8402494355260641,35700.88726729694,35405.22815468563,1.0104492721432414,0.8,4308.718876896557,4273.035954225843,1.0104492721432414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3872.13030067942,4632.441516551485,5.762904869833974,4.193019809724172,-4.360087960763673,8.553107770487845,2.595980392378506,3.5,0.741708683536716,0.6,0.0002701164844036657,1.0007275995934504,0.0002699200906554407,197.76906129302205,0.0,3.924172458434584e-05,111.2110474720361,0.088826854698852,9.025426033431778e-05,0.00017986222406934794,0.0007113094194303375,0.09021564142293595,0.09021564142293595,0.09021564142293595,0.09002499912966618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493667.4533682704,593.7035128721704,0.0,0.09021564142293595,0.0902156416242628,0.0902156416242628,0.3643277713880688,0.3643277713880688,0.5,8.492193310559246,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,26829.25942419079,20350.971974795844,0.7585364788879058,0.9886645314221728,0.6487314505244519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44309172213231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41171.18535456173,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21435245804645,261.21435245804645,-11.935647541953529,246.24397811836027,276.18472679770986,119372.42071766836,119115.67460717313,256.74611049524793,0.0,nan,276.18472679770986,3.0347267977098795,270.1965770618284,-2.9534229381715704,264.20842732604245,-8.941572673957523,258.22027759014185,-14.92972240985813,252.2321278541959,-20.91787214580407,246.24397811836027,-26.906021881639703,1.0,1.0,26022.012520719443,26022.012520719443,275.3187765472216,2.1687765472216256,275.3187765472216,275.3187765472216,77506.24232678476,77223.6932379652,282.5490888195636,0.0,8546.071908451686,8546.071908451686,0.8835408797663887,3974.5197760473843,275.3187765472216,2.1687765472216256,1.0,0.002,0.17990808992221533,0.00463576499726442,0.0002776908354564113,0.001722309156687348,0.13884541772820563,0.13884541772820563,0.0,-7.856240831494166e-12,0.9979000210490592,0.9979000210490592,0.0,0.09002619067580622,0.00018945094845657312,0.0,0.0,0.0,1599705.9900925248,266.2826141950687,0.0,1.0,1285633.2963298263,2593.5802455491585,,,,,,,,,,,,,,,,,,,4.0,15334.95870826985,1529.8360063866878,0.3643277713880688,6.173730061729009,2.595980392378506
1853.0,-28.603600708874257,4.2209389299722275,34.900331066546755,24.249252187460684,4.749237662766298,-25.2683168717063,-38.80602236660195,1.4139538256774404,-6.856071808480124,-6.856071808463211,39.80072081132296,42573.267181045834,22399.70557267097,22399.70557267097,64972.97275371681,77511.86982658414,77218.42559770135,22399.70557267097,99618.13117037232,99618.13117037232,99618.13117037232,126459.97498489032,122722.8470298422,3737.1279550481127,0.0,90769.50541797934,55833.0913564503,38818.23784614338,26841.843814517997,65660.08166066138,20360.748984428945,1530.1786692955313,0.0,0.877886506584101,2.6927369673918986,0.001494314320929203,1.0,1.0,-6.856071808480124,329717.33143264096,1545958.816438673,4.688739926777256,1545958.816438673,4.688739926777256,0.7585450956769366,0.09020783094557938,3.954423267536374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.954423267536374,1.2850485507576856,1.2853954292369123,3.077255925626142,6520.336045812785,15334.864109882728,6452.467258543198,0.00031671828385735875,22953.917493644833,2340.648181962733,19286.856434894562,1966.712020403967,0.8402424745246402,0.8402424745246402,35698.556181563115,35405.22815468563,1.0103668013407552,0.8,4308.437539544077,4273.035954225843,1.0103668013407552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3878.609038125977,4632.441516551485,5.775190371725069,4.2209389299722275,-4.340854994429028,8.561793924401256,2.603223629091559,3.5,0.7437781797404455,0.6,0.0002699200906554407,1.0007221056027369,0.00026972532049031464,197.77479650711084,0.0,3.884060723027503e-05,110.07428089059943,0.08886569530608228,9.020181479534113e-05,0.0001797182758600996,0.0007106821316626985,0.09020783094861823,0.09020783094861823,0.09020783094861823,0.09008762926772308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493708.9230157606,593.6902109834089,0.0,0.09020783094861823,0.09020783094557938,0.09020783094557938,0.36429053420446905,0.36429053420446905,0.5,8.488587263093278,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,26841.843814517997,20360.748984428945,0.7585450956769366,0.9895353631983641,0.6483888856713463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431336075930898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41170.04858798029,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2158917342053,261.2158917342053,-11.934108265794691,246.2385350440619,276.1932484243322,119424.30273686942,119166.9505953392,257.35214153018205,0.0,nan,276.1932484243322,3.043248424332205,270.20230574826223,-2.947694251737744,264.21136307228693,-8.938636927713048,258.2204203962029,-14.929579603797094,252.2294777200857,-20.92052227991428,246.2385350440619,-26.911464955938072,1.0,1.0,26022.012520719443,26022.012520719443,275.32947416223425,2.1794741622342713,275.32947416223425,275.32947416223425,77496.81854919757,77218.42559770135,278.39295149622194,0.0,8546.071908451686,8546.071908451686,0.8835613177679137,3974.195383874056,275.32947416223425,2.1794741622342713,1.0,0.002,0.18002684185724377,0.004637214653181979,0.00027788058060045204,0.001722119420673773,0.138940290300226,0.138940290300226,0.0,1.2742250830866109e-12,0.9986835740141309,0.9986835740141309,0.0,0.09008907901279373,0.00011875193278564911,0.0,0.0,0.0,1599719.3102082596,266.29392819151985,0.0,1.0,1285594.7516996805,2593.735830030405,,,,,,,,,,,,,,,,,,,6.0,15334.864109882728,1530.1786692955313,0.36429053420446905,6.173730061729009,2.603223629091559
1854.0,-28.61056599968223,4.24816453974645,34.90050695354405,24.258330976031743,4.759133387783575,-25.27359606090771,-38.81118492046369,1.4221634485204264,-6.845103964984446,-6.8451039649977705,39.8057383133878,42561.12380198352,22482.926822851947,22482.926822851947,65044.050624835465,77502.44539041341,77213.99034563238,22482.926822851947,99696.91716848433,99696.91716848433,99696.91716848433,126551.36517018359,122815.10978803757,3736.255382146011,0.0,90765.72605943309,55826.575877260424,38821.277980191844,26854.44800169926,65675.7259818911,20370.528995102086,1530.527998712352,0.0,0.8779271015947605,2.693840838000215,0.001494314320929203,1.0,1.0,-6.845103964984446,329860.5307671171,1546174.2654414857,4.687357598818305,1546174.2654414857,4.687357598818305,0.7585532569432485,0.09020259726537688,3.9541095395788597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9541095395788597,1.2850105304462922,1.2853571483677957,3.077102829815389,6520.011654160793,15334.770352845155,6452.656666066976,0.0003168001171700587,22954.78290394056,2340.736429253676,19287.422586658286,1966.7697518172145,0.8402354606171113,0.8402354606171112,35696.29042026938,35405.22815468563,1.0102866429228317,0.8,4308.164086159465,4273.035954225843,1.0102866429228317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3884.9323927219743,4632.441516551485,5.78721186113082,4.24816453974645,-4.322139063180332,8.570303602926781,2.610300930049263,3.5,0.7458002657283609,0.6,0.00026972532049031464,1.000717008841651,0.0002695320636175924,197.7804912162371,0.0,3.8520629773467415e-05,109.16746477800666,0.08890421593585575,9.014966476594817e-05,0.00017957565572436648,0.0007100618133758465,0.09020259727996317,0.09020259727996317,0.09020259727996317,0.09014930342068939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493740.9716215703,593.6799891911957,0.0,0.09020259727996317,0.09020259726537688,0.09020259726537688,0.364261715607587,0.364261715607587,0.5,8.486988447096795,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,26854.44800169926,20370.528995102086,0.7585532569432485,0.9903819052227941,0.648049536806323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431751767942456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41169.1417718677,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2174175450569,261.2174175450569,-11.932582454943088,246.23296848507496,276.2018666050196,119474.01596131446,119218.91508435612,255.1008769583379,0.0,nan,276.2018666050196,3.0518666050195975,270.2080869810231,-2.9419130189768907,264.2143073570986,-8.935692642901358,258.2205277330839,-14.929472266916093,252.22674810904124,-20.92325189095874,246.23296848507496,-26.917031514925014,1.0,1.0,26022.012520719443,26022.012520719443,275.33992302433415,2.1899230243341776,275.33992302433415,275.33992302433415,77487.60178729703,77213.99034563238,273.6114416646451,0.0,8546.071908451686,8546.071908451686,0.8835811824714193,3973.880087276754,275.33992302433415,2.1899230243341776,1.0,0.002,0.18007846622225393,0.004638884139599474,0.00027796652016103245,0.0017220334799597837,0.13898326008051623,0.13898326008051623,0.0,1.2081611752701171e-13,0.9994276842718061,0.9994276842718061,0.0,0.09015097290023796,5.162436513891883e-05,0.0,0.0,0.0,1599732.2210617475,266.30489603501553,0.0,1.0,1285557.3840061156,2593.8866767807804,,,,,,,,,,,,,,,,,,,6.0,15334.770352845155,1530.527998712352,0.364261715607587,6.173730061729009,2.610300930049263
1855.0,-28.617478121802247,4.274713170378049,34.90084529352399,24.267372534982883,4.768979193294912,-25.278832390395195,-38.81630668239666,1.4303334593713748,-6.834282050981301,-6.83435071571654,39.810778786852396,42549.040767175495,22564.164311645054,22564.164311645054,65113.20507882055,77493.06618416448,77210.30898845496,22564.164311645054,99774.47330010001,99774.47330010001,99774.47330010001,126641.32292704821,122905.01472958646,3736.3081974617494,0.0,90761.94892567542,55820.07674552042,38824.302422394445,26866.8496269482,65691.15204934264,20380.158912483384,1530.8703017992173,0.0,0.8779664252601482,2.6949225580186282,0.001494314320929203,1.0,1.0,-6.768977305466649,330000.9757675323,1546390.723673782,4.686018640027083,1546390.723673782,4.686018640027083,0.7585615431457776,0.09019971221711533,3.953795510877122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.953795510877122,1.2849726946584525,1.2853190540314219,3.076949049044226,6519.685811159886,15334.677361495673,6452.847385971583,0.00031688233659032727,22955.65076038556,2340.8249259824265,19287.992661216133,1966.8278832441388,0.8402285285896279,0.8402285285896279,35694.022450977514,35405.22815468563,1.0102064076638728,0.8,4307.890366292871,4273.035954225843,1.0102064076638728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3891.103780447851,4632.441516551485,5.798910947846269,4.274713170378049,-4.303833122613471,8.57854629299152,2.617215553881107,3.5,0.7477758725374591,0.6,0.0002695320636175924,1.00071157391103,0.00026934040801006624,197.7861427361817,0.0,3.822243921792249e-05,108.32239274359233,0.08894243837507367,9.009795433396591e-05,0.00017943410928362646,0.0007094457757838372,0.09019971227595397,0.09019971227595397,0.09019971227595397,0.09020971361288427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493763.95380476635,593.6727301461802,0.0,0.09019971227595397,0.09019971221711533,0.09019971221711533,0.36424091070976394,0.36424091070976394,0.5,8.487288491003268,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,6.86647352381442e-05,0.06537341024989018,1.6427748050773516e-11,26866.8496269482,20380.158912483384,0.7585615431457776,0.9912020576212764,0.6477134201454651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432164525954247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41168.29669983328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21893263425915,261.21893263425915,-11.93106736574083,246.22730962306326,276.2105556454363,119523.57122230691,119270.2629049408,253.30831736609125,0.0,nan,276.2105556454363,3.0605556454362954,270.21390644095675,-2.936093559043229,264.21725723653856,-8.93274276346142,258.22060803203993,-14.929391967960044,252.2239588275201,-20.92604117247987,246.22730962306326,-26.922690376936714,1.0,1.0,26022.012520719443,26022.012520719443,275.3502455076194,2.2002455076193996,275.3502455076194,275.3502455076194,77478.69405847366,77210.30898845496,268.3850700187031,0.0,8546.071908451686,8546.071908451686,0.8836010659798802,3973.5644884315075,275.3502455076194,2.2002455076193996,1.0,0.002,0.18006656743035993,0.0046407814237230845,0.0002779542857965968,0.0017220457167077528,0.1389771428982984,0.1389771428982984,0.0,2.5043495922860703e-12,1.0,1.000132054990566,0.06537341023346244,0.09019971221711533,0.0,1.1898794570077857e-05,15.296147262738902,0.0,1599745.056191344,266.3157179490187,6.866471881039615e-05,1.0,1285520.7452025802,2594.0345935046867,,,,,,,,,,,,,,,,,,,6.0,15334.677361495673,1530.8703017992173,0.36424091070976394,6.173730061729009,2.617215553881107
1856.0,-28.624335801602506,4.30059961273913,34.901335600338115,24.276089574582898,4.778486618263478,-25.28405355951897,-38.82141423001883,1.4382043740440775,-6.823514783974645,-6.823890813948528,39.81584171749654,42537.25366820658,22643.626904826047,22643.626904826047,65180.88057303263,77483.95770116891,77207.17724844605,22643.626904826047,99850.8041532721,99850.8041532721,99850.8041532721,126729.95929712315,122992.72188201456,3737.237415108575,0.0,90758.3221848639,55813.75287467886,38827.29923353893,26879.15514385105,65706.45437738998,20389.70989901056,1531.212796062625,0.0,0.8780040518350481,2.695971949767072,0.001494314320929203,1.0,1.0,-6.428625290441346,330137.634548337,1546608.1693673814,4.684737538279463,1546608.1693673814,4.684737538279463,0.7585695975148595,0.09019909805576096,3.9534924449496307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9534924449496307,1.284936257435457,1.2852823607088553,3.0768004421014763,6519.370930880544,15334.585203115877,6453.030467902468,0.0003169617036806546,22956.493138314367,2340.9108246255723,19288.53990535939,1966.8836866166725,0.8402215351075045,0.8402215351075045,35691.8336225645,35405.22815468563,1.010128973426049,0.8,4307.626197891934,4273.035954225843,1.010128973426049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3897.1271004099626,4632.441516551485,5.81033831368857,4.30059961273913,-4.285992692028874,8.586592304768004,2.6239713316878834,3.5,0.7497060947679667,0.6,0.00026934040801006624,1.0007060069169442,0.00026915038597586906,197.79175001911003,0.0,3.790682334635446e-05,107.42793736356853,0.08898034519842002,9.004641471010917e-05,0.00017929399329995706,0.0007088374479362299,0.09019909810901006,0.09019909810901006,0.09019909810901006,0.09026889939296656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493778.3736714974,593.6682692852928,0.0,0.09019909810901006,0.09019909805576096,0.09019909805576096,0.36422770410911365,0.36422770410911365,0.5,8.489382532698684,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,0.0003760299738928552,0.3952655235071916,-1.0857093002414331e-11,26879.15514385105,20389.70989901056,0.7585695975148595,0.9920011845207979,0.6473831843655823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443257415537018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41167.40224445325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2204131386112,261.2204131386112,-11.92958686138877,246.2215815678782,276.2192447093262,119570.04862950869,119322.52256366545,247.52606584324002,0.0,nan,276.2192447093262,3.069244709326199,270.2197120810441,-2.9302879189558553,264.220179452786,-8.929820547213978,258.22064682447996,-14.92935317552002,252.22111419615274,-20.928885803847237,246.2215815678782,-26.928418432121788,1.0,1.0,26022.012520719443,26022.012520719443,275.3603389556479,2.2103389556478987,275.3603389556479,275.3603389556479,77469.6052763445,77207.17724844605,262.42802789845155,0.0,8546.071908451686,8546.071908451686,0.8836202551273002,3973.259907174379,275.3603389556479,2.2103389556478987,1.0,0.002,0.1799946688369609,0.0046428785860652645,0.0002778492649507774,0.001722150737201625,0.1389246324753887,0.1389246324753887,0.0,2.152402388266861e-12,1.0,1.0007978698438473,0.39526552351804867,0.09019909805576096,0.0,7.189859539215993e-05,92.42457335905095,0.0,1599758.1642703188,266.32648521602533,0.0003760299847499482,1.0,1285485.1037761616,2592.3660449731824,,,,,,,,,,,,,,,,,,,6.0,15334.585203115877,1531.212796062625,0.36422770410911365,6.173730061729009,2.6239713316878834
1857.0,-28.63113956884696,4.325839325842379,34.90196639071344,24.284603038709633,4.787778431564343,-25.28924776892034,-38.82649076459927,1.4458866293848702,-6.812473204677417,-6.813661438173406,39.82087730980533,42525.64323138574,22721.23441621096,22721.23441621096,65246.877647596695,77475.02511956627,77204.09509716535,22721.23441621096,99925.32951337632,99925.32951337632,99925.32951337632,126816.47938943183,123077.49559658728,3738.983792844555,0.0,90754.78510955823,55807.51963298147,38830.294973974174,26891.149876055504,65721.44485002969,20399.029779219254,1531.5438678654264,0.0,0.8780405151326311,2.6969918258164243,0.001494314320929203,1.0,1.0,-6.108571427038839,330271.3245357941,1546824.4638405864,4.683496110401631,1546824.4638405864,4.683496110401631,0.758577817357785,0.09020053772183129,3.95319587629955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95319587629955,1.284900701710278,1.285246551234428,3.076654772651003,6519.0622747948455,15334.493904993153,6453.209363450641,0.0003170394576022514,22957.320595636826,2340.9952017902983,19289.07463612457,1966.9382139797556,0.8402145431462317,0.8402145431462316,35689.691686851824,35405.22815468563,1.0100531992617554,0.8,4307.3676889431445,4273.035954225843,1.0100531992617554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3903.005780839717,4632.441516551485,5.821470859139383,4.325839325842379,-4.268564063149768,8.594403388992147,2.6305715970841064,3.5,0.7515918848811732,0.6,0.00026915038597586906,1.0007004935813242,0.00026896197983537415,197.7973134917131,0.0,3.7584790686050716e-05,106.51529680426773,0.08901792998910607,8.999521503354931e-05,0.00017915517094231975,0.0007082354829869193,0.0902005377541919,0.0902005377541919,0.0902005377541919,0.09032632376340288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493784.54295579024,593.6665023940204,0.0,0.0902005377541919,0.09020053772183129,0.09020053772183129,0.3642216934428734,0.3642216934428734,0.5,8.49315611111432,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,0.0011882334960091612,0.7050900111345868,-6.650680006714538e-12,26891.149876055504,20399.029779219254,0.758577817357785,0.9927791118482573,0.6470588607481981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432980580199144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41166.489603893955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22185064636227,261.22185064636227,-11.928149353637707,246.21580425206602,276.2278970406287,119615.04655029385,119374.70910248626,240.3374478075743,0.0,nan,276.2278970406287,3.077897040628727,270.22547848297273,-2.9245215170272445,264.2230599252532,-8.926940074746767,258.2206413674945,-14.929358632505455,252.21822280975866,-20.93177719024132,246.21580425206602,-26.934195747933956,1.0,1.0,26022.012520719443,26022.012520719443,275.37020768020056,2.2202076802005877,275.37020768020056,275.37020768020056,77460.68223994726,77204.09509716535,256.58714278190746,0.0,8546.071908451686,8546.071908451686,0.8836390326733982,3972.9618556810474,275.37020768020056,2.2202076802005877,1.0,0.002,0.17986659065535596,0.004645170781525275,0.00027765738482045973,0.0017223426148854696,0.13882869241022985,0.13882869241022985,0.0,-2.9407075732845733e-13,1.0,1.0014223281875352,0.7050900111412375,0.09020053772183129,0.0,0.00012807818018428172,164.63812820257485,0.0,1599772.3109314637,266.33752679532256,0.0011882335026598412,1.0,1285450.2458239947,2588.670241099084,,,,,,,,,,,,,,,,,,,6.0,15334.493904993153,1531.5438678654264,0.3642216934428734,6.173730061729009,2.6305715970841064
1858.0,-28.63789058423281,4.350447024104002,34.902727396259905,24.292912787664704,4.796858669639797,-25.29441565888342,-38.83154393462462,1.4533837426742147,-6.8013250613679475,-6.803682935161261,39.82589762529301,42514.24580451927,22797.076197799743,22797.076197799743,65311.32200231901,77466.27027584553,77201.22683563875,22797.076197799743,99998.3030334385,99998.3030334385,99998.3030334385,126901.22562527788,123159.72715656289,3741.4984687149863,0.0,90751.34482265689,55801.41885531968,38833.25107481912,26902.922591839382,65736.1736666585,20408.181057111826,1531.8683800489198,0.0,0.8780756593899833,2.6979820379826656,0.001494314320929203,1.0,1.0,-5.807185914165643,330401.7768203671,1547040.1248877344,4.682299652791606,1547040.1248877344,4.682299652791606,0.7585860230405732,0.09020393724386931,3.9529067476115904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9529067476115904,1.284866010914838,1.2852116090122119,3.0765128145907443,6518.761482699658,15334.403458329301,6453.382889585461,0.00031711517121153104,22958.12945182436,2341.0776821671375,19289.593317353916,1966.9911047456487,0.840207533363354,0.8402075333633541,35687.60345454022,35405.22815468563,1.009979326029715,0.8,4307.115661425931,4273.035954225843,1.009979326029715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3908.743426041962,4632.441516551485,5.83232863173225,4.350447024104002,-4.251557770464234,8.602004794568236,2.637019909891485,3.5,0.7534342599689957,0.6,0.00026896197983537415,1.000695098909158,0.00026877515451865944,197.80283409677017,0.0,3.726622843523578e-05,105.6124913854582,0.08905519621754131,8.994427771949961e-05,0.00017901770211587454,0.0007076402826357622,0.09020393727730826,0.09020393727730826,0.09020393727730826,0.0903822508172921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493783.0213595704,593.667247249309,0.0,0.09020393727730826,0.09020393724386931,0.09020393724386931,0.3642224368623561,0.3642224368623561,0.5,8.498505516470916,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,0.0023578737933007687,0.996497020995605,5.172751116333529e-12,26902.922591839382,20408.181057111826,0.7585860230405732,0.9935370186513459,0.6467404996844616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433383831325746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41165.586798475146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22323853659117,261.22323853659117,-11.926761463408809,246.20999382047972,276.23648325268425,119658.76228146908,119426.72040650628,232.04187496280696,0.0,nan,276.23648325268425,3.0864832526842747,270.2311853662467,-2.9188146337533,264.22588747983565,-8.924112520164329,258.22058959339773,-14.929410406602244,252.21529170690297,-20.934708293097003,246.20999382047972,-26.940006179520253,1.0,1.0,26022.012520719443,26022.012520719443,275.37985055983427,2.22985055983429,275.37985055983427,275.37985055983427,77451.94162359054,77201.22683563875,250.714787951787,0.0,8546.071908451686,8546.071908451686,0.883657338945867,3972.6712813496483,275.37985055983427,2.22985055983429,1.0,0.002,0.17968580760529257,0.004647640283414412,0.00027738399259567294,0.0017226160075287792,0.13869199629783646,0.13869199629783646,0.0,1.244520979326591e-13,1.0,1.0020089241562475,0.9964970209904322,0.09020393724386931,0.0,0.0001807830485070495,232.38146661621516,0.0,1599787.0896421091,266.34867493863203,0.0023578737881280176,1.0,1285416.2408216808,2585.234776729878,,,,,,,,,,,,,,,,,,,6.0,15334.403458329301,1531.8683800489198,0.3642224368623561,6.173730061729009,2.637019909891485
1859.0,-28.644589851315505,4.374437059404804,34.90360890528636,24.301023536268644,4.805726496238249,-25.2995582164721,-38.83657014286143,1.4606948598867118,-6.790146066090472,-6.793953909120965,39.83089816355399,42503.02613849748,22871.19575322729,22871.19575322729,65374.22189172477,77457.68586888233,77198.55579986484,22871.19575322729,100069.75155309214,100069.75155309214,100069.75155309214,126984.22575398057,123239.49209671501,3744.7336572655595,0.0,90747.9891305582,55795.410344032156,38836.1986516956,26914.474200888428,65750.67285258403,20417.16409140511,1532.18644705408,0.0,0.8781095105332088,2.6989437103128755,0.001494314320929203,1.0,1.0,-5.523708579077265,330529.00661162566,1547254.958941565,4.681147276007768,1547254.958941565,4.681147276007768,0.758594202473075,0.09020917873467843,3.9526235656279622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9526235656279622,1.2848321889763057,1.2851775379247132,3.0763733968847933,6518.466073310414,15334.313841668776,6453.552836427402,0.00031718949229310526,22958.92528691658,2341.158834761777,19290.10129983732,1967.0429045430724,0.8402005345968879,0.8402005345968879,35685.55814269586,35405.22815468563,1.0099069721981602,0.8,4306.86881395441,4273.035954225843,1.0099069721981602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3914.343438765333,4632.441516551485,5.842920048027608,4.374437059404804,-4.234967736793902,8.609404796198707,2.6433196310768117,3.5,0.7552341803076604,0.6,0.00026877515451865944,1.0006898067452594,0.0002685898794081353,197.8083126487803,0.0,3.695457712719647e-05,104.7292715784748,0.0890921507946685,8.989363861826999e-05,0.00017888151590038945,0.0007070512952031323,0.09020917877092972,0.09020917877092972,0.09020917877092972,0.09043672618689955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493774.2646992293,593.6703547032512,0.0,0.09020917877092972,0.09020917873467843,0.09020917873467843,0.36422953453632034,0.36422953453632034,0.5,8.505331938999728,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,0.0038078430304722133,1.2702453300436787,1.000444171950221e-11,26914.474200888428,20417.16409140511,0.758594202473075,0.9942745686921975,0.6464272424069512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433783977042811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41164.70357866816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.224571224937,261.224571224937,-11.925428775062983,246.20416330148484,276.244979148376,119701.23841868872,119478.4257708612,222.8126478274938,0.0,nan,276.244979148376,3.0949791483760123,270.23681597902475,-2.9131840209752227,264.22865280970194,-8.921347190298036,258.22048964021405,-14.929510359785922,252.2123264708202,-20.93767352917979,246.20416330148484,-26.945836698515137,1.0,1.0,26022.012520719443,26022.012520719443,275.3892670404382,2.2392670404382216,275.3892670404382,275.3892670404382,77443.38093959136,77198.55579986484,244.82513972651213,0.0,8546.071908451686,8546.071908451686,0.8836752685046401,3972.386683456102,275.3892670404382,2.2392670404382216,1.0,0.002,0.1794556266907327,0.00465027374499806,0.000277034189649439,0.0017229658109189742,0.1385170948247195,0.1385170948247195,0.0,5.684133719263684e-13,1.0,1.0025593308480676,1.2702453300336742,0.09020917873467843,0.0,0.0002301809142478895,295.87065346979176,0.0,1599802.3019688672,266.3598539339095,0.0038078430204677716,1.0,1285383.0841559644,2582.043502174121,,,,,,,,,,,,,,,,,,,6.0,15334.313841668776,1532.18644705408,0.36422953453632034,6.173730061729009,2.6433196310768117
1860.0,-28.651238183498975,4.397823452816722,34.90460170459035,24.3089307792485,4.8143779487499385,-25.30467657021985,-38.841573300864525,1.4678163337395445,-6.7790000683081075,-6.784471517497646,39.83587386211988,42491.99983679018,22943.632780778316,22943.632780778316,65435.632617568495,77449.2753348012,77196.0562190516,22943.632780778316,100139.68899982993,100139.68899982993,100139.68899982993,127065.49125258326,123316.84752161257,3748.643730970696,0.0,90744.72121284629,55789.50938675529,38839.12425121221,26925.802252753336,65764.92650396554,20425.976892157665,1532.4979882282933,0.0,0.8781421044410226,2.6998779786655933,0.001494314320929203,1.0,1.0,-5.25744784569099,330653.0481442838,1547468.7482100793,4.680037752244841,1547468.7482100793,4.680037752244841,0.7586023510244334,0.0902161479161094,3.9523466116727066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9523466116727066,1.2847992528835908,1.2851443549254178,3.076236698302944,6518.176425418855,15334.225036665412,6453.7189268277025,0.0003172623222786367,22959.70726475364,2341.238574309641,19290.597755158586,1967.0935288970838,0.8401935413511281,0.8401935413511281,35683.55778509816,35405.22815468563,1.0098362096462128,0.8,4306.627391984215,4273.035954225843,1.0098362096462128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3919.809123244764,4632.441516551485,5.853252558835285,4.397823452816722,-4.218786877086293,8.616610329903015,2.64947403676606,3.5,0.75699258193316,0.6,0.0002685898794081353,1.0006845975295722,0.00026840612923513887,197.8137498069319,0.0,3.664895698859575e-05,103.86314410568035,0.0891287997516571,8.984325791490943e-05,0.0001787466214932259,0.0007064686038066951,0.0902161479585702,0.0902161479585702,0.0902161479585702,0.09048978549632357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493758.7043847982,593.6756835168578,0.0,0.0902161479585702,0.0902161479161094,0.0902161479161094,0.3642426052925213,0.3642426052925213,0.5,8.513541067912161,0.19254614010247906,0.19254614010247906,-1.9326762412674725e-11,0.005471449189542454,1.5270236718066599,-1.9326762412674725e-11,26925.802252753336,20425.976892157665,0.7586023510244334,0.9949928646787556,0.6461194757699298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434181076346602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41163.837451195366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2258437081199,261.2258437081199,-11.924156291880081,246.19832317813217,276.25336423807994,119742.52125678242,119529.77432406829,212.74693271414955,0.0,nan,276.25336423807994,3.103364238079962,270.24235602611236,-2.907643973887616,264.2313478141576,-8.918652185842404,258.2203396021417,-14.9296603978583,252.2093313900957,-20.940668609904264,246.19832317813217,-26.951676821867807,1.0,1.0,26022.012520719443,26022.012520719443,275.3984569490541,2.248456949054116,275.3984569490541,275.3984569490541,77434.98891760214,77196.0562190516,238.93269855053222,0.0,8546.071908451686,8546.071908451686,0.8836928035501123,3972.1083447310702,275.3984569490541,2.248456949054116,1.0,0.002,0.1791792040981732,0.0046530586751797305,0.0002766128459915268,0.0017233871558510437,0.1383064229957634,0.1383064229957634,0.0,1.8425703671165472e-12,1.0,1.0030750620572533,1.5270236718259866,0.0902161479161094,0.0,0.0002764225944034896,355.29999353309023,0.0,1599817.778189244,266.37099993169187,0.005471449208869217,1.0,1285350.7662780436,2579.0820009337376,,,,,,,,,,,,,,,,,,,6.0,15334.225036665412,1532.4979882282933,0.3642426052925213,6.173730061729009,2.64947403676606
1861.0,-28.65783642516768,4.420619925393071,34.905697042974786,24.316634411830478,4.8228163945736995,-25.309771143301468,-38.846549776475854,1.4747511109207954,-6.767940371169402,-6.775231487425713,39.8408196062042,42481.15652543656,23014.423281240703,23014.423281240703,65495.57980667727,77441.04028644794,77193.70161584057,23014.423281240703,100208.12489708127,100208.12489708127,100208.12489708127,127145.0273231125,123391.8422273967,3753.185095715802,0.0,90741.5470566564,55783.70999477192,38842.04117987165,26936.90242603122,65778.94360590287,20434.616210133205,1532.8027969840387,0.0,0.8781734849009817,2.7007860059332427,0.001494314320929203,1.0,1.0,-5.007746113310134,330773.95449104387,1547681.2725611108,4.678969584961734,1547681.2725611108,4.678969584961734,0.7586104700140149,0.09022473450728129,3.952076673874501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.952076673874501,1.2847671887663306,1.2851120461071281,3.076103365987573,6517.893910242023,15334.137028748959,6453.880169549872,0.00031733330399625687,22960.472314849103,2341.3165877082492,19291.079720445516,1967.1426756788012,0.8401865369280535,0.8401865369280535,35681.608076177174,35405.22815468563,1.0097672397430735,0.8,4306.392082772727,4273.035954225843,1.0097672397430735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3925.143694425861,4632.441516551485,5.863332675928204,4.420619925393071,-4.203007102269844,8.623627027662915,2.6554863272109963,3.5,0.7587103792031418,0.6,0.00026840612923513887,1.000679474476889,0.0002682238779559756,197.81914625592242,0.0,3.634831074809626e-05,103.0111126601048,0.0891651480624052,8.979317178302914e-05,0.00017861295745210973,0.0007058921027982216,0.09022473452665454,0.09022473452665454,0.09022473452665454,0.09054145872475305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493736.7513313774,593.6830991147931,0.0,0.09022473452665454,0.09022473450728129,0.09022473450728129,0.36426128505643685,0.36426128505643685,0.5,8.523042790682116,0.5032317190489266,0.5032317190489266,4.9112713895738125e-11,0.007291116256283203,1.7674853741155516,4.9112713895738125e-11,26936.90242603122,20434.616210133205,0.7586104700140149,0.9956921807543262,0.6458169468325787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443457517697735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41162.98541974979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2270521220707,261.2270521220707,-11.922947877929289,246.19248191226453,276.26162233183913,119782.7453942953,119580.71023200244,202.03516229285822,0.0,nan,276.26162233183913,3.1116223318391576,270.24779424799567,-2.9022057520043063,264.2339661640173,-8.91603383598266,258.22013808012736,-14.929861919872621,252.20630999617995,-20.943690003820024,246.19248191226453,-26.95751808773545,1.0,1.0,26022.012520719443,26022.012520719443,275.40742146035717,2.257421460357193,275.40742146035717,275.40742146035717,77426.77212366529,77193.70161584057,233.07050782471197,0.0,8546.071908451686,8546.071908451686,0.8837098941958927,3971.8370572438735,275.40742146035717,2.257421460357193,1.0,0.002,0.17885955527863392,0.004655983371497352,0.00027612461576671533,0.0017238753832080561,0.13806230788335766,0.13806230788335766,0.0,-1.025228513196197e-12,1.0,1.0035575442671258,1.767485374066439,0.09022473450728129,0.0,0.00031964881775208346,410.8507859710148,0.0,1599833.3739050517,266.3820596288306,0.007291116207170489,1.0,1285319.272757851,2576.3370591417774,,,,,,,,,,,,,,,,,,,6.0,15334.137028748959,1532.8027969840387,0.36426128505643685,6.173730061729009,2.6554863272109963
