time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1862.0,-28.664385410575083,4.442839884884252,34.90688664552359,24.324134468939178,4.83104183121099,-25.314842686467472,-38.851503376476444,1.4814991053660698,-6.757012900893017,-6.766230693237379,39.84573162098833,42470.508197326824,23083.604851919146,23083.604851919146,65554.11304924596,77432.98027833979,77191.47762109358,23083.604851919146,100275.08247301274,100275.08247301274,100275.08247301274,127222.85850458524,123464.54215890306,3758.316345682183,0.0,90738.46651938674,55778.024459389235,38844.93562221945,26947.776031572503,65792.71165379195,20443.082811681306,1533.1009606824498,0.0,0.8782036842727671,2.701668729566685,0.001494314320929203,1.0,1.0,-4.773915822013976,330891.76383929036,1547892.3693581922,4.677941667082359,1547892.3693581922,4.677941667082359,0.7586185512203241,0.09023483511870328,3.95181372794229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.95181372794229,1.2847359969494585,1.2850806117607767,3.075973380776809,6517.618487178212,15334.049802701413,6454.036593231756,0.0003174024485696389,22961.22053471237,2341.392884900794,19291.54728129854,1967.1903536170394,0.8401795214733431,0.8401795214733431,35679.708842554275,35405.22815468563,1.0097000562823057,0.8,4306.162865394982,4273.035954225843,1.0097000562823057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3930.3502868817795,4632.441516551485,5.873167317672587,4.442839884884252,-4.187621304982022,8.630461189866274,2.661359635526223,3.5,0.7603884672932065,0.6,0.0002682238779559756,1.000674436567104,0.0002680430998878513,197.82450267233634,0.0,3.605279244812747e-05,102.17361379799326,0.08920120085485334,8.974334151116085e-05,0.00017848053644481474,0.0007053218340931231,0.09023483514838297,0.09023483514838297,0.09023483514838297,0.09059178454457213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493708.8023116363,593.6924715853942,0.0,0.09023483514838297,0.09023483511870328,0.09023483511870328,0.3642852256883803,0.3642852256883803,0.5,8.533751272669617,0.7969236130944068,0.7969236130944068,7.65680852055084e-11,0.00921779234437281,1.9923148712234138,7.65680852055084e-11,26947.776031572503,20443.082811681306,0.7586185512203241,0.9963734796978498,0.6455199539549461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434966328525407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41162.14792088768,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2281932290054,261.2281932290054,-11.921806770994579,246.18664628304754,276.26974017494575,119821.96592262742,119631.18383543727,190.78208719012463,0.0,nan,276.26974017494575,3.1197401749457754,270.253121396564,-2.8968786034359937,264.2365026182024,-8.913497381797583,258.2198838398525,-14.930116160147463,252.20326506142035,-20.946734938579624,246.18664628304754,-26.96335371695244,1.0,1.0,26022.012520719443,26022.012520719443,275.41616201864167,2.266162018641694,275.41616201864167,275.41616201864167,77418.72525910394,77191.47762109358,227.2476380103617,0.0,8546.071908451686,8546.071908451686,0.8837265419935204,3971.5727965820015,275.41616201864167,2.266162018641694,1.0,0.002,0.17849955268119358,0.004659036540305296,0.00027557393224119357,0.0017244260682756625,0.1377869661205968,0.1377869661205968,0.0,5.168560891777307e-13,1.0,1.004008251665479,1.9923148711468457,0.09023483511870328,0.0,0.00036000259683064724,462.7072311820838,0.0,1599848.9654817486,266.39298709910696,0.009217792267804725,1.0,1285288.5930702076,2573.79575904879,,,,,,,,,,,,,,,,,,,6.0,15334.049802701413,1533.1009606824498,0.3642852256883803,6.173730061729009,2.661359635526223
1863.0,-28.670879107349048,4.46449627047328,34.90816256030317,24.331287550181173,4.838903714538011,-25.319900825160563,-38.856443111412204,1.4879254324166258,-6.746268468225651,-6.757475588676656,39.85060266230604,42460.1628696401,23151.233730795673,23151.233730795673,65611.39660043578,77425.2069594433,77189.29045458166,23151.233730795673,100340.52418537733,100340.52418537733,100340.52418537733,127298.94109653487,123534.94367150057,3763.997425034295,0.0,90735.54341112368,55772.51084020531,38847.813967687085,26958.41691115754,65806.23087884462,20451.37148660475,1533.3924318882105,0.0,0.8782326960177609,2.7025260604768477,0.001494314320929203,1.0,1.0,-4.55555814694435,331006.3890592034,1548101.726786501,4.676954215858382,1548101.726786501,4.676954215858382,0.7586265749210349,0.0902463503707369,3.9515620222713412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9515620222713412,1.2847063083236698,1.2850506829125596,3.075848539599279,6517.3539637035565,15333.96334347958,6454.185451270528,0.00031746876404794926,22961.943378271786,2341.4665944304925,19291.992227938004,1967.2357255472568,0.8401724501330079,0.840172450133008,35677.89077259953,35405.22815468563,1.0096357447414235,0.8,4305.943443612132,4273.035954225843,1.0096357447414235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3935.431951908277,4632.441516551485,5.882768146853541,4.46449627047328,-4.172629887013629,8.63712615748691,2.6670970231817175,3.5,0.7620277209090621,0.6,0.0002680430998878513,1.0006687763841713,0.00026786395879803654,197.82981411631982,0.0,3.5762331420759754e-05,101.35044724643315,0.0892369631862741,8.969367616199826e-05,0.00017834942372585303,0.0007047588094890601,0.09024635037856858,0.09024635037856858,0.09024635037856858,0.09064075529176281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493675.2240464136,593.7036806458741,0.0,0.09024635037856858,0.0902463503707369,0.0902463503707369,0.3643140953427367,0.3643140953427367,0.5,8.54558342362118,1.0739699920775365,1.0739699920775365,7.719336281297728e-11,0.01120712045099026,2.2019174417322915,7.719336281297728e-11,26958.41691115754,20451.37148660475,0.7586265749210349,0.9970392730930365,0.6452301294662082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443535457999422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.32475433612,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22925124256864,261.22925124256864,-11.92074875743134,246.18082151044777,276.2776809746752,119858.70342542355,119681.81375349112,176.88967193242462,0.0,nan,276.2776809746752,3.127680974675229,270.2583090818282,-2.8916909181717756,264.23893718899507,-8.91106281100491,258.2195652961768,-14.930434703823153,252.20019340328867,-20.949806596711312,246.18082151044777,-26.969178489552206,1.0,1.0,26022.012520719443,26022.012520719443,275.4246611966744,2.2746611966744013,275.4246611966744,275.4246611966744,77410.46586070982,77189.29045458166,221.1754061281681,0.0,8546.071908451686,8546.071908451686,0.8837424779831535,3971.3198323826978,275.4246611966744,2.2746611966744013,1.0,0.002,0.1781019786443077,0.0046622055501209575,0.00027496508465915914,0.0017250349169653384,0.13748254232957957,0.13748254232957957,0.0,1.6244974115897648e-12,1.0,1.0044280861608992,2.201917441655098,0.0902463503707369,0.0,0.00039757403839782646,510.9855113605802,0.0,1599864.4301906133,266.4037315317743,0.011207120373796897,1.0,1285258.7493383314,2571.44895010115,,,,,,,,,,,,,,,,,,,6.0,15333.96334347958,1533.3924318882105,0.3643140953427367,6.173730061729009,2.6670970231817175
1864.0,-28.67733320224702,4.485602668857627,34.90951679509413,24.338537058234238,4.846862413677109,-25.324913640735243,-38.86134160039944,1.4944428504010503,-6.735689157055617,-6.748907336531373,39.855415644054915,42449.78762759114,23217.232184881093,23217.232184881093,65667.01981247224,77417.37252478964,77187.09150602978,23217.232184881093,100404.32369091088,100404.32369091088,100404.32369091088,127373.0487490631,123602.86188581637,3770.186863246736,0.0,90732.57087438123,55766.98386701515,38850.652230406755,26968.725058152217,65819.37728855897,20459.413165971393,1533.6711080467442,0.0,0.8782609059498638,2.703364455714344,0.001494314320929203,1.0,1.0,-4.35242590562342,331118.5981573746,1548308.6098366468,4.675994095326425,1548308.6098366468,4.675994095326425,0.7586347935193487,0.09025913712173356,3.951307241787644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951307241787644,1.2846761916207208,1.2850203279863417,3.0757223240844502,6517.086528173081,15333.877773573855,6454.336769118234,0.00031753585516464534,22962.671673522444,2341.5408598779854,19292.44452711099,1967.281847227238,0.8401654999647328,0.8401654999647328,35676.05046968592,35405.22815468563,1.0095706475768205,0.8,4305.721338546683,4273.035954225843,1.0095706475768205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3940.3916166811223,4632.441516551485,5.892112876952138,4.485602668857627,-4.1579829127180785,8.643585581575707,2.672701432642548,3.5,0.7636289807550137,0.6,0.00026786395879803654,1.0006647315485684,0.0002676860194557936,197.83509341329267,0.0,3.5439448498645765e-05,100.43539704516209,0.08927240263477274,8.964445059368508e-05,0.00017821950820435145,0.0007042000333956864,0.09025913717463074,0.09025913717463074,0.09025913717463074,0.09068826539272062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493636.3301427316,593.7166228649436,0.0,0.09025913717463074,0.09025913712173356,0.09025913712173356,0.36434757236010124,0.36434757236010124,0.5,8.558457276883038,1.3346637162062507,1.3346637162062507,6.821210263296962e-13,0.013218179475757097,2.3964814309079543,6.821210263296962e-13,26968.725058152217,20459.413165971393,0.7586347935193487,0.99768521851219,0.64494362262783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435739573287112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41160.40970413485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23025367220924,261.23025367220924,-11.919746327790733,246.1750133409881,276.28549400342376,119897.8452974796,119730.24871688292,167.59658059666782,0.0,nan,276.28549400342376,3.135494003423787,270.26339787094815,-2.8866021290518233,264.2413017384292,-8.908698261570805,258.2192056059836,-14.930794394016402,252.19710947348273,-20.95289052651725,246.1750133409881,-26.974986659011876,1.0,1.0,26022.012520719443,26022.012520719443,275.43297214364185,2.282972143641871,275.43297214364185,275.43297214364185,77403.16251563592,77187.09150602978,216.07100960613752,0.0,8546.071908451686,8546.071908451686,0.8837586084882562,3971.0637779965823,275.43297214364185,2.282972143641871,1.0,0.002,0.1776695664860217,0.004665489238438951,0.0002743023238653853,0.0017256976798160652,0.13715116193269264,0.13715116193269264,0.0,3.681450543718823e-12,1.0,1.0048175080451296,2.396481430907272,0.09025913712173356,0.0,0.0004324121616772451,555.7488841235298,0.0,1599879.7309866862,266.41431084294436,0.013218179475074976,1.0,1285229.541111621,2569.291344303282,,,,,,,,,,,,,,,,,,,6.0,15333.877773573855,1533.6711080467442,0.36434757236010124,6.173730061729009,2.672701432642548
1865.0,-28.68373976157869,4.506170625955965,34.91094384694246,24.345449089910858,4.854467129010064,-25.32991907252393,-38.86622723713515,1.5006464383449294,-6.72537380492588,-6.740624475046637,39.86022643735493,42439.68077216173,23281.845139955516,23281.845139955516,65721.52591211724,77409.81478928532,77185.40528981511,23281.845139955516,100467.25042977063,100467.25042977063,100467.25042977063,127446.28407355228,123669.42415702516,3776.859916527121,0.0,90729.7510913585,55761.59891968229,38853.50241297356,26979.033643781648,65832.53605675521,20467.442305732726,1533.9554254375696,0.0,0.8782875661886442,2.704173956327969,0.001494314320929203,1.0,1.0,-4.161282464010981,331227.0982299174,1548515.4196980668,4.675086754596337,1548515.4196980668,4.675086754596337,0.7586425287123,0.09027323984726586,3.951063210945949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.951063210945949,1.2846475417692138,1.2849914418589334,3.0756009586135615,6516.829369303725,15333.792780569152,6454.480889133705,0.0003176002753531141,22963.37624769013,2341.612706448189,19292.875311481745,1967.3257750079533,0.8401584811999239,0.8401584811999239,35674.287790175316,35405.22815468563,1.0095082969774356,0.8,4305.508601803633,4273.035954225843,1.0095082969774356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3945.2323823222746,4632.441516551485,5.901260783591958,4.506170625955965,-4.1437518822458985,8.649922508201865,2.678176023272615,3.5,0.7651931495064614,0.6,0.0002676860194557936,1.0006598686360253,0.00026750949832800807,197.84033406877975,0.0,3.5202646394534794e-05,99.7642998821116,0.08930760528116727,8.959537904802914e-05,0.00017809064040776444,0.0007036473775289221,0.09027323987014514,0.09027323987014514,0.09027323987014514,0.09073499264873246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493592.69604227744,593.7311128810389,0.0,0.09027323987014514,0.09027323984726586,0.09027323984726586,0.36438533879483326,0.36438533879483326,0.5,8.572309859427362,1.579961838799477,1.579961838799477,-3.376499080331996e-11,0.015250670120735776,2.579342011035635,-3.376499080331996e-11,26979.033643781648,20467.442305732726,0.7586425287123,0.998313749533479,0.6446611860064733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436122238003124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41159.7386069718,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2311827652066,261.2311827652066,-11.91881723479338,246.16922374863307,276.29314178177594,119934.3876535592,119779.05225679786,155.33539676131744,0.0,nan,276.29314178177594,3.1431417817759666,270.26835817514194,-2.881641824858036,264.24357456847633,-8.906425431523644,258.2187909619319,-14.931209038068062,252.19400735528012,-20.955992644719856,246.16922374863307,-26.980776251366905,1.0,1.0,26022.012520719443,26022.012520719443,275.44105769620705,2.2910576962070763,275.44105769620705,275.44105769620705,77395.61696003459,77185.40528981511,210.21167021947622,0.0,8546.071908451686,8546.071908451686,0.8837740582703322,3970.818527000679,275.44105769620705,2.2910576962070763,1.0,0.002,0.17720444117667347,0.0046688617710140806,0.00027358887320293017,0.0017264111268279728,0.1367944366014651,0.1367944366014651,0.0,3.0902797681919836e-14,1.0,1.0051832496945907,2.5793420110694,0.09027323984726586,0.0,0.0004651253083254792,597.7796529747053,0.0,1599894.751288838,266.4246261950741,0.015250670154500767,1.0,1285201.3044114965,2567.279586264438,,,,,,,,,,,,,,,,,,,6.0,15333.792780569152,1533.9554254375696,0.36438533879483326,6.173730061729009,2.678176023272615
1866.0,-28.690100372201623,4.526212873355554,34.91243633168838,24.35216655666011,4.861868477945912,-25.334903487145514,-38.87109411936251,1.5066715916520255,-6.715292510572681,-6.7325388392340635,39.86496971104761,42429.76804308801,23344.930304357164,23344.930304357164,65774.69834744517,77402.42366241726,77183.577591191,23344.930304357164,100528.50789554816,100528.50789554816,100528.50789554816,127517.51586979517,123733.54168005536,3783.9741897398094,0.0,90727.02085511883,55756.33156087644,38856.321438047096,26989.00797424702,65845.32941229412,20475.222146755445,1534.2272734128899,0.0,0.8783134058232703,2.7049642107256213,0.001494314320929203,1.0,1.0,-3.9845281408194637,331333.04173453053,1548719.3474193222,4.674207375490735,1548719.3474193222,4.674207375490735,0.7586504167286532,0.09028845006173802,3.9508258828619045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9508258828619045,1.2846197248551274,1.2849633907239322,3.075482811310139,6516.579029345061,15333.7085247238,6454.620388452117,0.0003176629316733244,22964.06461461113,2341.682900339171,19293.292284279774,1967.3682944002055,0.8401514543729429,0.8401514543729429,35672.57350502709,35405.22815468563,1.0094476589523884,0.8,4305.301705747429,4273.035954225843,1.0094476589523884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3949.9568085689602,4632.441516551485,5.910173562838238,4.526212873355554,-4.129864694750058,8.656077568105612,2.6835233614453764,3.5,0.7667209604129647,0.6,0.00026750949832800807,1.0006551684936686,0.0002673343492850811,197.84553737562376,0.0,3.492299889128431e-05,98.97177885789974,0.08934252828005855,8.954652055522226e-05,0.0001779629777727858,0.0007031007387759,0.09028845008138274,0.09028845008138274,0.09028845008138274,0.09078026409093207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493544.3770025306,593.7471292581529,0.0,0.09028845008138274,0.09028845006173802,0.09028845006173802,0.3644271520760527,0.3644271520760527,0.5,8.587064278759854,1.81006723904693,1.81006723904693,-1.716671249596402e-11,0.01724632866137199,2.748010698414589,-1.716671249596402e-11,26989.00797424702,20475.222146755445,0.7586504167286532,0.9989273185284459,0.6443853865080043,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436502103364355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41158.94608594759,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23203754475475,261.23203754475475,-11.917962455245231,246.16345544348638,276.3006196460261,119970.15465451454,119827.24374552327,142.91090899126417,0.0,nan,276.3006196460261,3.1506196460261435,270.27318680549934,-2.8768131945006417,264.24575396498915,-8.904246035010829,258.2183211245242,-14.931678875475768,252.19088828400342,-20.959111715996556,246.16345544348638,-26.986544556513593,1.0,1.0,26022.012520719443,26022.012520719443,275.4489294678439,2.298929467843948,275.4489294678439,275.4489294678439,77388.23315599514,77183.577591191,204.65556480413943,0.0,8546.071908451686,8546.071908451686,0.883789083556296,3970.580012276214,275.4489294678439,2.298929467843948,1.0,0.002,0.17670916118032465,0.004672327766164713,0.0002728287308268559,0.0017271712691171635,0.13641436541342797,0.13641436541342797,0.0,-5.598082761237855e-14,1.0,1.0055204002118008,2.748010698431756,0.09028845006173802,0.0,0.0004952799957547436,636.520843894119,0.0,1599909.443446237,266.4347074894273,0.017246328678538703,1.0,1285173.73879424,2565.4408922352754,,,,,,,,,,,,,,,,,,,6.0,15333.7085247238,1534.2272734128899,0.3644271520760527,6.173730061729009,2.6835233614453764
1867.0,-28.696416040838297,4.5457414512312955,34.91398799561146,24.358703044150047,4.869075765950739,-25.3398668601555,-38.875938510149695,1.5125265840464321,-6.705475100393642,-6.724670536612075,39.86966332360419,42420.01270362676,23406.57064747729,23406.57064747729,65826.58335110405,77395.18558935491,77181.81692498225,23406.57064747729,100588.38757245954,100588.38757245954,100588.38757245954,127587.14799776148,123795.64910467691,3791.498893084566,0.0,90724.36541690564,55751.143676118074,38859.13526754174,26998.760425301938,65857.89569284368,20482.83227069839,1534.492631476534,0.0,0.8783382481293908,2.705733302327734,0.001494314320929203,1.0,1.0,-3.820564854341171,331436.1631661083,1548921.1600403176,4.673361968844762,1548921.1600403176,4.673361968844762,0.7586582475654277,0.09030472201891636,3.9505936761014757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9505936761014757,1.2845927021685752,1.2849361358012825,3.075366744207959,6516.333097083212,15333.624975832268,6454.756994151729,0.000317724452133118,22964.74222740979,2341.751997614863,19293.700607857565,1967.409931817447,0.840144444766699,0.8401444447666989,35670.89619265513,35405.22815468563,1.0093883294406212,0.8,4305.09927191363,4273.035954225843,1.0093883294406212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3954.5677724355264,4632.441516551485,5.9188695185926035,4.5457414512312955,-4.116332491453552,8.662073942684849,2.688746390454179,3.5,0.7682132544154797,0.6,0.0002673343492850811,1.0006505713782194,0.00026716054228288224,197.85070415232775,0.0,3.465245651871275e-05,98.20506177403193,0.08937718073657726,8.949791230586802e-05,0.00017783643697921308,0.0007025595033104978,0.09030472203478128,0.09030472203478128,0.09030472203478128,0.0908243497982661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493491.7857437733,593.7645379049472,0.0,0.09030472203478128,0.09030472201891636,0.09030472201891636,0.3644727132227042,0.3644727132227042,0.5,8.602653109798966,2.02550509300454,2.02550509300454,9.777068044058979e-12,0.019195436218410578,2.904105682270881,9.777068044058979e-12,26998.760425301938,20482.83227069839,0.7586582475654277,0.9995245468837075,0.6441143048583049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436879263047422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41158.17936886372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23281796618943,261.23281796618943,-11.917182033810548,246.1577105536714,276.30792537870644,120005.21345895265,119874.73451889768,130.4789400549714,0.0,nan,276.30792537870644,3.157925378706466,270.27788241364294,-2.872117586357035,264.2478394486548,-8.902160551345162,258.21779648376105,-14.932203516238928,252.18775351869976,-20.962246481300213,246.1577105536714,-26.992289446328584,1.0,1.0,26022.012520719443,26022.012520719443,275.4565917499424,2.306591749942413,275.4565917499424,275.4565917499424,77381.0214982314,77181.81692498225,199.20457324915333,0.0,8546.071908451686,8546.071908451686,0.8838037844772058,3970.3466444819833,275.4565917499424,2.306591749942413,1.0,0.002,0.17618598688425013,0.00467587433849578,0.0002720253740597522,0.0017279746254172915,0.1360126870298761,0.1360126870298761,0.0,-5.229562442810032e-13,1.0,1.0058322457204376,2.904105682261104,0.09030472201891636,0.0,0.0005231742950059314,672.3558301391485,0.0,1599923.7586077254,266.44452489960634,0.01919543620863351,1.0,1285146.912906961,2563.753689818961,,,,,,,,,,,,,,,,,,,6.0,15333.624975832268,1534.492631476534,0.3644727132227042,6.173730061729009,2.688746390454179
1868.0,-28.70268739591515,4.564768113928553,34.915592972662004,24.365044896863424,4.876083424831941,-25.344810313851458,-38.88076435597611,1.5182063414687441,-6.695935384689733,-6.71701692421114,39.87430595169288,42410.454217043014,23466.800469255235,23466.800469255235,65877.25468629826,77388.11563207618,77180.12479598357,23466.800469255235,100646.92526523881,100646.92526523881,100646.92526523881,127655.22289414123,123855.81961081379,3799.403283327438,0.0,90721.8061141782,55746.08088855585,38861.91691735816,27008.297628902423,65870.21454626058,20490.27735384484,1534.7518287224939,0.0,0.8783621131524254,2.7064817002997428,0.001494314320929203,1.0,1.0,-3.668779439747425,331536.4950892628,1549120.8000176316,4.672549848850115,1549120.8000176316,4.672549848850115,0.7586660083276612,0.09032198015370808,3.950369020262823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.950369020262823,1.2845664974008932,1.2849097007495258,3.0752545923124557,6516.095460674499,15333.542115258175,6454.887902243526,0.00031778382402676585,22965.40035850685,2341.8191083098563,19294.091900904317,1967.4498326038267,0.8401374066948236,0.8401374066948236,35669.27340452178,35405.22815468563,1.0093309292116255,0.8,4304.903418577801,4273.035954225843,1.0093309292116255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3959.0679699492975,4632.441516551485,5.927354783342039,4.564768113928553,-4.103149072795784,8.667917186724337,2.69384786623562,3.5,0.7696708189244629,0.6,0.00026716054228288224,1.0006460383312301,0.0002669880577635863,197.85583490807775,0.0,3.438783777164916e-05,97.45513224485371,0.08941156857434891,8.944951438009481e-05,0.00017771102790278744,0.0007020241391862337,0.09032198018316068,0.09032198018316068,0.09032198018316068,0.09086728615107378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493435.22575157695,593.7832394660103,0.0,0.09032198018316068,0.09032198015370808,0.09032198015370808,0.3645217604812397,0.3645217604812397,0.5,8.619012290959125,2.226809679817734,2.226809679817734,2.8194335754960775e-11,0.021081539521389914,3.048237484463698,2.8194335754960775e-11,27008.297628902423,20490.27735384484,0.7586660083276612,1.0001068789601821,0.643848733591997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437253776348187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41157.42943933454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23352342950807,261.23352342950807,-11.91647657049191,246.15199066117827,276.3150561978283,120039.57413651163,119921.62746719983,117.94666931180026,0.0,nan,276.3150561978283,3.165056197828335,270.28244309048887,-2.8675569095111086,264.24982998314715,-8.900170016852826,258.2172168758866,-14.93278312411337,252.1846037685191,-20.965396231480867,246.15199066117827,-26.998009338821703,1.0,1.0,26022.012520719443,26022.012520719443,275.4640473615522,2.314047361552241,275.4640473615522,275.4640473615522,77373.95828849816,77180.12479598357,193.83349251459003,0.0,8546.071908451686,8546.071908451686,0.8838180072267618,3970.1208653641374,275.4640473615522,2.314047361552241,1.0,0.002,0.17563706214243358,0.004679493020530102,0.00027118211343584125,0.0017288178879367121,0.13559105671792063,0.13559105671792063,0.0,1.3725531128327972e-12,1.0,1.0061200510072763,3.0482374844355036,0.09032198015370808,0.0,0.0005489247430321745,705.4346146962566,0.0,1599937.6571693136,266.45406461531024,0.021081539493195578,1.0,1285120.8178366055,2562.2087888427172,,,,,,,,,,,,,,,,,,,6.0,15333.542115258175,1534.7518287224939,0.3645217604812397,6.173730061729009,2.69384786623562
1869.0,-28.70891534943866,4.583304403105805,34.917245692830875,24.37121031051504,4.88290297027428,-25.349733517322974,-38.88556785006074,1.5237211373783897,-6.6866813121529844,-6.709571457377363,39.87889440320619,42401.048288773556,23525.64529188915,23525.64529188915,65926.6935806627,77381.195311565,77178.48389746262,23525.64529188915,100704.12918935176,100704.12918935176,100704.12918935176,127721.74487567082,123914.0871267912,3807.657748879623,0.0,90719.32166995006,55741.09619396673,38864.694973314814,27017.615686319048,65882.31065963386,20497.55468324487,1535.0045980610378,0.0,0.878385049202404,2.707210243171327,0.001494314320929203,1.0,1.0,-3.5286749314249732,331634.1213235803,1549318.1294324028,4.671769368148673,1549318.1294324028,4.671769368148673,0.758673708340009,0.09034014780151194,3.9501496122110975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9501496122110975,1.2845410624466254,1.2848840374247055,3.0751446782770575,6515.862566022813,15333.459931910109,6455.015670961776,0.00031784197350130926,22966.047004779117,2341.8850478786453,19294.47381015345,1967.4887765091494,0.8401303805630271,0.8401303805630271,35667.688505650374,35405.22815468563,1.0092748698076588,0.8,4304.712138074489,4273.035954225843,1.0092748698076588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3963.460024177553,4632.441516551485,5.935633297265536,4.583304403105805,-4.0903053202093185,8.673609723315124,2.6988304785680115,3.5,0.7710944224480033,0.6,0.0002669880577635863,1.0006415985942438,0.0002668168684358773,197.8609303842053,0.0,3.412706857401642e-05,96.71611233876253,0.08944569564292293,8.940136463722648e-05,0.00017758669312635983,0.0007014940069869415,0.09034014781811778,0.09034014781811778,0.09034014781811778,0.09090908961391991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493374.9779954564,593.8031418523119,0.0,0.09034014781811778,0.09034014780151194,0.09034014780151194,0.3645740449419847,0.3645740449419847,0.5,8.636080543732797,2.414505569100129,2.414505569100129,5.0249582272954285e-11,0.022890145224380376,3.1808965259523916,5.0249582272954285e-11,27017.615686319048,20497.55468324487,0.758673708340009,1.0006736697693883,0.6435877531349656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437625680142772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41156.69041942845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23415440785055,261.23415440785055,-11.915845592149424,246.14629700760807,276.32201180807675,120073.3012343762,119967.80773494921,105.49349942697572,0.0,nan,276.32201180807675,3.1720118080767747,270.28686884800777,-2.8631311519922065,264.25172588788257,-8.898274112117406,258.21658292782337,-14.93341707217661,252.18143996770482,-20.96856003229516,246.14629700760807,-27.003702992391908,1.0,1.0,26022.012520719443,26022.012520719443,275.4713008222177,2.3213008222177223,275.4713008222177,275.4713008222177,77367.05916141512,77178.48389746262,188.5752639525017,0.0,8546.071908451686,8546.071908451686,0.8838318976247355,3969.900360272153,275.4713008222177,2.3213008222177223,1.0,0.002,0.17506443700812355,0.004683176375507083,0.00027030211712409367,0.00172969788266553,0.13515105856204684,0.13515105856204684,0.0,-2.103764211447423e-13,1.0,1.0063848347373632,3.180896525902142,0.09034014780151194,0.0,0.0005726251333850699,735.8779427962804,0.0,1599951.109199023,266.463318687847,0.022890145174130794,1.0,1285095.4313621244,2560.7987374862237,,,,,,,,,,,,,,,,,,,6.0,15333.459931910109,1535.0045980610378,0.3645740449419847,6.173730061729009,2.6988304785680115
1870.0,-28.715098878042582,4.601361125141981,34.9189406577907,24.377073731180303,4.88940349513292,-25.354648640740287,-38.890362124051876,1.528953257485008,-6.677756008265305,-6.7023584416699205,39.88341960158486,42391.89358511951,23583.19335339036,23583.19335339036,65975.08693850988,77374.5205913343,77176.70465936455,23583.19335339036,100759.89801275491,100759.89801275491,100759.89801275491,127786.60785232829,123970.37477768987,3816.233074638432,0.0,90716.96854417534,55736.24815667777,38867.467097219516,27026.709839573374,65894.1769367929,20504.659067424094,1535.25135831657,0.0,0.8784069595039765,2.7079167092854055,0.001494314320929203,1.0,1.0,-3.400294596911749,331728.72116890346,1549512.757210263,4.671023816539874,1549512.757210263,4.671023816539874,0.7586812893295845,0.09035915715140033,3.9499392538380067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9499392538380067,1.28451694775234,1.2848596963847088,3.0750386444878353,6515.637893147156,15333.378408994657,6455.137792797941,0.00031789799448122316,22966.674349745783,2341.949019262009,19294.83884049414,1967.5259992448125,0.8401233259402101,0.8401233259402101,35666.1689607988,35405.22815468563,1.009221122623259,0.8,4304.528745109007,4273.035954225843,1.009221122623259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3967.7465050149617,4632.441516551485,5.943724812959398,4.601361125141981,-4.0778159936081195,8.6791771187501,2.7036968726596964,3.5,0.7724848207599132,0.6,0.0002668168684358773,1.000637052731125,0.0002666470002361306,197.86598973865293,0.0,3.387167965234594e-05,95.99234013474839,0.08947956732257527,8.935333119958251e-05,0.0001774635372362948,0.0007009701918545836,0.09035915715822289,0.09035915715822289,0.09035915715822289,0.09094969951718325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493311.29382789985,593.8241623628687,0.0,0.09035915715822289,0.09035915715140033,0.09035915715140033,0.3646293282439721,0.3646293282439721,0.5,8.653796814521542,2.5890210169755505,2.5890210169755505,-3.842615114990622e-11,0.02460243340459556,3.302063844758152,-3.842615114990622e-11,27026.709839573374,20504.659067424094,0.7586812893295845,1.001227877871433,0.6433329249378549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437995028135353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.966647224435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23469948068646,261.23469948068646,-11.915300519313519,246.14062959542613,276.3287693659383,120105.04503477788,120013.9141055846,91.13092919327192,0.0,nan,276.3287693659383,3.178769365938308,270.2911414118491,-2.8588585881508948,264.25351345775215,-8.896486542247828,258.2158855036327,-14.934114496367272,252.17825754952037,-20.97174245047961,246.14062959542613,-27.009370404573843,1.0,1.0,26022.012520719443,26022.012520719443,275.47830564425243,2.3283056442524526,275.47830564425243,275.47830564425243,77360.10008872434,77176.70465936455,183.39542935979262,0.0,8546.071908451686,8546.071908451686,0.8838452149903572,3969.688950107197,275.47830564425243,2.3283056442524526,1.0,0.002,0.17447015937305707,0.004686911644278406,0.00026938853313693593,0.0017306114669896275,0.13469426656846797,0.13469426656846797,0.0,1.2656325640292287e-13,1.0,1.0066265936480245,3.302063844796578,0.09035915715140033,0.0,0.0005942776350709997,763.6888575852337,0.0,1599964.0372529197,266.4722439917347,0.02460243344302171,1.0,1285070.83645171,2559.521705797367,,,,,,,,,,,,,,,,,,,6.0,15333.378408994657,1535.25135831657,0.3646293282439721,6.173730061729009,2.7036968726596964
1871.0,-28.721242428228656,4.618950330997449,34.920672677121665,24.38297567367556,4.895945396800793,-25.35952364565866,-38.89511599028481,1.5342266133936913,-6.6690716381701804,-6.695287644908496,39.8878794342478,42382.74591207064,23639.295291096398,23639.295291096398,66022.04120316704,77367.83310742475,77175.02402194786,23639.295291096398,100814.31931304425,100814.31931304425,100814.31931304425,127849.83187124255,124024.73165166593,3825.1002195766137,0.0,90714.60241988394,55731.4083074478,38870.21568048461,27035.5125581983,65905.7282386829,20511.546881402846,1535.4868023098343,0.0,0.8784283423863085,2.708610238809172,0.001494314320929203,1.0,1.0,-3.2825812955081233,331821.4763810175,1549704.5917041723,4.670296234607515,1549704.5917041723,4.670296234607515,0.758689033072646,0.09037889558411998,3.9497288101931685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9497288101931685,1.2844926384205493,1.2848351623606291,3.0749330062723237,6515.414058444726,15333.297568459977,6455.2595931508495,0.0003179538107358651,22967.29896639344,2342.0127124342603,19295.202909899865,1967.5631239923791,0.8401163296621551,0.8401163296621551,35664.64878378326,35405.22815468563,1.0091673536516765,0.8,4304.3452758480325,4273.035954225843,1.0091673536516765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3971.929790832633,4632.441516551485,5.951589412697274,4.618950330997449,-4.065607728404164,8.684558059401613,2.708449491145786,3.5,0.7738427117559389,0.6,0.0002666470002361306,1.000632964474722,0.00026647832892064057,197.87101660498215,0.0,3.3611139468002394e-05,95.25396925231878,0.08951317846204326,8.930572615345034e-05,0.0001773412740826803,0.0007004499394807254,0.09037889559718874,0.09037889559718874,0.09037889559718874,0.09098915917902792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493244.43576657836,593.8462150020243,0.0,0.09037889559718874,0.09037889558411998,0.09037889558411998,0.36468737234440823,0.36468737234440823,0.5,8.672104720442457,2.7508489114929375,2.7508489114929375,-3.700506567838602e-11,0.02621600673830926,3.4127063494003664,-3.700506567838602e-11,27035.5125581983,20511.546881402846,0.758689033072646,1.001764838468409,0.6430813685659934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438361759257814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.22827634201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2351816631635,261.2351816631635,-11.914818336836504,246.1349909349819,276.3353723913454,120138.71036325464,120058.09410052621,80.61626272844327,0.0,nan,276.3353723913454,3.1853723913454246,270.2952961000762,-2.854703899923777,264.2552198088496,-8.894780191150403,258.215143517496,-14.93485648250396,252.17506722623173,-20.974932773768245,246.1349909349819,-27.01500906501809,1.0,1.0,26022.012520719443,26022.012520719443,275.4851797848852,2.335179784885213,275.4851797848852,275.4851797848852,77353.73363289789,77175.02402194786,178.70961095002713,0.0,8546.071908451686,8546.071908451686,0.8838585376459033,3969.477454244134,275.4851797848852,2.335179784885213,1.0,0.002,0.17385610083087363,0.00469070663753405,0.0002684443008696272,0.0017315556987016396,0.1342221504348136,0.1342221504348136,0.0,-4.287334376407159e-13,1.0,1.0068472896953917,3.4127063494373715,0.09037889558411998,0.0,0.0006140585414148241,789.0939179161924,0.0,1599976.541184151,266.4809283618298,0.026216006775314327,1.0,1285046.7255093907,2558.366416566545,,,,,,,,,,,,,,,,,,,6.0,15333.297568459977,1535.4868023098343,0.36468737234440823,6.173730061729009,2.708449491145786
1872.0,-28.727344685550648,4.636082087410194,34.92243822874692,24.38862514626237,4.902220006729688,-25.36438821626779,-38.89986035702748,1.539263536650046,-6.6607061181680365,-6.6884550466449015,39.89231168883359,42373.81841817873,23694.189224264603,23694.189224264603,66068.00764244334,77361.35249030606,77173.69544594733,23694.189224264603,100867.88467021193,100867.88467021193,100867.88467021193,127912.16017364681,124077.91778937132,3834.2423842754897,0.0,90712.34560935943,55726.69070891505,38872.949889382646,27044.275503434885,65917.22539281753,20518.39393102048,1535.7253551313938,0.0,0.8784485334403778,2.709280881598873,0.001494314320929203,1.0,1.0,-3.173522724890802,331911.1262578913,1549895.2577434953,4.669609227077382,1549895.2577434953,4.669609227077382,0.7586963802529835,0.09039940611757627,3.9495259004599466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9495259004599466,1.2844694331289506,1.2848117342166587,3.0748305865394974,6515.197043320898,15333.217322708648,6455.37673101026,0.00031800786273015547,22967.907514872968,2342.0747671093563,19295.553042800508,1967.5988276119274,0.8401093147168757,0.8401093147168757,35663.18301397558,35405.22815468563,1.0091155096167197,0.8,4304.168372960655,4273.035954225843,1.0091155096167197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3976.0125936889845,4632.441516551485,5.959284249218359,4.636082087410194,-4.053750361082896,8.689832448493089,2.7130911701207556,3.5,0.7751689057487873,0.6,0.00026647832892064057,1.0006287401402147,0.00026631088857521706,197.87600990330625,0.0,3.337516466811722e-05,94.58521666944421,0.08954655362671138,8.925823960391808e-05,0.0001772200893167225,0.0006999353328382206,0.09039940613973546,0.09039940613973546,0.09039940613973546,0.0910279196084703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493174.800490752,593.8691719472898,0.0,0.09039940613973546,0.09039940611757627,0.09039940611757627,0.3647479573463818,0.3647479573463818,0.5,8.690960125541734,2.900874905005594,2.900874905005594,-5.7411853049416095e-12,0.027748928476853507,3.514932321754088,-5.7411853049416095e-12,27044.275503434885,20518.39393102048,0.7586963802529835,1.002287448367665,0.642833768649429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438726136861844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41154.55952375913,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23559184449135,261.23559184449135,-11.914408155508625,246.12938050115662,276.3418031878094,120170.73604643955,120102.15767655867,68.57836988087519,0.0,nan,276.3418031878094,3.1918031878093984,270.29931865052237,-2.850681349477611,264.2568341131661,-8.893165886833856,258.21434957581414,-14.935650424185837,252.17186503847932,-20.978134961520652,246.12938050115662,-27.02061949884336,1.0,1.0,26022.012520719443,26022.012520719443,275.49185692272033,2.3418569227203534,275.49185692272033,275.49185692272033,77347.27851372732,77173.69544594733,173.58306777998223,0.0,8546.071908451686,8546.071908451686,0.8838713832457313,3969.2735299622464,275.49185692272033,2.3418569227203534,1.0,0.002,0.17322375549816463,0.004694538448956243,0.0002674716741319328,0.0017325283266731648,0.1337358370659664,0.1337358370659664,0.0,8.05097308265168e-13,1.0,1.0070511401067603,3.5149323217598294,0.09039940611757627,0.0,0.0006323453332241483,812.5785664491736,0.0,1599988.5551478094,266.48929388183194,0.027748928482594692,1.0,1285023.4258962069,2557.3067089431765,,,,,,,,,,,,,,,,,,,6.0,15333.217322708648,1535.7253551313938,0.3647479573463818,6.173730061729009,2.7130911701207556
1873.0,-28.73340622323099,4.652767223371613,34.92423249835783,24.394093464966886,4.908309093719228,-25.369234691542207,-38.904586458206154,1.5441375610374732,-6.6526346540162535,-6.681799882646272,39.89667200537647,42365.06803972789,23747.783679088083,23747.783679088083,66112.85171881597,77355.02795447045,77172.26940017198,23747.783679088083,100920.05307926006,100920.05307926006,100920.05307926006,127972.82243472489,124129.19246816289,3843.6299665619995,0.0,90710.17846509663,55722.084013611544,38875.66050165009,27052.76935546483,65928.42985711491,20525.037994139297,1535.9546106411563,0.0,0.878468031905423,2.70993524304653,0.001494314320929203,1.0,1.0,-3.074723808394765,331998.4663416063,1550082.8464637066,4.668945804312136,1550082.8464637066,4.668945804312136,0.7587037661263729,0.09042054482408092,3.9493300510539324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9493300510539324,1.2844469878485638,1.2847890678753358,3.0747318405635577,6514.987812447074,15333.137699406023,6455.488531451343,0.00031805990095237497,22968.497768599864,2342.134956238865,19295.88722180059,1967.6329043863695,0.84010227469817,0.8401022746981701,35661.76823194412,35405.22815468563,1.009065469516176,0.8,4303.997623757701,4273.035954225843,1.009065469516176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3979.997104579456,4632.441516551485,5.96678415965767,4.652767223371613,-4.042193539363559,8.694960762735171,2.717624167190263,3.5,0.7764640477686465,0.6,0.00026631088857521706,1.0006245742753688,0.0002661446614661386,197.8809700983035,0.0,3.3132427449235344e-05,93.89729939113296,0.08957968605416061,8.921095907572234e-05,0.0001770999294994947,0.0006994260736118873,0.09042054483913056,0.09042054483913056,0.09042054483913056,0.09106551856972395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493102.43274027796,593.8930162525673,0.0,0.09042054483913056,0.09042054482408092,0.09042054482408092,0.36481091192035553,0.36481091192035553,0.5,8.710309337151998,3.0394170752103378,3.0394170752103378,4.405364961712621e-11,0.029165228630006368,3.607076074251495,4.405364961712621e-11,27052.76935546483,20525.037994139297,0.7587037661263729,1.0027973040174134,0.6425917943373546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439088082642275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.87160648082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2359299519033,261.2359299519033,-11.914070048096676,246.1237985086943,276.34806139510215,120202.15776124368,120145.62946060761,56.528300636061715,0.0,nan,276.34806139510215,3.1980613951021724,270.3032088178281,-2.8467911821718985,264.2583562405874,-8.891643759412602,258.2135036632518,-14.936496336748178,252.16865108595573,-20.981348914044247,246.1237985086943,-27.02620149130567,1.0,1.0,26022.012520719443,26022.012520719443,275.498345221077,2.348345221077011,275.498345221077,275.498345221077,77340.94965330562,77172.26940017198,168.68025313364342,0.0,8546.071908451686,8546.071908451686,0.8838837817818583,3969.0767013092022,275.498345221077,2.348345221077011,1.0,0.002,0.17257491009228845,0.004698410118771939,0.00026647344527168805,0.0017335265548504013,0.13323672263584402,0.13323672263584402,0.0,1.220894045583787e-13,1.0,1.0072348537101088,3.6070760742074413,0.09042054482408092,0.0,0.0006488454052673852,833.7668197398197,0.0,1600000.0571047922,266.4973653459837,0.02916522858595272,1.0,1285000.7304840658,2556.361020538753,,,,,,,,,,,,,,,,,,,6.0,15333.137699406023,1535.9546106411563,0.36481091192035553,6.173730061729009,2.717624167190263
1874.0,-28.739415657409143,4.669016572781481,34.92605161550253,24.399300303217046,4.914118186580423,-25.374062272921556,-38.90929422397164,1.5487648032563324,-6.64482494002408,-6.67530408405108,39.900978006401004,42356.54548049294,23800.078079362465,23800.078079362465,66156.6235598554,77348.92036773344,77171.04378112806,23800.078079362465,100971.12186049053,100971.12186049053,100971.12186049053,128032.1906679082,124178.94862951103,3853.242038397179,0.0,90708.12066235865,55717.59406594975,38878.36288489877,27061.068807417676,65939.43169231644,20531.53385373795,1536.1777983637865,0.0,0.8784868690505745,2.710574954432574,0.001494314320929203,1.0,1.0,-2.9845839404355843,332083.7323901308,1550268.115272157,4.6683049004366985,1550268.115272157,4.6683049004366985,0.7587111211257878,0.09044227166691196,3.949141498033746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.949141498033746,1.2844256947537247,1.284767555592133,3.0746360137173623,6514.784766858892,15333.058688444975,6455.596143374156,0.0003181103419767172,22969.073330880063,2342.1936472577345,19296.208881039267,1967.6657045004429,0.8400952273114595,0.8400952273114595,35660.406144476714,35405.22815468563,1.0090172936637192,0.8,4303.83323423038,4273.035954225843,1.0090172936637192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3983.8857202472227,4632.441516551485,5.974086545305205,4.669016572781481,-4.030919558670352,8.699936131451832,2.722050986684308,3.5,0.7777288533383737,0.6,0.0002661446614661386,1.0006192343806626,0.00026597995753186766,197.8858878695694,0.0,3.289318160108268e-05,93.21927665746831,0.0896125792357617,8.916388498834422e-05,0.00017698077647779436,0.0006989221287426923,0.09044227164193816,0.09044227164193816,0.09044227164193816,0.09110220485668717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493027.635712701,593.9176496469545,0.0,0.09044227164193816,0.09044227166691196,0.09044227166691196,0.364876025998579,0.364876025998579,0.5,8.730107333573821,3.1670621033533166,3.1670621033533166,-6.764366844436154e-12,0.03047914402702645,3.690720143615522,-6.764366844436154e-12,27061.068807417676,20531.53385373795,0.7587111211257878,1.0032938086053336,0.6423553311489718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439447630253415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.193583747154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23618837243436,261.23618837243436,-11.913811627565622,246.11824624075408,276.35413050410614,120231.9746115037,120188.76919783358,43.205413670102104,0.0,nan,276.35413050410614,3.2041305041061605,270.3069536514546,-2.8430463485453856,264.2597767988313,-8.89022320116868,258.2125999460648,-14.937400053935164,252.16542309339533,-20.984576906604644,246.11824624075408,-27.031753759245902,1.0,1.0,26022.012520719443,26022.012520719443,275.5046976065278,2.35469760652785,275.5046976065278,275.5046976065278,77334.28289969382,77171.04378112806,163.2391185657616,0.0,8546.071908451686,8546.071908451686,0.8838957183205216,3968.8872055239144,275.5046976065278,2.35469760652785,1.0,0.002,0.17191106854056237,0.004702318480924886,0.00026545194642236923,0.0017345480531325258,0.13272597321118462,0.13272597321118462,0.0,-4.4510489044524704e-13,1.0,1.0074015994914456,3.6907201436222863,0.09044227166691196,0.0,0.0006638415517662213,853.0221730196945,0.0,1600011.1053030468,266.5051750599759,0.030479144033790817,1.0,1284978.5777195445,2555.5109303206805,,,,,,,,,,,,,,,,,,,5.0,15333.058688444975,1536.1777983637865,0.364876025998579,6.173730061729009,2.722050986684308
