time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1875.0,-28.7453993241324,4.684840149723363,34.92789090132319,24.404603498429083,4.920028563149444,-25.378856535363134,-38.91397010358048,1.5534857737434238,-6.637337722191717,-6.668997400432873,39.905198603458146,42347.97906975589,23851.170761623038,23851.170761623038,66199.14983137893,77342.74716798146,77169.49138732764,23851.170761623038,101020.66214895068,101020.66214895068,101020.66214895068,128089.7399932642,124226.68766350814,3863.0523297560644,0.0,90706.0188155446,55713.08994122531,38881.03208257698,27069.077844313524,65950.10992689051,20537.810061610697,1536.3910772308077,0.0,0.8785050022569506,2.711197406092118,0.001494314320929203,1.0,1.0,-2.904546390146095,332166.5325218832,1550449.7257566806,4.667687963580547,1550449.7257566806,4.667687963580547,0.7587184971624414,0.09046450528650837,3.948950578268636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948950578268636,1.2844039609960276,1.2847456044924124,3.074539395850438,6514.580045192706,15332.980519239498,6455.705326872008,0.00031816123886578595,22969.651561279712,2342.2526103490704,19296.535237820906,1967.6989836305881,0.8400882872054257,0.8400882872054257,35659.02694663674,35405.22815468563,1.0089685131009578,0.8,4303.666779662358,4273.035954225843,1.0089685131009578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3987.6808435179973,4632.441516551485,5.981213566876416,4.684840149723363,-4.019947562223685,8.704787711947048,2.7263741524619043,3.5,0.778964043560544,0.6,0.00026597995753186766,1.000616608519649,0.00026581605308887357,197.89078476489723,0.0,3.259258426881498e-05,92.36738381782165,0.08964517182003051,8.91171524616681e-05,0.00017686280507019957,0.0006984224763561777,0.09046450529510894,0.09046450529510894,0.09046450529510894,0.09113765787138042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492950.5112509068,593.9430372089698,0.0,0.09046450529510894,0.09046450528650837,0.09046450528650837,0.36494312376839555,0.36494312376839555,0.5,8.750301908984182,3.2840159734404324,3.2840159734404324,-6.423306331271306e-12,0.03165967824116933,3.764451010286791,-6.423306331271306e-12,27069.077844313524,20537.810061610697,0.7587184971624414,1.0037761863439576,0.642121432651152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439804104059026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41152.34169090751,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2363931446333,261.2363931446333,-11.913606855366652,246.11272366431163,276.3600626249376,120264.16179880222,120229.92586116286,34.23593763933275,0.0,nan,276.3600626249376,3.2100626249376205,270.3105948328435,-2.8394051671564853,264.26112704077445,-8.888872959225523,258.2116592485337,-14.938340751466285,252.16219145639883,-20.987808543601147,246.11272366431163,-27.037276335688347,1.0,1.0,26022.012520719443,26022.012520719443,275.510822640165,2.360822640164997,275.510822640165,275.510822640165,77328.71863395156,77169.49138732764,159.22724662392284,0.0,8546.071908451686,8546.071908451686,0.8839078045993534,3968.695331159979,275.510822640165,2.360822640164997,1.0,0.002,0.17123398349513322,0.004706250997455039,0.00026440986784206694,0.0017355901315231253,0.13220493392103347,0.13220493392103347,0.0,-6.348077445650357e-13,1.0,1.0075485808534175,3.7644510102932145,0.09046450528650837,0.0,0.0006770850444309654,870.0252142388713,0.0,1600021.584237231,266.51266227780826,0.03165967824759264,1.0,1284957.0691227661,2554.770994990225,,,,,,,,,,,,,,,,,,,6.0,15332.980519239498,1536.3910772308077,0.36494312376839555,6.173730061729009,2.7263741524619043
1876.0,-28.751343469894437,4.700246972539817,34.92974809105481,24.40958294263112,4.925602759755154,-25.383648846899682,-38.91863781083373,1.5579081362287859,-6.630163704297956,-6.66292117847533,39.90939414638958,42339.66768972448,23901.181257147666,23901.181257147666,66240.84894687215,77336.83895122862,77168.34409846283,23901.181257147666,101069.52535561049,101069.52535561049,101069.52535561049,128146.6189337114,124273.5693976974,3873.049536014007,0.0,90704.06956649132,55708.72426580158,38883.71700076637,27077.09357810091,65960.81057886728,20544.078744717557,1536.6097208631575,0.0,0.8785219779167954,2.711797738341983,0.001494314320929203,1.0,1.0,-2.831040967139245,332246.32228432136,1550630.2741089375,4.6671104241207475,1550630.2741089375,4.6671104241207475,0.7587254032808364,0.09048730065498532,3.94877064355327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94877064355327,1.2843836224610325,1.284725050020351,3.074447987733566,6514.386362361728,15332.902665927562,6455.806698779036,0.000318209267509589,22970.204591288184,2342.3090037156608,19296.83824523482,1967.7298817878502,0.8400812525872517,0.8400812525872517,35657.72709221249,35405.22815468563,1.0089225392507868,0.8,4303.509901004048,4273.035954225843,1.0089225392507868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3991.384665480991,4632.441516551485,5.988192885505162,4.700246972539817,-4.00930591027119,8.709552882811007,2.7305959591273408,3.5,0.7801702740363831,0.6,0.00026581605308887357,1.0006125644642547,0.0002656533233032069,197.89564952532643,0.0,3.243517885055496e-05,91.92129686247276,0.08967760699888107,8.907052418937841e-05,0.00017674552889949515,0.0006979275558976225,0.09048730067201197,0.09048730067201197,0.09048730067201197,0.09117257259426997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492871.5114360717,593.9690342008591,0.0,0.09048730067201197,0.09048730065498532,0.09048730065498532,0.3650120001834559,0.3650120001834559,0.5,8.77086006746055,3.391169062921506,3.391169062921506,1.972466634470038e-11,0.03275747417740149,3.831880211336113,1.972466634470038e-11,27077.09357810091,20544.078744717557,0.7587254032808364,1.0042455264807584,0.6418912581297082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440159065964346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.89560395216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23652705382534,261.23652705382534,-11.913472946174636,246.10722915111558,276.36582495652937,120293.89854584249,120271.51022897525,22.388316867217952,0.0,nan,276.36582495652937,3.2158249565293886,270.3141057954421,-2.83589420455786,264.26238663442473,-8.887613365575248,258.21066747326824,-14.939332526731732,252.15894831217207,-20.991051687827905,246.10722915111558,-27.042770848884402,1.0,1.0,26022.012520719443,26022.012520719443,275.5167646146136,2.3667646146136008,275.5167646146136,275.5167646146136,77322.81520531142,77168.34409846283,154.47110684859217,0.0,8546.071908451686,8546.071908451686,0.8839191953816471,3968.514496771036,275.5167646146136,2.3667646146136008,1.0,0.002,0.17054476676063382,0.004710195768930944,0.00026334890438373375,0.0017366510962490837,0.13167445219186688,0.13167445219186688,0.0,6.328175830572214e-13,1.0,1.0076829897106427,3.8318802113163883,0.09048730065498532,0.0,0.000689216734806333,885.5996326727391,0.0,1600031.576967524,266.519836295702,0.032757474157676825,1.0,1284936.3457803864,2554.0998451564556,,,,,,,,,,,,,,,,,,,6.0,15332.902665927562,1536.6097208631575,0.3650120001834559,6.173730061729009,2.7305959591273408
1877.0,-28.757249814682247,4.715247307464605,34.93161893584001,24.414417694229655,4.931017185164059,-25.388423114615843,-38.9232911291532,1.5621904845194503,-6.623263791884142,-6.65698832067939,39.91350281266145,42331.49348523268,23949.959804395865,23949.959804395865,66281.45328962854,77331.05098066473,77166.97425976346,23949.959804395865,101116.93406415933,101116.93406415933,101116.93406415933,128201.72584150587,124318.52054177182,3883.2052997340497,0.0,90702.17216523687,55704.42791847508,38886.382496401995,27084.79177734654,65971.17427374853,20550.11061833726,1536.8161560073315,0.0,0.8785385041152206,2.7123853866637764,0.001494314320929203,1.0,1.0,-2.7665870468673006,332324.2440002889,1550807.0992653954,4.666548189797574,1550807.0992653954,4.666548189797574,0.7587324572133198,0.0905104862911047,3.948593782560472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948593782560472,1.284363936765388,1.284705150076511,3.074357407219659,6514.194433122122,15332.82540489666,6455.907063365821,0.0003182568527352832,22970.752921162963,2342.364917801998,19297.13824170112,1967.7604729139023,0.8400742591211565,0.8400742591211566,35656.44943091886,35405.22815468563,1.0088773507457924,0.8,4303.355700821488,4273.035954225843,1.0088773507457924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3994.9991187954442,4632.441516551485,5.994985003054809,4.715247307464605,-3.998924368203467,8.714171675668071,2.734718417593177,3.5,0.7813481193123363,0.6,0.0002656533233032069,1.0006086971524226,0.0002654917192497078,197.90048355449647,0.0,3.220351663162635e-05,91.26476613402907,0.08970981051551269,8.902406209886967e-05,0.00017662926120433722,0.0006974372026096956,0.09051048630369966,0.09051048630369966,0.09051048630369966,0.09120629662506373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492790.5660786792,593.9956603702127,0.0,0.09051048630369966,0.0905104862911047,0.0905104862911047,0.36508252672276575,0.36508252672276575,0.5,8.791734376975972,3.4886651211002686,3.4886651211002686,-1.7053025658242404e-12,0.0337245287952328,3.890401273812074,-1.7053025658242404e-12,27084.79177734654,20550.11061833726,0.7587324572133198,1.0047032513714627,0.6416665149778509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444051169981729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41151.23907322372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2365918959187,261.2365918959187,-11.91340810408127,246.1017626755106,276.3714211163288,120323.16971080199,120312.32874128011,10.840969521911148,0.0,nan,276.3714211163288,3.221421116328827,270.31748942817154,-2.8325105718284362,264.26355774004776,-8.886442259952219,258.2096260518022,-14.94037394819776,252.15569436365132,-20.994305636348656,246.1017626755106,-27.048237324489378,1.0,1.0,26022.012520719443,26022.012520719443,275.5225371837162,2.372537183716247,275.5225371837162,275.5225371837162,77317.04175167346,77166.97425976346,150.06749190999835,0.0,8546.071908451686,8546.071908451686,0.8839303915040475,3968.3367514732745,275.5225371837162,2.372537183716247,1.0,0.002,0.16984499087020294,0.00471416132917512,0.00026227153202948504,0.0017377284681315633,0.13113576601474253,0.13113576601474253,0.0,1.6104825806273482e-13,1.0,1.0077996601626313,3.8904012738137794,0.0905104862911047,0.0,0.0006997758901099134,899.1533150863886,0.0,1600041.0610848283,266.52673620811584,0.0337245287969381,1.0,1284916.1107067566,2553.5269913134084,,,,,,,,,,,,,,,,,,,6.0,15332.82540489666,1536.8161560073315,0.36508252672276575,6.173730061729009,2.734718417593177
1878.0,-28.76311852906358,4.729850678811066,34.93350027725356,24.419084668066375,4.936263811349449,-25.393180295001446,-38.92792639145625,1.5663255767171718,-6.616643265069456,-6.651224718545673,39.91754758985947,42323.48791563342,23997.595435013696,23997.595435013696,66321.08335064712,77325.4095395761,77165.62437978327,23997.595435013696,101163.21981479696,101163.21981479696,101163.21981479696,128255.52441694884,124362.02139466407,3893.503022284767,0.0,90700.36464789488,55700.24363755531,38889.02334482175,27092.30460215188,65981.32794697363,20555.999364874846,1537.0174035092796,0.0,0.8785543532185154,2.7129574525241753,0.001494314320929203,1.0,1.0,-2.7096279107504415,332399.9564808132,1550981.189706398,4.666009003511779,1550981.189706398,4.666009003511779,0.7587394157395577,0.09053405803910768,3.9484243800438343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9484243800438343,1.28434493780654,1.28468593850411,3.0742709873463783,6514.011319780741,15332.748703007079,6456.001338795614,0.0003183021567560259,22971.280672440775,2342.4187334554385,19297.420037269683,1967.7892080649033,0.8400672262222317,0.8400672262222317,35655.22563966251,35405.22815468563,1.0088340679034424,0.8,4303.208002181728,4273.035954225843,1.0088340679034424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,3998.5264702337704,4632.441516551485,6.001609746405079,4.729850678811066,-3.9888192739404924,8.718669952751558,2.7387439302497207,3.5,0.7824982657856345,0.6,0.0002654917192497078,1.000604846880089,0.0002653312344803422,197.9052869881127,0.0,3.1981520331838994e-05,90.6356286204317,0.08974179203584452,8.897780256082442e-05,0.00017651391668888335,0.0006969518520714132,0.0905340580423965,0.0905340580423965,0.0905340580423965,0.09123912485293711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492707.9725617769,594.0228196652918,0.0,0.0905340580423965,0.09053405803910768,0.09053405803910768,0.3651545166691796,0.3651545166691796,0.5,8.812886379486084,3.5769783185174333,3.5769783185174333,-7.207745511550456e-11,0.03458145347622121,3.9415968077952357,-7.207745511550456e-11,27092.30460215188,20555.999364874846,0.7587394157395577,1.0051492659248469,0.6414464399632422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440862107337913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41150.60993571012,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2365883950492,261.2365883950492,-11.913411604950795,246.09632411413918,276.376852675958,120351.99146978687,120352.5767811908,-0.5853114039117315,0.0,nan,276.376852675958,3.226852675958014,270.3207469636015,-2.829253036398484,264.2646412512716,-8.885358748728379,258.20853553883984,-14.941464461160137,252.15242982648522,-20.99757017351476,246.09632411413918,-27.053675885860798,1.0,1.0,26022.012520719443,26022.012520719443,275.52814283258266,2.3781428325826823,275.52814283258266,275.52814283258266,77311.3701510341,77165.62437978327,145.74577125083306,0.0,8546.071908451686,8546.071908451686,0.8839411153980543,3968.1665019440534,275.52814283258266,2.3781428325826823,1.0,0.002,0.16913594772209833,0.004718137717363925,0.00026117973218657857,0.0017388202671029807,0.1305898660932893,0.1305898660932893,0.0,-7.104408207558865e-13,1.0,1.0079017459433015,3.941596807867313,0.09053405803910768,0.0,0.0007090431471036873,911.0470242147622,0.0,1600050.059749304,266.5333567349305,0.03458145354829867,1.0,1284896.4522627771,2553.034061540208,,,,,,,,,,,,,,,,,,,6.0,15332.748703007079,1537.0174035092796,0.3651545166691796,6.173730061729009,2.7387439302497207
1879.0,-28.768951397150367,4.744066477696293,34.93538913245596,24.42363363169136,4.941383415609938,-25.39791791595257,-38.93254321357233,1.5703499334090958,-6.6102921755431225,-6.64562228040942,39.921527230305095,42315.59769493737,24044.104129627816,24044.104129627816,66359.70182456519,77319.86981307,77164.29358655134,24044.104129627816,101208.39771617916,101208.39771617916,101208.39771617916,128308.02546688751,124404.10070152607,3903.9247653614443,0.0,90698.60517550392,55696.12160344124,38891.648413402974,27099.62775070836,65991.27616411133,20561.74220933422,1537.2131049592172,0.0,0.878569574135661,2.7135147231110377,0.001494314320929203,1.0,1.0,-2.6597964462437176,332473.5648581629,1551152.4910253354,4.66549119984043,1551152.4910253354,4.66549119984043,0.7587462971256774,0.09055796826722613,3.948258318197063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948258318197063,1.284326454801292,1.2846672444659564,3.074185931027893,6513.831095648349,15332.672558101816,6456.093780126247,0.00031834672165381565,22971.80120092057,2342.471812588455,19297.69635059312,1967.8173841824803,0.840060219127257,0.840060219127257,35654.02597175459,35405.22815468563,1.0087916386120903,0.8,4303.06321497456,4273.035954225843,1.0087916386120903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4001.968796317976,4632.441516551485,6.008068866441355,4.744066477696293,-3.978981058330997,8.723047536027291,2.742674692785011,3.5,0.7836213407957174,0.6,0.0002653312344803422,1.0006011800120467,0.00026517181848331197,197.91006128266704,0.0,3.17607843385145e-05,90.0100628153501,0.08977355282018304,8.893174913705495e-05,0.00017639948534328725,0.0006964707353323148,0.09055796827693652,0.09055796827693652,0.09055796827693652,0.0912710670386444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492623.90247749997,594.050455916942,0.0,0.09055796827693652,0.09055796826722613,0.09055796826722613,0.36522781883521516,0.36522781883521516,0.5,8.834279341877238,3.6565470826635647,3.6565470826635647,-9.43600753089413e-12,0.03533010486631838,3.9858258341657233,-9.43600753089413e-12,27099.62775070836,20561.74220933422,0.7587462971256774,1.0055829449265026,0.6412301769964902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441210298337854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41149.98436990504,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23652068848736,261.23652068848736,-11.913479311512617,246.09091342853736,276.38212794843616,120380.67590725675,120391.99578188655,-11.319874629796288,0.0,nan,276.38212794843616,3.2321279484361867,270.3238850444644,-2.8261149555355587,264.265642140509,-8.88435785949099,258.2073992364746,-14.942600763525377,252.1491563325025,-21.000843667497463,246.09091342853736,-27.059086571462615,1.0,1.0,26022.012520719443,26022.012520719443,275.53358955084593,2.3835895508459544,275.53358955084593,275.53358955084593,77305.88911018874,77164.29358655134,141.5955236373993,0.0,8546.071908451686,8546.071908451686,0.8839516277449452,3967.9996097880485,275.53358955084593,2.3835895508459544,1.0,0.002,0.16841886552354998,0.004722121157949272,0.00026007540641711607,0.001739924593569525,0.13003770320855804,0.13003770320855804,0.0,-1.3359105488497391e-14,1.0,1.0079899682076934,3.9858258341751593,0.09055796826722613,0.0,0.000717082198259081,921.3626695426572,0.0,1600058.5873050243,266.53970782445685,0.03533010487575439,1.0,1284877.342903679,2552.616805717225,,,,,,,,,,,,,,,,,,,6.0,15332.672558101816,1537.2131049592172,0.36522781883521516,6.173730061729009,2.742674692785011
1880.0,-28.77474824267391,4.757903747569289,34.937282875626565,24.428028892166935,4.946338362320551,-25.402639582176693,-38.93714222414417,1.5742297012660946,-6.604208666647708,-6.640185476680129,39.925446077070276,42307.83665934829,24089.527611347607,24089.527611347607,66397.36427069589,77314.45910665156,77163.0205857046,24089.527611347607,101252.54819705221,101252.54819705221,101252.54819705221,128359.33975420709,124444.88508143014,3914.454672776941,0.0,90696.90950857579,55692.06351099508,38894.27333064523,27106.791557154873,66001.06488780011,20567.360640296334,1537.4048632219944,0.0,0.8785841263821501,2.714056655393876,0.001494314320929203,1.0,1.0,-2.6165234562557202,332545.0092753159,1551321.189490109,4.664996154567941,1551321.189490109,4.664996154567941,0.7587530452259501,0.09058218579476664,3.948096614044273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.948096614044273,1.2843086460698294,1.2846492262590328,3.0741026513572267,6513.654636019494,15332.59693569351,6456.183744629799,0.000318390319000048,22972.3125786604,2342.523958605681,19297.96526051466,1967.8448053631628,0.8400532246997657,0.8400532246997657,35652.85777510447,35405.22815468563,1.008750322724396,0.8,4302.922226014801,4273.035954225843,1.008750322724396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4005.3281437815062,4632.441516551485,6.014370545082038,4.757903747569289,-3.969409865144596,8.727313612713886,2.7465128765800735,3.5,0.7847179647371638,0.6,0.00026517181848331197,1.0005974944583307,0.00026501347440097443,197.91480629021527,0.0,3.155002974169142e-05,89.41278428795347,0.08980510284992473,8.888589528759333e-05,0.00017628592319571864,0.0006959938564726855,0.09058218579874085,0.09058218579874085,0.09058218579874085,0.09130219539614425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492538.53952063364,594.0785092951053,0.0,0.09058218579874085,0.09058218579476664,0.09058218579476664,0.36530228858327385,0.36530228858327385,0.5,8.855879627909435,3.7278418399436646,3.7278418399436646,-2.2851054382044822e-11,0.035976810032423145,4.0236620204244105,-2.2851054382044822e-11,27106.791557154873,20567.360640296334,0.7587530452259501,1.0060044392248744,0.641017485570428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441556378370703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41149.38709137764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23638875600915,261.23638875600915,-11.913611243990829,246.08553027562476,276.3872472364025,120408.77162754894,120430.829467805,-22.057840256093044,0.0,nan,276.3872472364025,3.2372472364025384,270.3269038442412,-2.823096155758776,264.266560452088,-8.883439547911962,258.2062170599189,-14.943782940081064,252.14587366777977,-21.00412633222021,246.08553027562476,-27.064469724375215,1.0,1.0,26022.012520719443,26022.012520719443,275.5388773971524,2.3888773971524415,275.5388773971524,275.5388773971524,77300.48750230337,77163.0205857046,137.4669165987725,0.0,8546.071908451686,8546.071908451686,0.8839618641678967,3967.837097114494,275.5388773971524,2.3888773971524415,1.0,0.002,0.16769487104677827,0.004726106089503247,0.0002589602930030924,0.001741039706272134,0.1294801465015462,0.1294801465015462,0.0,-7.247735397952759e-13,1.0,1.008065472082687,4.0236620204472615,0.09058218579476664,0.0,0.0007239944754920829,930.2306714894329,0.0,1600066.654958966,266.54579133335227,0.0359768100552742,1.0,1284858.7979309866,2552.2685266540125,,,,,,,,,,,,,,,,,,,6.0,15332.59693569351,1537.4048632219944,0.36530228858327385,6.173730061729009,2.7465128765800735
1881.0,-28.78050984423952,4.771371476788657,34.93917885948831,24.43228819118815,4.951150329468557,-25.40734382683047,-38.94172695055602,1.5779843115971453,-6.598382344142863,-6.6349024396499905,39.92929825862915,42300.21772958744,24133.87248998906,24133.87248998906,66434.0902195765,77309.16513262768,77161.74680591485,24133.87248998906,101295.61929590392,101295.61929590392,101295.61929590392,128409.38821510042,124484.31218946211,3925.0760256383096,0.0,90695.27485746094,55688.09206649763,38896.869767737015,27113.768919196504,66010.63868693353,20572.835627189175,1537.5911362820457,0.0,0.8785980968835992,2.714584463584618,0.001494314320929203,1.0,1.0,-2.579725715576842,332614.4446229723,1551487.0316660928,4.664520909261011,1551487.0316660928,4.664520909261011,0.7587597168250424,0.09060665927703378,3.947939432222528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947939432222528,1.2842914207119809,1.2846317929627333,3.074021494306863,6513.482673968352,15332.521840508283,6456.270711129579,0.0003184327586276971,22972.81313822062,2342.5750014755927,19298.225209202297,1967.8713127522956,0.840046236091792,0.8400462360917919,35651.72223988449,35405.22815468563,1.008710162305614,0.8,4302.785178943644,4273.035954225843,1.008710162305614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4008.6064731744877,4632.441516551485,6.02051427384864,4.771371476788657,-3.9600933846904436,8.7314648614791,2.7502605637879207,3.5,0.7857887325108345,0.6,0.00026501347440097443,1.0005938886759693,0.00026485617931531856,197.91952264447158,0.0,3.1338638383036196e-05,88.81370117752458,0.08983644148830776,8.884020560473125e-05,0.0001761732687962432,0.0006955213947842272,0.0906066592894701,0.0906066592894701,0.0906066592894701,0.09133246778060487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492452.0165129792,594.1069360822012,0.0,0.0906066592894701,0.09060665927703378,0.09060665927703378,0.36537779334290654,0.36537779334290654,0.5,8.87765388323209,3.791247223570565,3.791247223570565,-1.6655121726216748e-11,0.03652009550711455,4.055176724073135,-1.6655121726216748e-11,27113.768919196504,20572.835627189175,0.7587597168250424,1.006414898281037,0.6408090963973745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441900336688431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.78800826721,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23619448086146,261.23619448086146,-11.91380551913852,246.08017443723205,276.3922145244965,120436.52319580091,120469.00413142817,-32.48093562728309,0.0,nan,276.3922145244965,3.2422145244965463,270.32980650704224,-2.820193492957742,264.2673984895893,-8.882601510410666,258.20499047212417,-14.945009527875811,252.14258245468451,-21.007417545315462,246.08017443723205,-27.06982556276793,1.0,1.0,26022.012520719443,26022.012520719443,275.54401138561343,2.394011385613453,275.54401138561343,275.54401138561343,77295.21227645894,77161.74680591485,133.46547054409166,0.0,8546.071908451686,8546.071908451686,0.8839718142500931,3967.6791293836404,275.54401138561343,2.394011385613453,1.0,0.002,0.16696507874386177,0.004730089871428452,0.0002578361199954966,0.0017421638804688043,0.1289180599977483,0.1289180599977483,0.0,4.643009067495374e-13,1.0,1.008128404426435,4.05517672408979,0.09060665927703378,0.0,0.0007297923031560264,937.6669097725298,0.0,1600074.272833926,266.5516176558571,0.03652009552376967,1.0,1284840.7769135663,2551.9883448216124,,,,,,,,,,,,,,,,,,,6.0,15332.521840508283,1537.5911362820457,0.36537779334290654,6.173730061729009,2.7502605637879207
1882.0,-28.7862368481127,4.784478407532506,34.94107470054201,24.43641145890581,4.955820347673827,-25.41203112851871,-38.94628988401962,1.5816146273178815,-6.592806732081158,-6.629772354024276,39.93308609703385,42292.710052861396,24177.168307256143,24177.168307256143,66469.87836011754,77303.98820433035,77160.49610283875,24177.168307256143,101337.66441009489,101337.66441009489,101337.66441009489,128458.2412418878,124522.46723950731,3935.7740023804745,0.0,90693.70300050452,55684.1778408803,38899.47239958247,27120.57683179291,66020.04923137538,20578.17934229258,1537.7727594856256,0.0,0.8786114814564658,2.71509814932224,0.001494314320929203,1.0,1.0,-2.548945875400591,332681.88062552875,1551650.1168392638,4.664065605021099,1551650.1168392638,4.664065605021099,0.7587662854637071,0.09063135543819657,3.947787001864539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947787001864539,1.2842747746937562,1.2846149405122325,3.0739426481423457,6513.315608407021,15332.44725814883,6456.354389167414,0.00031847393673982037,22973.3019936663,2342.624850857969,19298.475328457123,1967.8968178182279,0.8400392478964356,0.8400392478964356,35650.62102222705,35405.22815468563,1.0086712158998277,0.8,4302.652273638723,4273.035954225843,1.0086712158998277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4011.805736018465,4632.441516551485,6.02650524430699,4.784478407532506,-3.9510278268694212,8.735506234401928,2.7539198350150453,3.5,0.7868342385757272,0.6,0.00026485617931531856,1.0005903490361485,0.0002646999139762341,197.924210870939,0.0,3.1131768267330454e-05,88.22743126961451,0.08986757325657509,8.879475465274125e-05,0.00017606142466257733,0.0006950530038126756,0.09063135545759775,0.09063135545759775,0.09063135545759775,0.09136193298361679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492364.49407663534,594.1356839039743,0.0,0.09063135545759775,0.09063135543819657,0.09063135543819657,0.36545420135356127,0.36545420135356127,0.5,8.899571211645245,3.847166601157028,3.847166601157028,1.4210854715202004e-11,0.036965621943124916,4.080826478623692,1.4210854715202004e-11,27120.57683179291,20578.17934229258,0.7587662854637071,1.0068135230733573,0.640604036883423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442242219204555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.201738359305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2359394388385,261.2359394388385,-11.914060561161477,246.07484563257705,276.3970332451148,120463.91809556347,120506.55866241238,-42.64056684893089,0.0,nan,276.3970332451148,3.247033245114835,270.3325957225853,-2.817404277414653,264.26815820010404,-8.881841799895938,258.2037206775705,-14.946279322429461,252.13928315507926,-21.010716844920722,246.07484563257705,-27.075154367422925,1.0,1.0,26022.012520719443,26022.012520719443,275.5489951229414,2.3989951229414146,275.5489951229414,275.5489951229414,77290.05374943084,77160.49610283875,129.55764659208944,0.0,8546.071908451686,8546.071908451686,0.8839814634921004,3967.5259368738616,275.5489951229414,2.3989951229414146,1.0,0.002,0.1662305227401953,0.004734068251683709,0.00025670448555635545,0.0017432955158859884,0.12835224277817772,0.12835224277817772,0.0,1.4423436403565582e-12,1.0,1.0081796753983583,4.080826478609481,0.09063135543819657,0.0,0.0007345560049698238,943.7746535312983,0.0,1600081.4566131197,266.5571932679188,0.03696562192891406,1.0,1284823.2771169972,2551.7710494470325,,,,,,,,,,,,,,,,,,,6.0,15332.44725814883,1537.7727594856256,0.36545420135356127,6.173730061729009,2.7539198350150453
1883.0,-28.79192962210523,4.797233099763729,34.94296816431924,24.440398800093703,4.9603491390319965,-25.416701745966783,-38.95083867302162,1.5851212622702373,-6.587474213287862,-6.624791097218716,39.93680912866058,42285.34476183977,24219.436928931606,24219.436928931606,66504.78169077137,77298.92858317801,77159.26197154398,24219.436928931606,101378.69890047559,101378.69890047559,101378.69890047559,128505.91569912192,124559.38143246801,3946.534266653905,0.0,90692.19520447217,55680.35288975664,38902.04701635058,27127.216798646336,66029.26381499691,20583.392978915366,1537.9497425133193,0.0,0.8786243044242957,2.715598077983393,0.001494314320929203,1.0,1.0,-2.5238816463609055,332747.3705271498,1551810.4243848564,4.663629413288601,1551810.4243848564,4.663629413288601,0.7587727532720013,0.09065623779115839,3.947639486019476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.947639486019476,1.2842587051399015,1.2845986660064657,3.0738662469018947,6513.153723346402,15332.373176843095,6456.434572089533,0.00031851377951929057,22973.77851388346,2342.673442397094,19298.715000577176,1967.9212575728895,0.8400322562923039,0.840032256292304,35649.55530087254,35405.22815468563,1.0086335251665803,0.8,4302.523652361517,4273.035954225843,1.0086335251665803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4014.9278246583794,4632.441516551485,6.032346778485956,4.797233099763729,-3.9422069417652863,8.739440041529015,2.7574927115840877,3.5,0.7878550604525965,0.6,0.0002646999139762341,1.0005868468397487,0.00026454466677456505,197.92887126726663,0.0,3.092869392477707e-05,87.65191858281821,0.08989850195049987,8.874946598237804e-05,0.00017595044799385604,0.0006945889360833624,0.0906562378033366,0.0906562378033366,0.0906562378033366,0.09139060599133401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492276.11187159404,594.1647071020644,0.0,0.0906562378033366,0.09065623779115839,0.09065623779115839,0.36553139039303906,0.36553139039303906,0.5,8.9216022580607,3.8959811871048373,3.8959811871048373,1.7109869077103212e-11,0.03731688393082777,4.100909450857785,1.7109869077103212e-11,27127.216798646336,20583.392978915366,0.7587727532720013,1.007201623163735,0.6404030927910437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442582063989269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.6262256725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2356249514968,261.2356249514968,-11.914375048503189,246.06954357502062,276.40170632799214,120490.94414384155,120543.52339666728,-52.57925282572424,0.0,nan,276.40170632799214,3.251706327992167,270.33527377736095,-2.814726222639024,264.26884122681525,-8.881158773184723,258.2024086761846,-14.947591323815402,252.13597612560704,-21.014023874392933,246.06954357502062,-27.08045642497936,1.0,1.0,26022.012520719443,26022.012520719443,275.55383197056017,2.4038319705601907,275.55383197056017,275.55383197056017,77285.00278407715,77159.26197154398,125.74081253317127,0.0,8546.071908451686,8546.071908451686,0.8839908015778992,3967.3776834495734,275.55383197056017,2.4038319705601907,1.0,0.002,0.16549218499434087,0.00473803777454628,0.00025556690909857646,0.001744433091431152,0.12778345454928822,0.12778345454928822,0.0,5.297286047312166e-13,1.0,1.008219879742345,4.100909450840675,0.09065623779115839,0.0,0.0007383377465061358,948.6209768116669,0.0,1600088.2202344094,266.5625257867121,0.0373168839137179,1.0,1284806.2845230459,2551.613268904171,,,,,,,,,,,,,,,,,,,6.0,15332.373176843095,1537.9497425133193,0.36553139039303906,6.173730061729009,2.7574927115840877
1884.0,-28.797578298699968,4.809643645501565,34.94485697825208,24.44403060888874,4.964501289843085,-25.42137033992672,-38.955382991675265,1.5882933325894133,-6.582400102993404,-6.6199712578940675,39.940461785403876,42278.260860568545,24260.734521372633,24260.734521372633,66538.99538194117,77294.15424476164,77157.91750565828,24260.734521372633,101418.65202703091,101418.65202703091,101418.65202703091,128552.33385475755,124594.99152310564,3957.3423316519206,0.0,90690.84029768284,55676.6739495229,38904.62927573326,27133.68182772664,66038.3111034599,20588.470589431563,1538.1220828652088,0.0,0.8786365189862364,2.7160830042965247,0.001494314320929203,1.0,1.0,-2.5046298203885726,332810.7478767408,1551967.713870877,4.663213924947102,1551967.713870877,4.663213924947102,0.7587790967753285,0.09068127184812917,3.9475022367828725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9475022367828725,1.2842441977911518,1.2845839554317244,3.0737940989512875,6513.000850496583,15332.29959037584,6456.508514580584,0.0003185512911274425,22974.234049223458,2342.719894074272,19298.93601963116,1967.9437952441622,0.8400252203526009,0.8400252203526009,35648.56374300022,35405.22815468563,1.0085984575820575,0.8,4302.403981830922,4273.035954225843,1.0085984575820575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4017.9745891625544,4632.441516551485,6.038050759905172,4.809643645501565,-3.9336373928771184,8.743281038378683,2.7609811744197277,3.5,0.7888517641199222,0.6,0.00026454466677456505,1.00058232659598,0.00026439070503529315,197.93349575149696,0.0,3.0727903393750986e-05,87.0828782178903,0.08992922985389362,8.870424313580879e-05,0.00017584042363875626,0.0006941304656308382,0.09068127182137818,0.09068127182137818,0.09068127182137818,0.0914184394754371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492186.986643059,594.1939672547967,0.0,0.09068127182137818,0.09068127184812917,0.09068127184812917,0.36560924412401574,0.36560924412401574,0.5,8.943717287940881,3.937985719585811,3.937985719585811,3.922195901395753e-12,0.037571154900660986,4.115341437505492,3.922195901395753e-12,27133.68182772664,20588.470589431563,0.7587790967753285,1.0075817244583507,0.6402080876104278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442919892596493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41147.057185307574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2352315958299,261.2352315958299,-11.914768404170104,246.06426759423263,276.40619559744164,120515.15507195452,120580.92033988055,-65.76526792604794,0.0,nan,276.40619559744164,3.2561955974416605,270.3378099967646,-2.8121900032354006,264.2694243961731,-8.880575603826856,258.2010387954979,-14.948961204502098,252.1326531948693,-21.01734680513067,246.06426759423263,-27.085732405767345,1.0,1.0,26022.012520719443,26022.012520719443,275.558494490136,2.408494490136036,275.558494490136,275.558494490136,77279.46059697404,77157.91750565828,121.54309131576156,0.0,8546.071908451686,8546.071908451686,0.8839994897159362,3967.239747966787,275.558494490136,2.408494490136036,1.0,0.002,0.16475106313855373,0.004741991994986369,0.0002544249255420698,0.001745575074101798,0.1272124627710349,0.1272124627710349,0.0,-3.561322244050036e-13,1.0,1.0082488509010925,4.11534143750157,0.09068127184812917,0.0,0.0007411218556651899,952.185831931699,0.0,1600094.5418365728,266.5675998970066,0.03757115489673879,1.0,1284789.8421199166,2551.5156663872617,,,,,,,,,,,,,,,,,,,5.0,15332.29959037584,1538.1220828652088,0.36560924412401574,6.173730061729009,2.7609811744197277
1885.0,-28.803205779681047,4.821719463755266,34.94673829171386,24.44799217572438,4.969000919296291,-25.425985109783227,-38.959877368155844,1.5917802488192243,-6.577502249642237,-6.615223015156873,39.944022828442904,42270.97070776227,24300.9018061159,24300.9018061159,66571.87251387817,77289.13724461559,77156.41417452923,24300.9018061159,101457.31598064513,101457.31598064513,101457.31598064513,128597.13317438024,124628.95403247919,3968.1791419010615,0.0,90689.34203770911,55672.89506490875,38907.16330311151,27139.817193735114,66046.98049684663,20593.305536056203,1538.2802802953954,0.0,0.878648692634016,2.716562124553491,0.001494314320929203,1.0,1.0,-2.4914914851465255,332873.1930618392,1552121.069918005,4.662799835700982,1552121.069918005,4.662799835700982,0.7587857128532873,0.0907063488474308,3.9473561703360107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9473561703360107,1.2842282164353471,1.2845677721156137,3.073718611550796,6512.840901753181,15332.226697567323,6456.58783948152,0.0003185906598494759,22974.704618557225,2342.767878792169,19299.17312706848,1967.9679734739673,0.8400183352729623,0.8400183352729623,35647.508477569696,35405.22815468563,1.008561137174323,0.8,4302.276622472971,4273.035954225843,1.008561137174323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4020.9477621826954,4632.441516551485,6.043575605400211,4.821719463755266,-3.9252472665906697,8.746966730345935,2.764387077550248,3.5,0.789824879300071,0.6,0.00026439070503529315,1.0005801675517123,0.00026423740306808435,197.93810306973603,0.0,3.0474185266068383e-05,86.3638410440378,0.08995970403915969,8.865953823611374e-05,0.0001757311667991794,0.0006936735055850876,0.09070634885681145,0.09070634885681145,0.09070634885681145,0.09144523690567927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492097.1719490051,594.2234457926714,0.0,0.09070634885681145,0.0907063488474308,0.0907063488474308,0.3656876444081835,0.3656876444081835,0.5,8.965883929342818,3.9732986438609714,3.9732986438609714,-2.3362645151792094e-11,0.03772076551462078,4.123731530010332,-2.3362645151792094e-11,27139.817193735114,20593.305536056203,0.7587857128532873,1.0079472522904602,0.6400136749594552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443255119146035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.33814813373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23480722745927,261.23480722745927,-11.915192772540706,246.05901976896624,276.41059468596694,120544.2596766318,120615.20997818804,-70.95030155624652,0.0,nan,276.41059468596694,3.2605946859669643,270.3402797025302,-2.8097202974697666,264.2699647191884,-8.880035280811569,258.19964973574486,-14.950350264255121,252.12933475235903,-21.02066524764095,246.05901976896624,-27.09098023103374,1.0,1.0,26022.012520719443,26022.012520719443,275.56306682385383,2.4130668238538533,275.56306682385383,275.56306682385383,77275.26743578713,77156.41417452923,118.85326125790016,0.0,8546.071908451686,8546.071908451686,0.8840087359490211,3967.0929511876907,275.56306682385383,2.4130668238538533,1.0,0.002,0.16400822493166348,0.004745942145714292,0.0002532802315754162,0.0017467197685616213,0.12664011578770812,0.12664011578770812,0.0,1.3703751675087084e-13,1.0,1.0082658190981133,4.1237315300336945,0.0907063488474308,0.0,0.0007428382069651235,954.3789497122187,0.0,1600100.5069744296,266.57249775035774,0.037720765537983425,1.0,1284773.6435250794,2551.4836075843186,,,,,,,,,,,,,,,,,,,6.0,15332.226697567323,1538.2802802953954,0.3656876444081835,6.173730061729009,2.764387077550248
1886.0,-28.808788416159427,4.833466631398487,34.94861247600647,24.451361351553373,4.972875448029695,-25.430622029839224,-38.964389835577435,1.5947090635194656,-6.572884849522325,-6.610722253258542,39.94757959429311,42264.131201537915,24340.33989532054,24340.33989532054,66604.47109685845,77284.58688138738,77155.45270040113,24340.33989532054,101495.79259572166,101495.79259572166,101495.79259572166,128641.93414276316,124662.88460150998,3979.0495412531786,0.0,90688.10268049163,55669.35190904149,38909.72307938904,27146.141547041494,66055.86462643053,20598.262108437266,1538.453376788923,0.0,0.8786595407098571,2.7170166664101454,0.001494314320929203,1.0,1.0,-2.480494418727176,332932.39207499183,1552274.2531999405,4.662430842266307,1552274.2531999405,4.662430842266307,0.7587915237509013,0.09073165164473844,3.9472272962391557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9472272962391557,1.2842148428028286,1.284554198064136,3.0736502683805154,6512.696090776311,15332.154041088379,6456.656416266764,0.0003186260980658943,22975.140744212415,2342.8123512323186,19299.378107668734,1967.9888756781097,0.8400113114663017,0.8400113114663017,35646.577412773746,35405.22815468563,1.0085282094626935,0.8,4302.164252815829,4273.035954225843,1.0085282094626935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4023.8494311223158,4632.441516551485,6.049018560948398,4.833466631398487,-3.9171684236595192,8.750635055058005,2.767712688799284,3.5,0.7907750539426525,0.6,0.00026423740306808435,1.0005755692549752,0.0002640854036290677,197.9426738569724,0.0,3.034430058616931e-05,85.99574786120382,0.08999004833974586,8.861467433641465e-05,0.0001756227287316697,0.0006932228286896513,0.09073165159017456,0.09073165159017456,0.09073165159017456,0.09147195876205255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492007.13457674906,594.2529946993429,0.0,0.09073165159017456,0.09073165164473844,0.09073165164473844,0.3657664622493088,0.3657664622493088,0.5,8.98809313910595,4.002946019627359,4.002946019627359,1.0459189070388675e-11,0.03783740373620503,4.130227834531354,1.0459189070388675e-11,27146.141547041494,20598.262108437266,0.7587915237509013,1.0083051894563866,0.6398240556013709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443589102512797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.97005495089,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2343047344693,261.2343047344693,-11.915695265530701,246.0537970431542,276.41481242577265,120567.55672681538,120651.56871542429,-84.01198860893375,0.0,nan,276.41481242577265,3.264812425772675,270.34260934926033,-2.8073906507396487,264.27040627273664,-8.879593727263341,258.1982031962206,-14.95179680377936,252.12600011967106,-21.023999880328915,246.0537970431542,-27.096202956845787,1.0,1.0,26022.012520719443,26022.012520719443,275.56745508095014,2.4174550809501625,275.56745508095014,275.56745508095014,77269.88385397627,77155.45270040113,114.43115357513307,0.0,8546.071908451686,8546.071908451686,0.8840168938358125,3966.9634327203516,275.56745508095014,2.4174550809501625,1.0,0.002,0.16326400424846185,0.004749855871101919,0.00025213325213527054,0.001747866744632051,0.12606662606763527,0.12606662606763527,0.0,-3.2326784478453607e-12,1.0,1.0082790109672788,4.130227834520895,0.09073165164473844,0.0,0.0007442206798854446,956.1436871860402,0.0,1600106.0954796167,266.57711515047765,0.037837403725745844,1.0,1284758.288809196,2551.469235409569,,,,,,,,,,,,,,,,,,,5.0,15332.154041088379,1538.453376788923,0.3657664622493088,6.173730061729009,2.767712688799284
1887.0,-28.814340147444994,4.844894703208281,34.95047545265583,24.454844975285255,4.97687115829981,-25.435219016976575,-38.96886200001461,1.5977500296742766,-6.568439302940078,-6.606259537293727,39.95100433491942,42257.23342232323,24378.63139579759,24378.63139579759,66635.86481812083,77279.96090109312,77153.83195356694,24378.63139579759,101532.46334936454,101532.46334936454,101532.46334936454,128684.40663883314,124694.48586757637,3989.9207712567786,0.0,90686.81477508628,55665.78181524705,38912.258844265816,27151.943289468607,66064.20213373442,20602.83840896782,1538.6023302600436,0.0,0.8786706835535849,2.717469177752677,0.001494314320929203,1.0,1.0,-2.477202129447619,332991.0988361953,1552421.7611994008,4.662051828487664,1552421.7611994008,4.662051828487664,0.7587979316736058,0.09075687395387647,3.9470959067375184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9470959067375184,1.2842009425589123,1.284540098939079,3.0735812254369583,6512.549797063841,15332.082095411606,6456.726379818025,0.00031866194041655185,22975.57924049626,2342.857065409315,19299.587233405415,1968.0102005685342,0.8400043816692282,0.8400043816692282,35645.62816890608,35405.22815468563,1.0084946390577272,0.8,4302.049689137319,4273.035954225843,1.0084946390577272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4026.6808113548377,4632.441516551485,6.054274609264356,4.844894703208281,-3.9092377797451636,8.754132482953445,2.7709592834779144,3.5,0.7917026524222612,0.6,0.0002640854036290677,1.0005724079970426,0.0002639343255104515,197.9472195223169,0.0,3.0087175383709456e-05,85.2670550374326,0.09002013551512957,8.857023183826332e-05,0.0001755151717908044,0.0006927752161458164,0.09075687391466587,0.09075687391466587,0.09075687391466587,0.0914972112894352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491916.45698353235,594.282743864833,0.0,0.09075687391466587,0.09075687395387647,0.09075687395387647,0.3658456618801624,0.3658456618801624,0.5,9.010303259561047,4.02644689652152,4.02644689652152,1.1368683772161603e-12,0.03782023435366,4.129057407846119,1.1368683772161603e-12,27151.943289468607,20602.83840896782,0.7587979316736058,1.0086531384005695,0.6396388975799858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443920438910833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.24136212712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2337521473453,261.2337521473453,-11.916247852654692,246.04860129308793,276.41890300160986,120593.44021050674,120685.82744744477,-92.38723693801529,0.0,nan,276.41890300160986,3.2689030016098855,270.34484265986686,-2.805157340133121,264.2707823181893,-8.879217681810701,258.19672197652517,-14.953278023474809,252.1226616347925,-21.02733836520747,246.04860129308793,-27.10139870691205,1.0,1.0,26022.012520719443,26022.012520719443,275.5717281487524,2.421728148752436,275.5717281487524,275.5717281487524,77265.27035377997,77153.83195356694,111.43840021302458,0.0,8546.071908451686,8546.071908451686,0.8840252109084688,3966.831386271206,275.5717281487524,2.421728148752436,1.0,0.002,0.16251975857259315,0.004753764233909924,0.0002509861933062039,0.0017490138056606341,0.12549309665310196,0.12549309665310196,0.0,-1.0331618373327078e-12,1.0,1.0082769748103693,4.129057407844982,0.09075687395387647,0.0,0.0007442456745603986,956.1644679357989,0.0,1600111.2911571134,266.5815606970599,0.03782023435252313,1.0,1284743.0635059772,2551.5386494439144,,,,,,,,,,,,,,,,,,,5.0,15332.082095411606,1538.6023302600436,0.3658456618801624,6.173730061729009,2.7709592834779144
