time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1888.0,-28.819862749208767,4.856011269264229,34.952327364148445,24.45838105576115,4.980923478542625,-25.43978412635028,-38.97330650417132,1.6008448563615592,-6.564155613753201,-6.601931057723682,39.95441077523694,42250.34230259427,24416.012078157444,24416.012078157444,66666.35438075171,77275.30774553298,77152.85547171933,24416.012078157444,101568.86754987677,101568.86754987677,101568.86754987677,128726.66485236742,124725.86683245839,4000.798019909039,0.0,90685.50845822247,55662.22769729617,38914.75640102922,27157.79730249065,66072.55370351986,20607.443987923663,1538.757018928248,0.0,0.8786811678186046,2.717908506003036,0.001494314320929203,1.0,1.0,-2.475621192476069,333048.0474993888,1552568.491490083,4.661695221296657,1552568.491490083,4.661695221296657,0.7588039544736476,0.09078218957977799,3.9469639541379555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9469639541379555,1.2841867889768785,1.2845257475964715,3.0735123488402585,6512.403855820398,15332.01058278098,6456.7962815802175,0.0003186977015015674,22976.016379158653,2342.9016411474513,19299.796174450432,1968.0315066256503,0.8399974937325128,0.8399974937325128,35644.674850489624,35405.22815468563,1.008460924779581,0.8,4301.934633703937,4273.035954225843,1.008460924779581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4029.444036626663,4632.441516551485,6.059399722696693,4.856011269264229,-3.901525839891429,8.757537109155658,2.7741291961928667,3.5,0.7926083417693904,0.6,0.0002639343255104515,1.0005694294619851,0.00026378411906145414,197.9517415167436,0.0,2.9905493510744124e-05,84.75216860944884,0.09005004100864031,8.852608462488758e-05,0.00017540824088556394,0.0006923300040340684,0.09078218956628407,0.09078218956628407,0.09078218956628407,0.09152229597650934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491825.72790712334,594.3125068203185,0.0,0.09078218956628407,0.09078218957977799,0.09078218957977799,0.36592507667874047,0.36592507667874047,0.5,9.032506451874617,4.044751332951876,4.044751332951876,3.183231456205249e-12,0.0377754439704745,4.126309865247606,3.183231456205249e-12,27157.79730249065,20607.443987923663,0.7588039544736476,1.0089871004516693,0.6394537509807718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444249955362767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.726475699135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2331663687005,261.2331663687005,-11.916833631299482,246.04343316022806,276.4228995771813,120620.81528335492,120718.75183283073,-97.93654947581969,0.0,nan,276.4228995771813,3.272899577181306,270.3470062937521,-2.8029937062478893,264.2711130104037,-8.878886989596253,258.1952197270238,-14.954780272976166,252.11932644361409,-21.030673556385892,246.04343316022806,-27.106566839771915,1.0,1.0,26022.012520719443,26022.012520719443,275.57594236742483,2.4259423674248524,275.57594236742483,275.57594236742483,77261.03934208688,77152.85547171933,108.18387036754575,0.0,8546.071908451686,8546.071908451686,0.8840335635827092,3966.6987739086453,275.57594236742483,2.4259423674248524,1.0,0.002,0.16177576731762838,0.00475764909168289,0.0002498394374969155,0.0017501605622615702,0.12491971874845775,0.12491971874845775,0.0,-2.41514273857657e-13,1.0,1.0082717975049564,4.126309865244423,0.09078218957977799,0.0,0.0007439912549476225,955.8266170642353,0.0,1600116.257123709,266.5858443862468,0.03777544396729127,1.0,1284728.2958070873,2551.623708248057,,,,,,,,,,,,,,,,,,,5.0,15332.01058278098,1538.757018928248,0.36592507667874047,6.173730061729009,2.7741291961928667
1889.0,-28.825352505677955,4.866822498206696,34.95416720850215,24.46153509607541,4.9845702428275995,-25.444360230782014,-38.97775980932636,1.6035779699987516,-6.560138550219051,-6.597805402482658,39.957766155107024,42243.74131184418,24452.652538024482,24452.652538024482,66696.39384986866,77270.95426828698,77151.84188826483,24452.652538024482,101604.49442628931,101604.49442628931,101604.49442628931,128768.11065576947,124756.4390658983,4011.6715898711673,0.0,90684.3634492725,55658.82423498755,38917.26579364994,27163.616229480154,66080.88202313009,20612.011661051387,1538.9148725109703,0.0,0.8786907469227021,2.718328170314874,0.001494314320929203,1.0,1.0,-2.4778952343683613,333102.3347828541,1552713.0326310776,4.661369406621767,1552713.0326310776,4.661369406621767,0.7588095593355337,0.09080757344678371,3.9468425359350094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9468425359350094,1.284174324527922,1.2845130869562407,3.073447631329895,6512.266727181826,15331.939468654065,6456.860050917498,0.0003187311820757841,22976.433091417795,2342.9441339721307,19299.986785267007,1968.0509435196534,0.8399905550385877,0.8399905550385877,35643.79763433481,35405.22815468563,1.008429902070823,0.8,4301.828763007305,4273.035954225843,1.008429902070823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4032.1407319609266,4632.441516551485,6.064434295211857,4.866822498206696,-3.8940826111147193,8.760905109321415,2.7772241847917583,3.5,0.7934926242262167,0.6,0.00026378411906145414,1.0005660672690093,0.00026363488398266246,197.95623679472345,0.0,2.9733628166073267e-05,84.26510222265163,0.09007977463680639,8.84818703883159e-05,0.00017530224867313824,0.0006918903717081986,0.09080757340922321,0.09080757340922321,0.09080757340922321,0.09154681594635497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491734.88039251865,594.3423037859695,0.0,0.09080757340922321,0.09080757344678371,0.09080757344678371,0.36600467522372687,0.36600467522372687,0.5,9.054683726156634,4.058194155338413,4.058194155338413,4.6497916628140956e-11,0.03766685226361233,4.119910168114302,4.6497916628140956e-11,27163.616229480154,20612.011661051387,0.7588095593355337,1.009314521959969,0.6392732666167762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444577757031172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41144.23940931234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.23251955049597,261.23251955049597,-11.917480449504012,246.0382896096167,276.4267494913975,120644.6172166215,120752.75898740387,-108.14177078235556,0.0,nan,276.4267494913975,3.2767494913975383,270.3490575149897,-2.800942485010296,264.2713655387274,-8.878634461272554,258.1936735622973,-14.956326437702671,252.11598158594734,-21.03401841405264,246.0382896096167,-27.11171039038328,1.0,1.0,26022.012520719443,26022.012520719443,275.57994942040443,2.429949420404455,275.57994942040443,275.57994942040443,77256.34310378045,77151.84188826483,104.50121551562916,0.0,8546.071908451686,8546.071908451686,0.8840412493855792,3966.5767486146847,275.57994942040443,2.429949420404455,1.0,0.002,0.16103267838462546,0.004761495579013898,0.00024869395121657537,0.0017513060473366912,0.12434697560828768,0.12434697560828768,0.0,-1.4467333581125175e-12,1.0,1.0082593527217174,4.119910168067804,0.09080757344678371,0.0,0.0007430889313809665,954.6569166908386,0.0,1600120.8188030706,266.5898614497809,0.03766685221711441,1.0,1284714.219759257,2551.7463732140495,,,,,,,,,,,,,,,,,,,5.0,15331.939468654065,1538.9148725109703,0.36600467522372687,6.173730061729009,2.7772241847917583
1890.0,-28.830812191471825,4.877336731970957,34.955992281666326,24.46467848438772,4.988211798051055,-25.448909792531357,-38.98218615269286,1.6063094011335644,-6.556286099036242,-6.593748017523083,39.96101932278032,42237.18422617095,24488.291959538394,24488.291959538394,66725.47618570935,77266.62365906668,77150.45305991649,24488.291959538394,101638.74501945489,101638.74501945489,101638.74501945489,128807.82324305708,124785.30270129486,4022.5205417622205,0.0,90683.23479463192,55655.45902127975,38919.75085928019,27169.07822360219,66088.82908288238,20616.316707700575,1539.0573142474423,0.0,0.8787003440228605,2.718742235799394,0.001494314320929203,1.0,1.0,-2.485780467718996,333155.73051707004,1552853.1804436357,4.661042984413175,1552853.1804436357,4.661042984413175,0.7588154643314644,0.09083286096968299,3.946723376185053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946723376185053,1.2841618661860201,1.2845004336758805,3.0733846566452563,6512.133291381832,15331.868828441158,6456.921390991431,0.00031876371513965047,22976.8408249294,2342.9857112193667,19300.170134852873,1968.0696399741882,0.8399836288160462,0.8399836288160462,35642.93672969051,35405.22815468563,1.0083994564034608,0.8,4301.724860937187,4273.035954225843,1.0083994564034608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4034.772154853147,4632.441516551485,6.069312223760424,4.877336731970957,-3.886802572973605,8.764139304944562,2.78024559097151,3.5,0.7943558831347171,0.6,0.00026363488398266246,1.0005629908338676,0.00026348654347383923,197.96070762522425,0.0,2.9542014595365006e-05,83.72206936326442,0.09010931665140175,8.84379440630595e-05,0.00017519693991960295,0.0006914538582167851,0.09083286093691233,0.09083286093691233,0.09083286093691233,0.09157023565931405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491643.81214444415,594.372165595588,0.0,0.09083286093691233,0.09083286096968299,0.09083286096968299,0.3660843813087231,0.3660843813087231,0.5,9.0768049675679,4.066587073984124,4.066587073984124,4.092726157978177e-12,0.03746191848682656,4.107967549804073,4.092726157978177e-12,27169.07822360219,20616.316707700575,0.7588154643314644,1.0096332029430957,0.6390971789377756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444903623124732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.69637645295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2318250510265,261.2318250510265,-11.918174948973501,246.03317131841345,276.43047878365286,120669.47697002401,120785.59059341242,-116.11362338839857,0.0,nan,276.43047878365286,3.2804787836528817,270.3510172906007,-2.798982709399297,264.2715557976479,-8.878444202352057,258.1920943044306,-14.957905695569366,252.1126328114132,-21.037367188586785,246.03317131841345,-27.116828681586526,1.0,1.0,26022.012520719443,26022.012520719443,275.58384429463825,2.433844294638277,275.58384429463825,275.58384429463825,77252.03467446452,77150.45305991649,101.58161454803485,0.0,8546.071908451686,8546.071908451686,0.8840487921922833,3966.456993065978,275.58384429463825,2.433844294638277,1.0,0.002,0.1602914760700818,0.004765323210440097,0.0002475513244864153,0.001752448674830332,0.12377566224320766,0.12377566224320766,0.0,-6.83252933397771e-13,1.0,1.0082358920825067,4.10796754979998,0.09083286096968299,0.0,0.0007412023138899882,952.2228915833688,0.0,1600125.0495842441,266.59371390096373,0.037461918482733836,1.0,1284700.3763195227,2551.929192848056,,,,,,,,,,,,,,,,,,,5.0,15331.868828441158,1539.0573142474423,0.3660843813087231,6.173730061729009,2.78024559097151
1891.0,-28.83624200901382,4.887560862893734,34.95780197439264,24.467726807948225,4.991746303222647,-25.453443177843138,-38.98659475436432,1.6089474737778153,-6.552615523106454,-6.589827452049145,39.964225358154266,42230.700587384235,24523.104299662537,24523.104299662537,66753.80488704678,77262.37291436104,77149.24720988424,24523.104299662537,101672.35150954677,101672.35150954677,101672.35150954677,128846.83430623692,124813.4912389987,4033.3430672382283,0.0,90682.13705217165,55652.11837868507,38922.24297054064,27174.482796690147,66096.72576723079,20620.571348727623,1539.2003568559473,0.0,0.8787093786657534,2.71914307225398,0.001494314320929203,1.0,1.0,-2.4964233884643363,333207.33207990223,1552991.3071300613,4.660735697009387,1552991.3071300613,4.660735697009387,0.7588211154929215,0.09085813597475366,3.9466058517060643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9466058517060643,1.2841498425781732,1.284488216396668,3.073321913728158,6512.000346669444,15331.798607652232,6456.982567245104,0.00031879613105233504,22977.246895068325,2343.0271188497936,19300.35299476902,1968.088286496308,0.8399767423359806,0.8399767423359806,35642.08763445007,35405.22815468563,1.0083694285526514,0.8,4301.622384137007,4273.035954225843,1.0083694285526514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4037.340138006073,4632.441516551485,6.074074381004169,4.887560862893734,-3.8797353930363485,8.767296255930082,2.7831954223207394,3.5,0.7951986920916398,0.6,0.00026348654347383923,1.0005599348765264,0.0002633390907325853,197.965154171142,0.0,2.9365592096132673e-05,83.22208800044,0.09013868224349789,8.839421383631493e-05,0.00017509232963752432,0.0006910204127363006,0.0908581359422812,0.0908581359422812,0.0908581359422812,0.09159318995688646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491552.85554410197,594.4019865578296,0.0,0.0908581359422812,0.09085813597475366,0.09085813597475366,0.366164073940726,0.366164073940726,0.5,9.098856587000977,4.070441893899101,4.070441893899101,-2.5011104298755527e-11,0.03721192894266778,4.093404063584785,-2.5011104298755527e-11,27174.482796690147,20620.571348727623,0.7588211154929215,1.0099411750308176,0.6389227317568766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444522771810309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41143.196395090126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2310845230368,261.2310845230368,-11.91891547696315,246.02807787987982,276.4340911662209,120694.03420536914,120817.84334838192,-123.80914301276171,0.0,nan,276.4340911662209,3.2840911662209464,270.35288850894807,-2.7971114910519077,264.2716858517685,-8.878314148231482,258.19048319430254,-14.959516805697433,252.10928053710114,-21.040719462898835,246.02807787987982,-27.12192212012016,1.0,1.0,26022.012520719443,26022.012520719443,275.58762376019575,2.437623760195777,275.58762376019575,275.58762376019575,77247.82061448549,77149.24720988424,98.57340460125124,0.0,8546.071908451686,8546.071908451686,0.8840562314519275,3966.3388809645944,275.58762376019575,2.437623760195777,1.0,0.002,0.15955262744218085,0.004769117885581209,0.00024641224449139544,0.001753587754500159,0.12320612224569771,0.12320612224569771,0.0,-1.0084454972469903e-12,1.0,1.0082072134528997,4.093404063609796,0.09085813597475366,0.0,0.00073884862719384,949.1892258769342,0.0,1600129.0023369147,266.5973844768935,0.03721192896767889,1.0,1284686.999395223,2552.139215968844,,,,,,,,,,,,,,,,,,,5.0,15331.798607652232,1539.2003568559473,0.366164073940726,6.173730061729009,2.7831954223207394
1892.0,-28.841648478150645,4.897502092759947,34.95959536179199,24.47080527143555,4.995312728401599,-25.45795235750404,-38.99098432213066,1.6116166058784807,-6.549107817119705,-6.586014237730971,39.96737418211228,42224.23633185959,24557.05212152926,24557.05212152926,66781.28845338884,77258.1082833694,77148.14512732685,24557.05212152926,101705.1972488561,101705.1972488561,101705.1972488561,128884.95652352582,124840.82290245978,4044.1336210660347,0.0,90681.02739677459,55648.801078511686,38924.695909181006,27179.759274669723,66104.45518385073,20624.726343736358,1539.3399029079717,0.0,0.8787180488208937,2.7195338018242508,0.001494314320929203,1.0,1.0,-2.5104252169794563,333257.52673999534,1553126.9779982471,4.660440810418615,1553126.9779982471,4.660440810418615,0.7588266744863207,0.0908834245434269,3.9464879600293363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9464879600293363,1.2841376722083242,1.2844758534604457,3.073259234925009,6511.867537806822,15331.728803234424,6457.043832420113,0.00031882852202574333,22977.652108711998,2343.068439142011,19300.536120476983,1968.1069601216507,0.8399698989767178,0.8399698989767178,35641.235881184984,35405.22815468563,1.0083393068817372,0.8,4301.519586541411,4273.035954225843,1.0083393068817372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4039.8461405922667,4632.441516551485,6.0787097495572056,4.897502092759947,-3.8728560009551924,8.770358093715139,2.7860752630357286,3.5,0.7960215037244939,0.6,0.0002633390907325853,1.0005575510931337,0.00026319234755150356,197.96958176913262,0.0,2.9190504655290033e-05,82.72589019309196,0.09016787274815317,8.83506922674603e-05,0.00017498839846512502,0.0006905896076874319,0.09088335351824736,0.09088335351824736,0.09088335351824736,0.09161556063214743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491462.03424533637,594.431758471827,0.0,0.09088335351824736,0.0908834245434269,0.0908834245434269,0.36624369810023927,0.36624369810023927,0.5,9.120823573634645,4.070004315563779,4.070004315563779,4.956746124662459e-11,0.036906420611273916,4.075589020751522,4.956746124662459e-11,27179.759274669723,20624.726343736358,0.7588266744863207,1.0102388449864035,0.6387502357356232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445550053756222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.70019728278,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2303113597794,261.2303113597794,-11.919688640220556,246.0230090984771,276.43761362110376,120719.72850214459,120848.9939480548,-129.26544591022866,0.0,nan,276.43761362110376,3.2876136211037874,270.35469271657297,-2.7953072834270074,264.2717718121239,-8.878228187876061,258.18885090743555,-14.961149092564426,252.10593000296296,-21.044069997037013,246.0230090984771,-27.126990901522873,1.0,1.0,26022.012520719443,26022.012520719443,275.5913080167226,2.441308016722644,275.5913080167226,275.5913080167226,77244.04098863386,77148.14512732685,95.89586130701355,0.0,8546.071908451686,8546.071908451686,0.8840636939206435,3966.220399829483,275.5913080167226,2.441308016722644,1.0,0.002,0.15881670196884942,0.0047728823143853094,0.00024527760661499865,0.001754722376355437,0.12263880330749932,0.12263880330749932,0.0,-1.7029564390591556e-11,1.0,1.0081720643050107,4.075589020701955,0.0908834245434269,0.0,0.0007359157845236361,945.4118660806083,0.0,1600132.6844652714,266.6008921828803,0.036906420561706454,1.0,1284673.988468097,2552.3838156683996,,,,,,,,,,,,,,,,,,,3.0,15331.728803234424,1539.3399029079717,0.36624369810023927,6.173730061729009,2.7860752630357286
1893.0,-28.84702521068815,4.907166797164929,34.961372074903,24.473649670276814,4.998635047449475,-25.462459184869477,-38.995365717541404,1.614069019734435,-6.545776638675022,-6.582343559516989,39.970479647717305,42217.94906269755,24590.23523844848,24590.23523844848,66808.18430114603,77254.03410930678,77147.22541374133,24590.23523844848,101737.46065218981,101737.46065218981,101737.46065218981,128922.46613866842,124867.5825506904,4054.8835879780263,0.0,90680.02553446933,55645.576187155035,38927.16594146033,27185.005486478607,66112.17142793894,20628.850090176005,1539.481518299219,0.0,0.8787261114965706,2.719910568093768,0.001494314320929203,1.0,1.0,-2.5266041564742068,333305.85076096805,1553260.7894935056,4.660166588577031,1553260.7894935056,4.660166588577031,0.7588319266823937,0.09090864812401347,3.946377762337748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946377762337748,1.284126513455707,1.28446450332252,3.073200125521643,6511.742292074023,15331.659285569083,6457.099812937288,0.00031885895486871127,22978.039862243815,2343.107978998314,19300.703449989036,1968.1240229832856,0.8399630066663273,0.8399630066663273,35640.43971144088,35405.22815468563,1.0083111510467058,0.8,4301.423497287942,4273.035954225843,1.0083111510467058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4042.2917085791323,4632.441516551485,6.083241144190448,4.907166797164929,-3.866188844514692,8.773355641679622,2.7888868021501922,3.5,0.7968248006143407,0.6,0.00026319234755150356,1.0005545079803453,0.0002630464861757173,197.97398518510988,0.0,2.9050686186225504e-05,82.32964465176308,0.0901969234343394,8.830727147412593e-05,0.00017488507607737764,0.0006901625751965084,0.09090853498802019,0.09090853498802019,0.09090853498802019,0.09163752350174016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491371.472607609,594.4614414818035,0.0,0.09090853498802019,0.09090864812401347,0.09090864812401347,0.3663231929379514,0.3663231929379514,0.5,9.142694060737561,4.065739220198338,4.065739220198338,1.5120349416974932e-11,0.03656692084194901,4.0557394030427645,1.5120349416974932e-11,27185.005486478607,20628.850090176005,0.7588319266823937,1.0105277569647781,0.6385805843439032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445871016928562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.30395174145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22949200680324,261.22949200680324,-11.920507993196736,246.01796340824717,276.44102060537637,120743.54585786475,120880.53378091923,-136.98792305446062,0.0,nan,276.44102060537637,3.2910206053763886,270.35640916595054,-2.7935908340494393,264.2717977265834,-8.878202273416605,258.18718628702203,-14.962813712977947,252.10257484764003,-21.04742515235995,246.01796340824717,-27.132036591752808,1.0,1.0,26022.012520719443,26022.012520719443,275.5948710766536,2.4448710766536124,275.5948710766536,275.5948710766536,77239.97370007042,77147.22541374133,92.74828632909339,0.0,8546.071908451686,8546.071908451686,0.8840706693337711,3966.109651149437,275.5948710766536,2.4448710766536124,1.0,0.002,0.1580840732951496,0.004776608733034414,0.00024414797112470984,0.0017558520081141955,0.12207398556235492,0.12207398556235492,0.0,-2.0761094666338353e-11,1.0,1.0081328586092084,4.055739403027644,0.09090864812401347,0.0,0.000732618161651137,941.1663198209767,0.0,1600136.1106524635,266.60422336132496,0.036566920826828664,1.0,1284661.4636194995,2552.6492001459587,,,,,,,,,,,,,,,,,,,3.0,15331.659285569083,1539.481518299219,0.3663231929379514,6.173730061729009,2.7888868021501922
1894.0,-28.8523736695606,4.916562496811341,34.963130676763434,24.476416606362932,5.00187569014497,-25.466948733523814,-38.99973296849055,1.616450754416348,-6.542554717831592,-6.578739260868617,39.97350970977378,42211.75426013017,24622.516045640812,24622.516045640812,66834.27030577097,77250.02932598573,77146.25938835925,24622.516045640812,101768.77543400007,101768.77543400007,101768.77543400007,128958.80239420748,124893.22832667448,4065.5740675330035,0.0,90679.05837805688,55642.409546955234,38929.60981233517,27190.02696020741,66119.63677254258,20632.806463905974,1539.6141077383452,0.0,0.8787341007914844,2.720281209010715,0.001494314320929203,1.0,1.0,-2.5454319260724105,333353.30626355595,1553391.3603188987,4.6598948656917045,1553391.3603188987,4.6598948656917045,0.7588372933245735,0.09093358094883328,3.9462702418129725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9462702418129725,1.284115683400219,1.2844534831038643,3.0731423132872386,6511.619794886598,15331.59018341131,6457.154016010609,0.00031888868441511397,22978.420843372765,2343.146828261717,19300.86546660246,1968.1405440800336,0.8399561309353009,0.8399561309353007,35639.66287973291,35405.22815468563,1.0082836792356866,0.8,4301.329741930569,4273.035954225843,1.0082836792356866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4044.6781773437024,4632.441516551485,6.087632925547461,4.916562496811341,-3.85967320646816,8.7762357032795,2.791631491466962,3.5,0.7976089975619891,0.6,0.0002630464861757173,1.0005516154003258,0.00026290146567848087,197.97836561445055,0.0,2.8876757848985416e-05,81.83673174402468,0.09022580019218839,8.82640104826417e-05,0.00017478247569307562,0.0006897388826179835,0.09093358094010971,0.09093358094010971,0.09093358094010971,0.091658737700465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491281.10853409726,594.4910542741749,0.0,0.09093358094010971,0.09093358094883328,0.09093358094883328,0.36640251006789387,0.36640251006789387,0.5,9.164448763594278,4.057866160771823,4.057866160771823,5.3148596634855494e-11,0.03618454303705221,4.033307334796234,5.3148596634855494e-11,27190.02696020741,20632.806463905974,0.7588372933245735,1.0108081890359863,0.6384147935558441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446190228177147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.811038833715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2286300074406,261.2286300074406,-11.921369992559391,246.01294075191103,276.44431926298427,120767.34720833397,120911.4651957497,-144.1179874156845,0.0,nan,276.44431926298427,3.2943192629842883,270.3580435607811,-2.791956439218893,264.27176785858677,-8.878232141413207,258.18549215627326,-14.964507843726722,252.09921645410697,-21.05078354589301,246.01294075191103,-27.137059248088946,1.0,1.0,26022.012520719443,26022.012520719443,275.5983623379448,2.448362337944843,275.5983623379448,275.5983623379448,77235.92420850432,77146.25938835925,89.66482014507346,0.0,8546.071908451686,8546.071908451686,0.88407747525563,3966.0015930220375,275.5983623379448,2.448362337944843,1.0,0.002,0.15735521669150454,0.004780308583501037,0.0002430241111718349,0.001756975888691905,0.12151205558591745,0.12151205558591745,0.0,-1.3625992695276423e-13,1.0,1.0080885111465574,4.0333073347430854,0.09093358094883328,0.0,0.000728856603670641,936.325027320928,0.0,1600139.3472018978,266.6074452821684,0.03618454298390361,1.0,1284649.165014685,2552.9424331222153,,,,,,,,,,,,,,,,,,,5.0,15331.59018341131,1539.6141077383452,0.36640251006789387,6.173730061729009,2.791631491466962
1895.0,-28.85769510280413,4.925695305965964,34.96487020854785,24.479110829439037,5.005035289716654,-25.471422063552353,-39.004082372970856,1.6187622512458062,-6.53952485110392,-6.575268351399688,39.9764762825229,42205.61939910358,24654.062974686858,24654.062974686858,66859.68237379045,77246.08758632105,77145.1689093672,24654.062974686858,101799.23188405405,101799.23188405405,101799.23188405405,128994.15791626427,124917.94603334356,4076.211882920715,0.0,90678.11638478434,55639.265354686395,38932.05670010883,27194.926032210216,66126.98273231904,20636.66550216314,1539.7441502661973,0.0,0.8787416088283715,2.7206391332257334,0.001494314320929203,1.0,1.0,-2.567937006249963,333399.01053438935,1553519.2033144261,4.659639513699709,1553519.2033144261,4.659639513699709,0.7588424942844361,0.09095852105499885,3.946164233171625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946164233171625,1.2841051800469423,1.2844427907563072,3.073084895605956,6511.498133709894,15331.521468444875,6457.207796058268,0.00031891820667483785,22978.79941806279,2343.1854321366413,19301.026218763876,1968.1569362385603,0.8399492883684797,0.8399492883684797,35638.89696718102,35405.22815468563,1.0082565937153398,0.8,4301.237304399657,4273.035954225843,1.0082565937153398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4047.00718779629,4632.441516551485,6.0919246817823645,4.925695305965964,-3.8533578223156097,8.779053128281573,2.7943111388555715,3.5,0.7983746111015918,0.6,0.00026290146567848087,1.0005488512090266,0.0002627572510435651,197.98272407671607,0.0,2.8710921023468424e-05,81.36675018050951,0.09025451111321185,8.822094574094333e-05,0.00017468051993753755,0.0006893180200093337,0.09095852073134802,0.09095852073134802,0.09095852073134802,0.09167932403822344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491191.0712244125,594.5205553296921,0.0,0.09095852073134802,0.09095852105499885,0.09095852105499885,0.36648157124849784,0.36648157124849784,0.5,9.186072864794191,4.046423550933639,4.046423550933639,2.3874235921539366e-12,0.035743500295779995,4.007331345149737,2.3874235921539366e-12,27194.926032210216,20636.66550216314,0.7588424942844361,1.0110801916433623,0.6382510989492935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446507774139272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41141.3410572702,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22772820489973,261.22772820489973,-11.922271795100244,246.00794087280443,276.4475155370067,120791.04514355687,120941.81783855446,-150.77269499761292,0.0,nan,276.4475155370067,3.2975155370067455,270.3596006041768,-2.790399395823158,264.2716856713542,-8.878314328645786,258.183770738428,-14.966229261571982,252.09585580562836,-21.054144194371617,246.00794087280443,-27.14205912719555,1.0,1.0,26022.012520719443,26022.012520719443,275.6017056473884,2.451705647388451,275.6017056473884,275.6017056473884,77232.159812112,77145.1689093672,86.99090274480113,0.0,8546.071908451686,8546.071908451686,0.8840841854489501,3965.895054337483,275.6017056473884,2.451705647388451,1.0,0.002,0.15663075500669293,0.0047839672225519336,0.00024190695598996342,0.001758093041694962,0.12095347799498171,0.12095347799498171,0.0,-2.315074781183979e-12,1.0,1.0080371048939336,4.00733134514735,0.09095852105499885,0.0,0.000724461685967835,930.6705196645609,0.0,1600142.2744151333,266.61047514889606,0.03574350029339257,1.0,1284637.3213253424,2553.2733570798314,,,,,,,,,,,,,,,,,,,4.0,15331.521468444875,1539.7441502661973,0.36648157124849784,6.173730061729009,2.7943111388555715
1896.0,-28.862983120267003,4.934571406714906,34.96658990691505,24.48153463136407,5.007916885115916,-25.47589311974173,-39.00843114880843,1.6208268859107475,-6.536654605582555,-6.571916622158406,39.97938266666845,42199.72993321768,24684.867917160682,24684.867917160682,66884.59785037836,77242.36700036417,77144.04282557078,24684.867917160682,101828.91074273146,101828.91074273146,101828.91074273146,129028.62019750824,124941.8351480849,4086.7850494233367,0.0,90677.30509581245,55636.27418527278,38934.47878948852,27199.709454776777,66134.1882442653,20640.43284650167,1539.871653202335,0.0,0.8787487000626388,2.720985537661578,0.001494314320929203,1.0,1.0,-2.5930881839997255,333443.1501394802,1553644.4602235192,4.659398339937784,1553644.4602235192,4.659398339937784,0.7588475487511807,0.09098333561850687,3.946067987033794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.946067987033794,1.284095828875701,1.284433251931449,3.0730323222752007,6511.38673713065,15331.45311660991,6457.254403061775,0.0003189450723127744,22979.15428567498,2343.221618562402,19301.165530216298,1968.171142053229,0.839942379526495,0.839942379526495,35638.20158516385,35405.22815468563,1.0082320025434184,0.8,4301.153379157082,4273.035954225843,1.0082320025434184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4049.2800189797663,4632.441516551485,6.096112840173534,4.934571406714906,-3.847229618357789,8.781801025072696,2.7969271404452347,3.5,0.7991220401272099,0.6,0.0002627572510435651,1.0005454273640721,0.0002626140141740457,197.98705533530412,0.0,2.855200627235681e-05,80.9163857758592,0.09028306311948421,8.817790663827278e-05,0.0001745793444052923,0.0006889019621550712,0.09098333560138659,0.09098333560138659,0.09098333560138659,0.09169932979839973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491101.4426275282,594.5499181197617,0.0,0.09098333560138659,0.09098333561850687,0.09098333561850687,0.3665603159662955,0.3665603159662955,0.5,9.207552691310285,4.03161432053605,4.03161432053605,1.0578560249996372e-10,0.0352620165758708,3.9788284381587005,1.0578560249996372e-10,27199.709454776777,20640.43284650167,0.7588475487511807,1.0113467727666277,0.638092506365298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446823728708231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.89069286555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2267716008278,261.2267716008278,-11.92322839917216,246.00296287411177,276.45058032755185,120812.67522410171,120972.61020960339,-159.93498550166922,0.0,nan,276.45058032755185,3.30058032755187,270.36105683688237,-2.788943163117608,264.2715333462236,-8.8784666537764,258.1820098554213,-14.967990144578664,252.0924863647761,-21.05751363522387,246.00296287411177,-27.147037125888204,1.0,1.0,26022.012520719443,26022.012520719443,275.6049256103857,2.4549256103857147,275.6049256103857,275.6049256103857,77228.01688949966,77144.04282557078,83.97406392887933,0.0,8546.071908451686,8546.071908451686,0.884090277665768,3965.798326968963,275.6049256103857,2.4549256103857147,1.0,0.002,0.15591114276239312,0.004787585268821864,0.00024079721565546083,0.001759202784281217,0.12039860782773042,0.12039860782773042,0.0,-6.33221773627124e-14,1.0,1.0079806595981666,3.978828438052915,0.09098333561850687,0.0,0.0007196122449257561,924.4325163405506,0.0,1600144.956370346,266.6133453944174,0.0352620164700852,1.0,1284625.8840911277,2553.6310182169914,,,,,,,,,,,,,,,,,,,5.0,15331.45311660991,1539.871653202335,0.3665603159662955,6.173730061729009,2.7969271404452347
1897.0,-28.868244225953173,4.943197754180729,34.968288243443276,24.483993008639686,5.010830382835544,-25.480336765105143,-39.012749086227245,1.6229229229858468,-6.533903491564786,-6.568629658994293,39.982205261608044,42193.81439984623,24714.838311235282,24714.838311235282,66908.65271108152,77238.62775701648,77142.69084720235,24714.838311235282,101857.52915843762,101857.52915843762,101857.52915843762,129061.7668748573,124964.48523120556,4097.28164365174,0.0,90676.47183416192,55633.255619196,38936.90690551768,27204.237716419688,66141.14462193736,20644.010766456526,1539.988676326109,0.0,0.8787557586925211,2.7213261241492033,0.001494314320929203,1.0,1.0,-2.6217089281520316,333486.4412851015,1553766.113359006,4.659158277534506,1553766.113359006,4.659158277534506,0.7588527560173612,0.09100794747957426,3.945970224852832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945970224852832,1.2840863290754938,1.284423565696889,3.0729789232269296,6511.273590955074,15331.385256823309,6457.302488055549,0.000318972405672541,22979.512430949417,2343.2581392166967,19301.309259480535,1968.1857983593313,0.8399355433444715,0.8399355433444715,35637.49524620452,35405.22815468563,1.0082070240180083,0.8,4301.068131527667,4273.035954225843,1.0082070240180083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4051.4979730300183,4632.441516551485,6.100172942392378,4.943197754180729,-3.8412446452951814,8.78444239947591,2.799480923014442,3.5,0.7998516922898407,0.6,0.0002626140141740457,1.0005426741597225,0.0002624715776312036,197.99136471465437,0.0,2.835904601158567e-05,80.36953639683378,0.0903114221654958,8.813519193757888e-05,0.00017447882223646684,0.0006884882374124883,0.09100794746371815,0.09100794746371815,0.09100794746371815,0.09171851415677132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491012.19797483704,594.5791495851848,0.0,0.09100794746371815,0.09100794747957426,0.09100794747957426,0.3666386881551343,0.3666386881551343,0.5,9.228869693063807,4.013409752298287,4.013409752298287,-8.86757334228605e-12,0.03472616742948276,3.946920730842237,-8.86757334228605e-12,27204.237716419688,20644.010766456526,0.7588527560173612,1.0116040944487918,0.6379359571266264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447137712253013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41140.343843486524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2257755058068,261.2257755058068,-11.924224494193197,245.99800771598115,276.4535432956354,120835.55513501281,121002.09261517992,-166.5374801671543,0.0,nan,276.4535432956354,3.30354329563545,270.362436179743,-2.7875638202569917,264.27132906379376,-8.87867093620622,258.18022194778337,-14.969778052216611,252.08911483190406,-21.060885168095922,245.99800771598115,-27.15199228401883,1.0,1.0,26022.012520719443,26022.012520719443,275.60805437474426,2.458054374744279,275.60805437474426,275.60805437474426,77224.29372061936,77142.69084720235,81.60287341701041,0.0,8546.071908451686,8546.071908451686,0.8840964658219673,3965.700075977096,275.60805437474426,2.458054374744279,1.0,0.002,0.15519699160084144,0.0047911697246588855,0.00023969586259209828,0.001760304137504557,0.11984793129604913,0.11984793129604913,0.0,9.665532263447574e-14,1.0,1.0079174311540955,3.9469207308511045,0.09100794747957426,0.0,0.0007141511621515693,917.4090578204009,0.0,1600147.4207340595,266.6160965084352,0.03472616743835033,1.0,1284614.6676516824,2554.0259159099223,,,,,,,,,,,,,,,,,,,5.0,15331.385256823309,1539.988676326109,0.3666386881551343,6.173730061729009,2.799480923014442
1898.0,-28.873478642003914,4.951580129775527,34.969965291355045,24.486369627434783,5.0136575313307565,-25.484765024702394,-39.01705312365664,1.6249439152914582,-6.531287703583814,-6.565462129554921,39.984987251035236,42187.98651681789,24744.11493569758,24744.11493569758,66932.10145251546,77234.96063931395,77141.5432696158,24744.11493569758,101885.65820531338,101885.65820531338,101885.65820531338,129094.40078753316,124986.69831919762,4107.7024683355385,0.0,90675.67509363277,55630.28918279585,38939.31767870769,27208.742582219787,66148.06026092748,20647.56348929674,1540.1076229866353,0.0,0.8787623248658489,2.7216548349839202,0.001494314320929203,1.0,1.0,-2.651617106376875,333528.1636034531,1553886.0234538456,4.658934965688031,1553886.0234538456,4.658934965688031,0.7588576879987607,0.0910324279291071,3.945875214891749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945875214891749,1.2840771784675094,1.2844142297766656,3.0729268310811197,6511.163213948988,15331.317759902053,6457.348759412159,0.0003189990293575334,22979.86382119293,2343.2939710495357,19301.447567661922,1968.1999018688261,0.8399287183704446,0.8399287183704445,35636.80878888303,35405.22815468563,1.0081827486928898,0.8,4300.985283401312,4273.035954225843,1.0081827486928898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4053.662560017323,4632.441516551485,6.104137818415708,4.951580129775527,-3.8354423436914598,8.787022473466987,2.8019741568444902,3.5,0.8005640448127115,0.6,0.0002624715776312036,1.0005399435284068,0.0002623299342808813,197.9956523942528,0.0,2.820120550254273e-05,79.9222163942061,0.09033962337099834,8.809263377187202e-05,0.0001743789438593316,0.0006880775525735363,0.09103242791016604,0.09103242791016604,0.09103242791016604,0.09173736343725729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490923.5757925909,594.6081741324984,0.0,0.09103242791016604,0.0910324279291071,0.0910324279291071,0.3667166120639871,0.3667166120639871,0.5,9.250017759230527,3.9922763132153136,3.9922763132153136,1.8133050616597757e-11,0.03417442597111631,3.9138450231780553,1.8133050616597757e-11,27208.742582219787,20647.56348929674,0.7588576879987607,1.011852822115951,0.6377811586674388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447450110737303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.89652348389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22474167653905,261.22474167653905,-11.925258323460923,245.9930750706614,276.4564082824083,120858.26135658311,121031.10765402806,-172.84629744495157,0.0,nan,276.4564082824083,3.306408282408313,270.3637416401175,-2.7862583598824813,264.27107499771427,-8.878925002285712,258.1784083553228,-14.971591644677176,252.08574171300978,-21.064258286990196,245.9930750706614,-27.156924929338572,1.0,1.0,26022.012520719443,26022.012520719443,275.6110876228905,2.4610876228905454,275.6110876228905,275.6110876228905,77220.6574858566,77141.5432696158,79.11421624080685,0.0,8546.071908451686,8546.071908451686,0.8841024797452244,3965.6045909662075,275.6110876228905,2.4610876228905454,1.0,0.002,0.15448851584737303,0.004794709958413884,0.00023860320162574468,0.0017613967982240276,0.11930160081287233,0.11930160081287233,0.0,-1.5022792038132948e-13,1.0,1.0078518608663327,3.913845023159922,0.0910324279291071,0.0,0.0007084757536989122,910.1106869057135,0.0,1600149.7033989416,266.61871229641616,0.034174425952983256,1.0,1284603.858571132,2554.43268905321,,,,,,,,,,,,,,,,,,,5.0,15331.317759902053,1540.1076229866353,0.3667166120639871,6.173730061729009,2.8019741568444902
1899.0,-28.87868685231455,4.959724546421964,34.97162056416704,24.488664348050975,5.0163995882471335,-25.48917820817199,-39.02134336587039,1.6268909452690552,-6.528795267596763,-6.562391031507792,39.98771262072573,42182.24751546149,24772.670008775876,24772.670008775876,66954.91752423736,77231.36613790241,77140.42328127811,24772.670008775876,101913.09329005399,101913.09329005399,101913.09329005399,129126.22952723937,125008.18867877703,4118.0408484623285,0.0,90674.91706614813,55627.3778841663,38941.71020220203,27213.136237185376,66154.84643938742,20651.028918939155,1540.2237439334062,0.0,0.8787685839754381,2.72197414696699,0.001494314320929203,1.0,1.0,-2.6834830894611628,333568.6196560033,1554003.4998905892,4.658722098898794,1554003.4998905892,4.658722098898794,0.7588625118012149,0.09105673405395108,3.9457832496558685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9457832496558685,1.2840683719928756,1.284405239101247,3.0728762858102394,6511.05611458526,15331.250622292971,6457.392853038456,0.00031902481135389574,22980.20730714399,2343.3289968688587,19301.579366461672,1968.2133416061217,0.8399218992450637,0.8399218992450637,35636.14432688435,35405.22815468563,1.0081592513040358,0.8,4300.905089877402,4273.035954225843,1.0081592513040358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4055.7749892318625,4632.441516551485,6.107999106101215,4.959724546421964,-3.829803012469889,8.789527558891853,2.8044081697392222,3.5,0.8012594770683492,0.6,0.0002623299342808813,1.000537262485097,0.00026218906992960564,197.99991876804833,0.0,2.80447675543795e-05,79.4788712491115,0.09036766813855272,8.805023091404252e-05,0.00017427970336683876,0.0006876699342998659,0.09105673403697293,0.09105673403697293,0.09105673403697293,0.09175569747378182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490835.5478429618,594.6370002195971,0.0,0.09105673403697293,0.09105673405395108,0.09105673405395108,0.36679406164064665,0.36679406164064665,0.5,9.270986662505484,3.9684186139708117,3.9684186139708117,6.821210263296962e-12,0.03359576391102337,3.8789079420466237,6.821210263296962e-12,27213.136237185376,20651.028918939155,0.7588625118012149,1.012093914927049,0.6376289839038448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447760937156597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.4531783388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22367162042923,261.22367162042923,-11.926328379570748,245.98816459775654,276.4591786431123,120880.78834555902,121059.69141439693,-178.90306883790836,0.0,nan,276.4591786431123,3.3091786431123182,270.36497583406276,-2.785024165937216,264.2707730250007,-8.879226974999256,258.17657021583364,-14.973429784166342,252.08236740680945,-21.067632593190524,245.98816459775654,-27.16183540224344,1.0,1.0,26022.012520719443,26022.012520719443,275.6140276679405,2.4640276679405133,275.6140276679405,275.6140276679405,77217.10368932295,77140.42328127811,76.68040804483462,0.0,8546.071908451686,8546.071908451686,0.8841083009226345,3965.512165904148,275.6140276679405,2.4640276679405133,1.0,0.002,0.15378605380345348,0.004798208577084846,0.00023751976745529964,0.0017624802323167304,0.11875988372764981,0.11875988372764981,0.0,-2.279699866380991e-13,1.0,1.007782570121499,3.8789079420398025,0.09105673405395108,0.0,0.0007024620438921464,902.3780901437656,0.0,1600151.8026963526,266.6212047324032,0.03359576390420216,1.0,1284593.3783752075,2554.8593717612043,,,,,,,,,,,,,,,,,,,5.0,15331.250622292971,1540.2237439334062,0.36679406164064665,6.173730061729009,2.8044081697392222
1900.0,-28.88387441603908,4.967636880534401,34.9732536173335,24.4908727350645,5.019052622847499,-25.49358171212659,-39.02562431814147,1.6287599199096559,-6.5264209966994144,-6.55941379137952,39.99038160890316,42176.5940190802,24800.51991241208,24800.51991241208,66977.11393149228,77227.84529787462,77139.32235487417,24800.51991241208,101939.84226728625,101939.84226728625,101939.84226728625,129157.26258604214,125028.97067428789,4128.291911754248,0.0,90674.20000855242,55624.52109704926,38944.08767944795,27217.420318755885,66161.50799820383,20654.408333115454,1540.3370705630052,0.0,0.8787745491001875,2.7222842841392008,0.001494314320929203,1.0,1.0,-2.717189743399274,333607.8429847646,1554118.5525188071,4.658519232084665,1554118.5525188071,4.658519232084665,0.7588672288270548,0.09108085316597067,3.9456944929103637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9456944929103637,1.284059928793365,1.2843966127990316,3.072827369216439,6510.952466192827,15331.183835191683,6457.434641872957,0.00031904970653233255,22980.542505628884,2343.3631776018196,19301.704276084503,1968.2260788428775,0.8399150834388143,0.8399150834388143,35635.50304375094,35405.22815468563,1.0081365736939303,0.8,4300.827693796972,4273.035954225843,1.0081365736939303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4057.836535841886,4632.441516551485,6.1117592326243555,4.967636880534401,-3.8243225282314937,8.791959408765894,2.80678436897719,3.5,0.80193839113634,0.6,0.00026218906992960564,1.0005351547598627,0.0002620488332491759,198.0041683877582,0.0,2.7891130109892127e-05,79.04346273143429,0.09039555926866262,8.800793867594188e-05,0.00017418113125366376,0.0006872655303564783,0.09108085315317033,0.09108085315317033,0.09108085315317033,0.09177352689592014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490748.16119512386,594.6656125590152,0.0,0.09108085315317033,0.09108085316597067,0.09108085316597067,0.36687099426957986,0.36687099426957986,0.5,9.291766875565765,3.94203112312897,3.94203112312897,-7.503331289626658e-11,0.03299279468012628,3.8422240479802667,-7.503331289626658e-11,27217.420318755885,20654.408333115454,0.7588672288270548,1.0123274991451312,0.6374793334551144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448070220053773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41139.01776982112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22256570822304,261.22256570822304,-11.927434291776933,245.9832750228744,276.46185639358237,120903.05199622203,121087.9498559536,-184.89785973157436,0.0,nan,276.46185639358237,3.3118563935823886,270.36614011947233,-2.7838598805276433,264.27042384533854,-8.879576154661436,258.1747075710724,-14.97529242892756,252.07899129699783,-21.07100870300215,245.9832750228744,-27.16672497712557,1.0,1.0,26022.012520719443,26022.012520719443,275.61687608556224,2.4668760855622622,275.61687608556224,275.61687608556224,77213.6135530459,77139.32235487417,74.29119817173341,0.0,8546.071908451686,8546.071908451686,0.8841139189903953,3965.4229653749153,275.61687608556224,2.4668760855622622,1.0,0.002,0.15308992397602847,0.004801664651901921,0.00023644605407936343,0.0017635539459917927,0.11822302703968171,0.11822302703968171,0.0,7.115618858022366e-14,1.0,1.0077097851514607,3.8422240480553,0.09108085316597067,0.0,0.0006961298276136149,894.2366943097101,0.0,1600153.7284535659,266.62357900330056,0.032992794755159593,1.0,1284583.2182988343,2555.3048008664973,,,,,,,,,,,,,,,,,,,5.0,15331.183835191683,1540.3370705630052,0.36687099426957986,6.173730061729009,2.80678436897719
