time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1901.0,-28.889030709953452,4.975322896573732,34.97486403121568,24.493009002786152,5.021622566518273,-25.49796538230738,-39.02988323299212,1.6305572397478074,-6.524158844942008,-6.556526659036212,39.99299404583777,42170.99654885977,24827.678080704663,24827.678080704663,66998.67462956444,77224.38897332766,77138.23072978982,24827.678080704663,101965.90881049448,101965.90881049448,101965.90881049448,129187.5015950424,125049.05062616421,4138.450968878186,0.0,90673.50564573174,55621.67530859355,38946.47815237577,27221.59278454792,66168.07093692369,20657.700440722336,1540.447425863208,0.0,0.8787802412291743,2.7225855943574113,0.001494314320929203,1.0,1.0,-2.7526369552553547,333645.8826624053,1554231.1736168335,4.658325651179875,1554231.1736168335,4.658325651179875,0.7588718486909585,0.09110477212163928,3.9456068102672233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9456068102672233,1.2840518192569135,1.2843883210556983,3.072778490007174,6510.848897013739,15331.117288103324,6457.476481642594,0.0003190745871148751,22980.877215079297,2343.397308467142,19301.829337955864,1968.2388316046627,0.8399082923297043,0.8399082923297043,35634.86951836354,35405.22815468563,1.008114170520145,0.8,4300.7512339943,4273.035954225843,1.008114170520145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4059.8484449538482,4632.441516551485,6.115419926959095,4.975322896573732,-3.818995912913313,8.794318809487045,2.8091041306784783,3.5,0.802601180193851,0.6,0.0002620488332491759,1.0005319505072299,0.0002619095103522957,198.00839254854557,0.0,2.77674472859504e-05,78.69294560838344,0.09042332671594858,8.796588277850247e-05,0.00017408295047067343,0.0006868628749285008,0.09110477210865571,0.09110477210865571,0.09110477210865571,0.09179085492414106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490661.4585739867,594.6939972627553,0.0,0.09110477210865571,0.09110477212163928,0.09110477212163928,0.36694737004444544,0.36694737004444544,0.5,9.31234936058381,3.9132882472184747,3.9132882472184747,-1.2448708730516955e-11,0.03236781409418654,3.8038897037808397,-1.2448708730516955e-11,27221.59278454792,20657.700440722336,0.7588718486909585,1.012552938008916,0.6373315097709331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448378289383355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.66725269807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22142574823175,261.22142574823175,-11.928574251768225,245.97840719214622,276.4644443043214,120925.09036525476,121115.6806901828,-190.59032492801163,0.0,nan,276.4644443043214,3.3144443043213982,270.36723688189807,-2.7827631181019115,264.2700294594499,-8.879970540550062,258.1728220369879,-14.977177963012082,252.07561461458695,-21.074385385413024,245.97840719214622,-27.171592807853756,1.0,1.0,26022.012520719443,26022.012520719443,275.61963548377275,2.4696354837727768,275.61963548377275,275.61963548377275,77210.19779572837,77138.23072978982,71.96706593854469,0.0,8546.071908451686,8546.071908451686,0.8841194690510583,3965.3348443185596,275.61963548377275,2.4696354837727768,1.0,0.002,0.1524004282767834,0.004805077531993983,0.00023538253041273898,0.001764617469582933,0.11769126520636948,0.11769126520636948,0.0,-4.328135072562134e-15,1.0,1.0076336961406225,3.8038897037932884,0.09110477212163928,0.0,0.0006894956995150735,885.7078112648329,0.0,1600155.4910520175,266.62584115505797,0.03236781410663525,1.0,1284573.3655594322,2555.7680276616934,,,,,,,,,,,,,,,,,,,5.0,15331.117288103324,1540.447425863208,0.36694737004444544,6.173730061729009,2.8091041306784783
1902.0,-28.89416220623926,4.982788211103012,34.97645145445149,24.4950583082624,5.024107746432033,-25.502335210997558,-39.03413222925735,1.632280751776728,-6.5220041204258905,-6.553728095369329,39.99555106383849,42165.51230746729,24854.162261677604,24854.162261677604,67019.67456914489,77221.01045467537,77137.15057796695,24854.162261677604,101991.31283964455,101991.31283964455,101991.31283964455,129216.97162591445,125068.45777683223,4148.513849082211,0.0,90672.86052636013,55618.916161452384,38948.827072119726,27225.658786269894,66174.48585838961,20660.90902334355,1540.5550286248208,0.0,0.8787856644361528,2.722878189833887,0.001494314320929203,1.0,1.0,-2.789672423602383,333682.7586484625,1554341.41160024,4.658141217412289,1554341.41160024,4.658141217412289,0.7588763667956862,0.09112848135995211,3.9455235281810506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9455235281810506,1.2840440528410728,1.2843803736985209,3.072732216197096,6510.750848362888,15331.051194534704,6457.514589852037,0.00031909804688455714,22981.198788633705,2343.4300998438516,19301.94324594409,1968.250446986901,0.8399014961521789,0.8399014961521789,35634.267785310876,35405.22815468563,1.0080928917016367,0.8,4300.678611189622,4273.035954225843,1.0080928917016367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4061.8119379918617,4632.441516551485,6.118984000516124,4.982788211103012,-3.8138199221563247,8.796608133259337,2.811368806984567,3.5,0.8032482305670191,0.6,0.0002619095103522957,1.0005294137814245,0.00026177092521690963,198.01259655004176,0.0,2.7587102856456505e-05,78.18184949519774,0.09045091381880503,8.792394333393708e-05,0.00017398556701835863,0.000686464148234855,0.0911284813402732,0.0911284813402732,0.0911284813402732,0.09180769865858018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490575.48514551145,594.7221397148168,0.0,0.0911284813402732,0.09112848135995211,0.09112848135995211,0.3670231509308089,0.3670231509308089,0.5,9.332725878654202,3.8823605266766776,3.8823605266766776,-1.779199010343291e-11,0.03172397494341794,3.7640556717669256,-1.779199010343291e-11,27225.658786269894,20660.90902334355,0.7588763667956862,1.012772123572882,0.6371868517074627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448684514087051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.15615658488,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2202524794812,261.2202524794812,-11.929747520518788,245.97356066471082,276.46694429425986,120946.93330011796,121143.09252931287,-196.1592291949019,0.0,nan,276.46694429425986,3.3169442942598835,270.36826756835256,-2.781732431647413,264.26959084243606,-8.880409157563918,258.170914116504,-14.979085883495998,252.07223739062385,-21.077762609376123,245.97356066471082,-27.17643933528916,1.0,1.0,26022.012520719443,26022.012520719443,275.6223076558255,2.4723076558255457,275.6223076558255,275.6223076558255,77206.8447973244,77137.15057796695,69.69421935745049,0.0,8546.071908451686,8546.071908451686,0.8841247405513203,3965.251145821956,275.6223076558255,2.4723076558255457,1.0,0.002,0.1517178422674878,0.004808446286445992,0.00023432962357485424,0.0017656703754419783,0.11716481178742712,0.11716481178742712,0.0,-9.831675404359252e-13,1.0,1.007554601469207,3.7640556717847176,0.09112848135995211,0.0,0.0006825860082567448,876.8252867774185,0.0,1600157.1005075725,266.6279958795741,0.03172397496120993,1.0,1284563.8149201754,2556.2474662133304,,,,,,,,,,,,,,,,,,,5.0,15331.051194534704,1540.5550286248208,0.3670231509308089,6.173730061729009,2.811368806984567
1903.0,-28.899268658540556,4.990038322801923,34.97801556527983,24.49703518012541,5.0265109963400665,-25.50669069310791,-39.03836376322431,1.6339330316787921,-6.519951572434536,-6.551015101466191,39.998052815025964,42160.07754157279,24879.986601205717,24879.986601205717,67040.06414277852,77217.69360115053,77136.07470510664,24879.986601205717,102016.06130631236,102016.06130631236,102016.06130631236,129245.67916453318,125087.20264033583,4158.4765241973455,0.0,90672.23870337472,55616.16806054356,38951.189603145736,27229.617858220823,66180.80746136655,20664.033893538333,1540.659793098356,0.0,0.8787908344126147,2.7231623430304035,0.001494314320929203,1.0,1.0,-2.828195220840655,333718.5101607149,1554449.2726438674,4.657965396930673,1554449.2726438674,4.657965396930673,0.7588807893350479,0.09115196995424964,3.945441468410541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945441468410541,1.2840366178604843,1.2843727588128862,3.0726861006383146,6510.653135027546,15330.985425868781,6457.552608174698,0.0003191214282844993,22981.519160618267,2343.4627686945355,19302.05688525471,1968.262034971648,0.8398947323870226,0.8398947323870226,35633.67488129749,35405.22815468563,1.0080719251883834,0.8,4300.607053956448,4273.035954225843,1.0080719251883834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4063.7282032783733,4632.441516551485,6.122453411410249,4.990038322801923,-3.8087902446296753,8.798828567431599,2.813579715028523,3.5,0.803879918579578,0.6,0.00026177092521690963,1.0005268513176553,0.0002616330834821348,198.01678018817742,0.0,2.7441602501032406e-05,77.76950148792584,0.09047835542130607,8.788219461598339e-05,0.00017388873060092625,0.0006860678086021635,0.09115196993660904,0.09115196993660904,0.09115196993660904,0.09182406367758612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490490.27891626477,594.7500275872557,0.0,0.09115196993660904,0.09115196995424964,0.09115196995424964,0.3670983020114586,0.3670983020114586,0.5,9.352888689906441,3.8494034266715857,3.8494034266715857,-3.4049207897624e-11,0.031063529031655435,3.7228198806255364,-3.4049207897624e-11,27229.617858220823,20664.033893538333,0.7588807893350479,1.0129834723142892,0.6370438675318972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448989278338047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.743808577616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2190467866746,261.2190467866746,-11.930953213325381,245.9687351482498,276.4693584250902,120968.50479719843,121170.08502123255,-201.58022403411783,0.0,nan,276.4693584250902,3.319358425090229,270.3692337697621,-2.780766230237873,264.2691091143322,-8.880890885667782,258.1689844589832,-14.981015541016802,252.06885980363015,-21.08114019636983,245.9687351482498,-27.18126485175017,1.0,1.0,26022.012520719443,26022.012520719443,275.624894758808,2.474894758808034,275.624894758808,275.624894758808,77203.55330262634,77136.07470510664,67.478597519701,0.0,8546.071908451686,8546.071908451686,0.8841299346658597,3965.168675752594,275.624894758808,2.474894758808034,1.0,0.002,0.15104242453539116,0.004811770324004672,0.0002332877351527264,0.0017667122641167805,0.11664386757636319,0.11664386757636319,0.0,-7.304933567764405e-13,1.0,1.0074726946194719,3.7228198806595856,0.09115196995424964,0.0,0.0006754177313726625,867.6109241463844,0.0,1600158.5662054336,266.63004842756544,0.031063529065704643,1.0,1284554.5561605622,2556.7421321752936,,,,,,,,,,,,,,,,,,,5.0,15330.985425868781,1540.659793098356,0.3670983020114586,6.173730061729009,2.813579715028523
1904.0,-28.904350723229864,4.99707861065111,34.97955609747302,24.498939024657034,5.028842108944307,-25.51103143991346,-39.04258150197563,1.635522826629114,-6.517995685211417,-6.548384967483739,40.000500259408504,42154.729950115696,24905.165462619214,24905.165462619214,67059.89541273491,77214.44380990858,77135.0064691136,24905.165462619214,102040.17193173282,102040.17193173282,102040.17193173282,129273.64511113886,125105.30974389202,4168.335367246832,0.0,90671.6578217978,55613.4812249696,38953.52955203133,27233.47317940604,66187.00273143737,20667.077482562,1540.7618144271974,0.0,0.8787957622122464,2.723438289877409,0.001494314320929203,1.0,1.0,-2.8680675953017953,333753.1726293316,1554554.797765159,4.6577978136305465,1554554.797765159,4.6577978136305465,0.7588851170915082,0.09117522890355059,3.9453630045053742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9453630045053742,1.284029473417575,1.2843654354976075,3.07264208975234,6510.559881241327,15330.91998786747,6457.587595132189,0.00031914366087346585,22981.82897701835,2343.494361175157,19302.161463611978,1968.2726989962912,0.8398879603061178,0.8398879603061178,35633.10795607619,35405.22815468563,1.0080518774293246,0.8,4300.538632088259,4273.035954225843,1.0080518774293246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4065.5984038127863,4632.441516551485,6.125830194950574,4.99707861065111,-3.8039028315516203,8.80098144220273,2.815738145742866,3.5,0.8044966130693902,0.6,0.0002616330834821348,1.00052435628129,0.00026149596642960544,198.02094399849597,0.0,2.7294976495659852e-05,77.35396338870002,0.09050565039780173,8.784060023439172e-05,0.00017379248324774312,0.0006856744338667657,0.091175228894299,0.091175228894299,0.091175228894299,0.09183996463090746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490405.8783793529,594.7776484361489,0.0,0.091175228894299,0.09117522890355059,0.09117522890355059,0.36717279029160954,0.36717279029160954,0.5,9.372830762930555,3.8145684493656518,3.8145684493656518,-2.637534635141492e-11,0.03038928227232418,3.680317372181946,-2.637534635141492e-11,27233.47317940604,20667.077482562,0.7588851170915082,1.013188279349035,0.6369034434323029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449292567328142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41137.328270478385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2178102241647,261.2178102241647,-11.932189775835297,245.96393037919137,276.47169006912526,120989.97103062012,121196.71236665589,-206.74133603575441,0.0,nan,276.47169006912526,3.3216900691252818,270.37013813119773,-2.779861868802243,264.26858619317323,-8.881413806826743,258.1670342551288,-14.982965744871194,252.06548231717161,-21.084517682828363,245.96393037919137,-27.18606962080861,1.0,1.0,26022.012520719443,26022.012520719443,275.62739989548123,2.4773998954812555,275.62739989548123,275.62739989548123,77200.3436762814,77135.0064691136,65.33720716778771,0.0,8546.071908451686,8546.071908451686,0.8841349011582187,3965.089819527901,275.62739989548123,2.4773998954812555,1.0,0.002,0.1503744100083489,0.004815049095932754,0.00023225723002460856,0.0017677427701983065,0.11612861501230427,0.11612861501230427,0.0,2.2291500242910267e-13,1.0,1.0073882430433865,3.6803173722083216,0.09117522890355059,0.0,0.0006680145273584325,858.0951085245523,0.0,1600159.898632413,266.63200431478856,0.030389282298699527,1.0,1284545.580045641,2557.250618569816,,,,,,,,,,,,,,,,,,,5.0,15330.91998786747,1540.7618144271974,0.36717279029160954,6.173730061729009,2.815738145742866
1905.0,-28.90940854627813,5.003914297516489,34.98107286230172,24.500770295877032,5.031093386893954,-25.51535835304775,-39.0467856201343,1.6370431942932546,-6.516132924133899,-6.545837236142769,40.002895102267054,42149.449301018576,24929.717580323086,24929.717580323086,67079.16688134166,77211.25651076205,77133.95307341863,24929.717580323086,102063.67065374172,102063.67065374172,102063.67065374172,129300.90335576625,125122.81609631666,4178.087259449586,0.0,90671.10389239382,55610.825845556385,38955.864496486036,27237.23270202453,66193.09719851057,20670.045543689663,1540.8614682889101,0.0,0.8788004438704287,2.7237060341131665,0.001494314320929203,1.0,1.0,-2.909132649243361,333786.7518135329,1554658.0601364628,4.657638602160457,1554658.0601364628,4.657638602160457,0.7588893398173034,0.09119825222900946,3.9452862503420176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9452862503420176,1.2840226519811377,1.2843584362057965,3.0725986369903806,6510.467810052924,15330.854868216242,6457.621885107462,0.0003191655950788641,22982.135677616174,2343.52563593237,19302.263958642754,1968.2831505807544,0.8398812116248409,0.8398812116248409,35632.55338206986,35405.22815468563,1.008032266514338,0.8,4300.47170088087,4273.035954225843,1.008032266514338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4067.4236767571288,4632.441516551485,6.129117486034556,5.003914297516489,-3.7991554022433967,8.803069699759885,2.8178453631153735,3.5,0.805098675175821,0.6,0.00026149596642960544,1.000521876005497,0.00026135956914166334,198.02508809842746,0.0,2.715204818016067e-05,76.94890454257533,0.09053280244598189,8.779915828235194e-05,0.0001736968081472535,0.0006852836289116546,0.09119825221832031,0.09119825221832031,0.09119825221832031,0.09185542350071847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490322.32159935386,594.8049899965984,0.0,0.09119825221832031,0.09119825222900946,0.09119825222900946,0.36724658554335293,0.36724658554335293,0.5,9.392545901606235,3.7780089598416,3.7780089598416,-4.661160346586257e-11,0.029704312008846046,3.636704586899384,-4.661160346586257e-11,27237.23270202453,20670.045543689663,0.7588893398173034,1.013386134209339,0.6367650266403759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449594419866838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.92321163226,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2165433507421,261.2165433507421,-11.933456649257892,245.95914604666174,276.4739406548127,121011.16401157663,121222.97304085399,-211.80902927735536,0.0,nan,276.4739406548127,3.323940654812702,270.3709817332317,-2.7790182667682757,264.2680228115679,-8.881977188432074,258.16506388989205,-14.984936110107924,252.06210496828635,-21.08789503171363,245.95914604666174,-27.190853953338234,1.0,1.0,26022.012520719443,26022.012520719443,275.62982436601817,2.4798243660181924,275.62982436601817,275.62982436601817,77197.18646726738,77133.95307341863,63.23339384875726,0.0,8546.071908451686,8546.071908451686,0.884139759415022,3965.012681593728,275.62982436601817,2.4798243660181924,1.0,0.002,0.149714006061096,0.0048182817653706096,0.00023123842941497573,0.0017687615704716443,0.11561921470748786,0.11561921470748786,0.0,-1.1337979166636813e-13,1.0,1.0073015568483856,3.6367045869459957,0.09119825222900946,0.0,0.0006604039474949919,848.3132295750951,0.0,1600161.1063383755,266.6338670758661,0.02970431205545765,1.0,1284536.8850275204,2557.771242817144,,,,,,,,,,,,,,,,,,,5.0,15330.854868216242,1540.8614682889101,0.36724658554335293,6.173730061729009,2.8178453631153735
1906.0,-28.914448535947063,5.010550515624162,34.98256566245557,24.502528854087018,5.033269131582855,-25.51967676918828,-39.05098065789787,1.638497365611117,-6.514358186006234,-6.543368007333384,40.0052367185062,42144.23615706212,24953.653831228912,24953.653831228912,67097.88998829103,77208.1309912234,77132.8992225481,24953.653831228912,102086.55305377702,102086.55305377702,102086.55305377702,129327.44449422366,125139.71555512324,4187.728939100413,0.0,90670.58344121088,55608.21162020044,38958.190912233826,27240.89144044664,66199.08235268047,20672.934685101354,1540.958429048428,0.0,0.8788049028931831,2.7239659539527996,0.001494314320929203,1.0,1.0,-2.951345812532395,333819.29886675667,1554759.0324616213,4.65748696297574,1554759.0324616213,4.65748696297574,0.7588934719811211,0.09122102957414795,3.945212081388648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945212081388648,1.2840161384534332,1.2843517458293052,3.0725564603421276,6510.378442796335,15330.790064803734,6457.654391525508,0.0003191868359825345,22982.435816047782,2343.556241534855,19302.361122501625,1968.293058536975,0.8398744709654972,0.8398744709654972,35632.01748500366,35405.22815468563,1.0080133161281237,0.8,4300.407023782288,4273.035954225843,1.0080133161281237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4069.2051238777062,4632.441516551485,6.132316526587284,5.010550515624162,-3.7945430933994633,8.805093609023626,2.819902593004181,3.5,0.8056864551440517,0.6,0.00026135956914166334,1.0005200568564678,0.0002612237179560683,198.0292177366824,0.0,2.7010084961121055e-05,76.54658077981708,0.090559812530943,8.775782385136324e-05,0.0001736017452903001,0.0006848957028694468,0.09122102957599533,0.09122102957599533,0.09122102957599533,0.09187043597172871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490239.6344528559,594.8320438622429,0.0,0.09122102957599533,0.09122102957414795,0.09122102957414795,0.3673196608209281,0.3673196608209281,0.5,9.412028097127273,3.7398544619095446,3.7398544619095446,1.1141310096718371e-11,0.029009821327122154,3.592022194800961,1.1141310096718371e-11,27240.89144044664,20672.934685101354,0.7588934719811211,1.0135773428220969,0.6366287063094864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449894844453222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.520887869505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21524643206817,261.21524643206817,-11.934753567931807,245.95438082861858,276.47611203549604,121032.1243898849,121248.95670253052,-216.83231264562272,0.0,nan,276.47611203549604,3.3261120354960667,270.371765794198,-2.7782342058019935,264.26741955273843,-8.882580447261546,258.1630733113606,-14.986926688639358,252.05872706999725,-21.09127293000273,245.95438082861858,-27.195619171381395,1.0,1.0,26022.012520719443,26022.012520719443,275.6321702807621,2.4821702807621477,275.6321702807621,275.6321702807621,77194.08607768796,77132.8992225481,61.186855139851104,0.0,8546.071908451686,8546.071908451686,0.8841444540235712,3964.938141795591,275.6321702807621,2.4821702807621477,1.0,0.002,0.14906141316639077,0.004821468153990154,0.00023023164550804327,0.0017697683560831522,0.11511582275402163,0.11511582275402163,0.0,1.591195491340569e-12,1.0,1.0072127159945812,3.59202219478982,0.09122102957414795,0.0,0.0006525928967303613,838.2741472129754,0.0,1600162.1970376768,266.63564181399374,0.029009821315980844,1.0,1284528.4578071863,2558.303655600994,,,,,,,,,,,,,,,,,,,5.0,15330.790064803734,1540.958429048428,0.3673196608209281,6.173730061729009,2.819902593004181
1907.0,-28.919458407703406,5.016992277785736,34.98403435424779,24.50422409400346,5.035375505809485,-25.52397501627882,-39.05515743009744,1.6398921151709784,-6.51266684863225,-6.540975146178325,40.00752626177174,42139.09730062419,24976.9885442718,24976.9885442718,67116.08584489599,77205.06532391054,77131.84953496432,24976.9885442718,102108.83807923613,102108.83807923613,102108.83807923613,129353.29165801438,125156.0340309243,4197.257627090075,0.0,90670.08950804119,55605.6346470231,38960.50540113121,27244.45357877825,66204.95897990945,20675.748036575842,1541.0528519763357,0.0,0.8788091464770579,2.724218231490156,0.001494314320929203,1.0,1.0,-2.9945796786955157,333850.84169218084,1554857.7641506398,4.657342651195886,1554857.7641506398,4.657342651195886,0.7588975119941834,0.09124355440940392,3.9451397328936184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9451397328936184,1.2840099015276414,1.2843453328299996,3.0725150391752565,6510.290676314139,15330.725450059157,6457.685840742429,0.00031920766615874693,22982.732082226637,2343.586452277448,19302.45512631558,1968.3026442582923,0.8398677344910989,0.8398677344910989,35631.494739455025,35405.22815468563,1.0079948308743814,0.8,4300.3439339325505,4273.035954225843,1.0079948308743814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4070.9438285505917,4632.441516551485,6.135429422804033,5.016992277785736,-3.7900624252987423,8.807054703084479,2.82191104262919,3.5,0.8062602978940543,0.6,0.0002612237179560683,1.0005169694878433,0.00026108874304229607,198.0333228455123,0.0,2.690250401198963e-05,76.24169636997861,0.090586715034955,8.771668726157736e-05,0.00017350703069449094,0.0006845094807292288,0.09124355441045466,0.09124355441045466,0.09124355441045466,0.09188501808292358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490157.84819132334,594.8587999648768,0.0,0.09124355441045466,0.09124355440940392,0.09124355440940392,0.36739198987060395,0.36739198987060395,0.5,9.431272010345744,3.700234297451061,3.700234297451061,-1.6427748050773516e-11,0.028308297546061567,3.546395467482796,-1.6427748050773516e-11,27244.45357877825,20675.748036575842,0.7588975119941834,1.0137622147800593,0.6364945760847267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450194221578065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.21600345967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2139213624433,261.2139213624433,-11.936078637556705,245.94963582122503,276.4782069036465,121052.94305858847,121274.48193378189,-221.53887519341447,0.0,nan,276.4782069036465,3.328206903646503,270.37249268722957,-2.7775073127704104,264.2667784706659,-8.883221529334094,258.1610642541758,-14.988935745824165,252.05535003771675,-21.094649962283228,245.94963582122503,-27.200364178774947,1.0,1.0,26022.012520719443,26022.012520719443,275.63444031500967,2.4844403150096923,275.63444031500967,275.63444031500967,77191.05532355073,77131.84953496432,59.205788586405106,0.0,8546.071908451686,8546.071908451686,0.8841490333909169,3964.8654315580866,275.63444031500967,2.4844403150096923,1.0,0.002,0.14841680971313442,0.004824607843305899,0.00022923715550914517,0.001770762845785389,0.11461857775457258,0.11461857775457258,0.0,1.2945339245007403e-12,1.0,1.0071219689081106,3.5463954674992237,0.09124355440940392,0.0,0.0006446034550675412,828.0062177539413,0.0,1600163.1797136099,266.6373331513677,0.028308297562489315,1.0,1284520.291110111,2558.846533169325,,,,,,,,,,,,,,,,,,,5.0,15330.725450059157,1541.0528519763357,0.36739198987060395,6.173730061729009,2.82191104262919
1908.0,-28.924457520982457,5.023244808547684,34.98547905836721,24.506120185274654,5.037687203508232,-25.52824304867166,-39.05930301463229,1.6414727280288977,-6.511029357288805,-6.538637979181207,40.009771074634315,42133.80450647819,24999.696259355514,24999.696259355514,67133.50076583371,77201.84755964679,77130.94979494026,24999.696259355514,102130.64605429576,102130.64605429576,102130.64605429576,129378.58020900859,125171.90831000709,4206.671899001502,0.0,90669.49708258649,55602.96317911604,38962.81544830049,27247.93415471283,66210.74960301332,20678.49769387751,1541.1449681689141,0.0,0.8788132585582031,2.72446484715543,0.001494314320929203,1.0,1.0,-3.0382620224362995,333881.65261643054,1554954.5715370877,4.657202812289444,1554954.5715370877,4.657202812289444,0.7589014850250927,0.091265821249098,3.945060505963438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.945060505963438,1.2840027943833259,1.2843380505118438,3.0724703429155316,6510.195970303185,15330.661270677107,6457.7224463726925,0.00031923030973632393,22983.04346550035,2343.6182045347136,19302.56454299409,1968.3138016543967,0.8398611163908298,0.8398611163908298,35630.92229238217,35405.22815468563,1.0079745881601825,0.8,4300.274845635378,4273.035954225843,1.0079745881601825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4072.640848224285,4632.441516551485,6.138448537698984,5.023244808547684,-3.7856957577033876,8.80894056625107,2.8238718917406382,3.5,0.8068205404973252,0.6,0.00026108874304229607,1.0005158800866427,0.0002609541220072252,198.03741928631982,0.0,2.6729530675097542e-05,75.75148993322644,0.0906134445656301,8.767587545811726e-05,0.00017341286758417883,0.0006841242551322112,0.09126582127581506,0.09126582127581506,0.09126582127581506,0.09189925908845123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490077.0102957023,594.8852432560798,0.0,0.09126582127581506,0.091265821249098,0.091265821249098,0.3674635490664335,0.3674635490664335,0.5,9.450275145499731,3.6593552313456144,3.6593552313456144,1.0118128557223827e-11,0.027608621892397878,3.5003759567449038,1.0118128557223827e-11,27247.93415471283,20678.49769387751,0.7589014850250927,1.013936576286374,0.636358971301552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445049182136879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.72579702291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21259290403276,261.21259290403276,-11.937407095967217,245.94491107470867,276.4802747333616,121076.31376583346,121298.41920754539,-222.10544171192905,0.0,nan,276.4802747333616,3.330274733361648,270.37320200163725,-2.7767979983627242,264.2661292698694,-8.883870730130582,258.1590565381681,-14.990943461831876,252.05198380645174,-21.098016193548233,245.94491107470867,-27.205088925291307,1.0,1.0,26022.012520719443,26022.012520719443,275.63667220088655,2.4866722008865736,275.63667220088655,275.63667220088655,77188.76584319232,77130.94979494026,57.81604825206159,0.0,8546.071908451686,8546.071908451686,0.8841540481204336,3964.7858084932554,275.63667220088655,2.4866722008865736,1.0,0.002,0.14778027552971837,0.004827704164782206,0.00022825509306399023,0.0017717449096097456,0.11412754653199511,0.11412754653199511,0.0,2.6737357987360877e-12,1.0,1.0070304145907385,3.5003759567347856,0.091265821249098,0.0,0.0006365341831761692,817.6359968183831,0.0,1600164.1017267532,266.6389706427112,0.02760862188227975,1.0,1284512.314387508,2559.3939853067054,,,,,,,,,,,,,,,,,,,4.0,15330.661270677107,1541.1449681689141,0.3674635490664335,6.173730061729009,2.8238718917406382
1909.0,-28.929430882023258,5.029311775764986,34.98690094564872,24.507661477569513,5.039630903159668,-25.53252470352399,-39.06346180066464,1.6427247223028805,-6.509505659778256,-6.5364353357122855,40.012001724445135,42128.801409569445,25021.96389142263,25021.96389142263,67150.76530099208,77198.91192974226,77130.37632748405,25021.96389142263,102152.34021890667,102152.34021890667,102152.34021890667,129403.8652735508,125187.88750264703,4215.977770903762,0.0,90669.07059782157,55600.46072012921,38965.122086324845,27251.525054644117,66216.64714096897,20681.31776353735,1541.245811010977,0.0,0.8788166968039453,2.7246975432395204,0.001494314320929203,1.0,1.0,-3.081223413099508,333910.6921591621,1555050.772655278,4.657085889043788,1555050.772655278,4.657085889043788,0.7589049685134193,0.09128791220212405,3.944993014561434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.944993014561434,1.283997222092861,1.284332303904407,3.07243111330978,6510.112847476022,15330.597139827492,6457.750804140383,0.0003192499474593947,22983.328554233518,2343.6472754950487,19302.649306259416,1968.3224451019887,0.839854386657318,0.839854386657318,35630.4346375012,35405.22815468563,1.0079573439080254,0.8,4300.215990857476,4273.035954225843,1.0079573439080254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4074.2973007789133,4632.441516551485,6.14141827270165,5.029311775764986,-3.781501588109035,8.810813363874022,2.825786392316802,3.5,0.8073675406619435,0.6,0.0002609541220072252,1.0005132427906662,0.0002608202578902034,198.0414947711202,0.0,2.666000236708592e-05,75.55444670832149,0.09064010456799719,8.76349513238642e-05,0.000173319170683361,0.0006837429176354401,0.09128791216988363,0.09128791216988363,0.09128791216988363,0.09191348161078058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489997.2457935654,594.9113345744026,0.0,0.09128791216988363,0.09128791220212405,0.09128791220212405,0.36753432613224474,0.36753432613224474,0.5,9.469042229030048,3.617670512664347,3.617670512664347,-1.1596057447604835e-11,0.02692967593401363,3.4552119226127616,-1.1596057447604835e-11,27251.525054644117,20681.31776353735,0.7589049685134193,1.0141069987738047,0.6362267379663791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450788793685905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.52875379801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21123055971935,261.21123055971935,-11.938769440280623,245.9402040078626,276.48225711157625,121096.08959422827,121323.86042560985,-227.77083138157997,0.0,nan,276.48225711157625,3.3322571115762685,270.373846490859,-2.776153509140954,264.26543587009024,-8.884564129909734,258.1570252493242,-14.992974750675785,252.04861462860373,-21.101385371396248,245.9402040078626,-27.209795992137373,1.0,1.0,26022.012520719443,26022.012520719443,275.6388077413095,2.488807741309529,275.6388077413095,275.6388077413095,77185.73515255588,77130.37632748405,55.358825071831234,0.0,8546.071908451686,8546.071908451686,0.8841583200283113,3964.717979634241,275.6388077413095,2.488807741309529,1.0,0.002,0.14715166668772184,0.004830743590356926,0.0002272851995607854,0.001772714802538507,0.1136425997803927,0.1136425997803927,0.0,2.099292528007224e-12,1.0,1.006940536027334,3.4552119226243576,0.09128791220212405,0.0,0.0006286088410876786,807.451071622689,0.0,1600164.9197227533,266.6404943402217,0.026929675945609688,1.0,1284504.7966960832,2559.9309492763514,,,,,,,,,,,,,,,,,,,4.0,15330.597139827492,1541.245811010977,0.36753432613224474,6.173730061729009,2.825786392316802
1910.0,-28.93437509270098,5.0351987701703464,34.9882984067621,24.509161349292867,5.0415308139665225,-25.536784502055095,-39.0675982000306,1.643940221348779,-6.508035564526608,-6.534252504012091,40.01414028141889,42123.85059427386,25043.56063617337,25043.56063617337,67167.41123044724,77196.01925687282,77129.35306702486,25043.56063617337,102172.91370319822,102172.91370319822,102172.91370319822,129427.7153323328,125202.5558569584,4225.159475374393,0.0,90668.66394197104,55597.986400595524,38967.41949041724,27254.801629134578,66222.22111955182,20683.9079997688,1541.332365864403,0.0,0.8788203775278733,2.7249286903225776,0.001494314320929203,1.0,1.0,-3.127010042290692,333939.47246359795,1555143.006312901,4.656960720576163,1555143.006312901,4.656960720576163,0.7589087706900906,0.09130965624141318,3.9449272419143693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9449272419143693,1.2839918188175132,1.2843267273295993,3.072392817539471,6510.031703334103,15330.533358243942,6457.777913936852,0.00031926908140703455,22983.608665485026,2343.6758388935086,19302.730339255253,1968.3307081679527,0.8398476766724006,0.8398476766724006,35629.959399770596,35405.22815468563,1.007940538802822,0.8,4300.158634698075,4273.035954225843,1.007940538802822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4075.9139034380814,4632.441516551485,6.144281069099333,5.0351987701703464,-3.7773907610944426,8.81258953126479,2.827655335441601,3.5,0.807901524411886,0.6,0.0002608202578902034,1.0005102543883408,0.0002606872410814571,198.04554651287887,0.0,2.651064983122147e-05,75.13118162168165,0.09066661521782841,8.759426499548812e-05,0.00017322599289471525,0.0006833639383780272,0.09130965623855467,0.09130965623855467,0.09130965623855467,0.09192682622406306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489918.254297606,594.9371679880181,0.0,0.09130965623855467,0.09130965624141318,0.09130965624141318,0.3676043377256901,0.3676043377256901,0.5,9.48755732923173,3.5747360288968935,3.5747360288968935,9.72022462519817e-12,0.02621693948549364,3.4072424617214097,9.72022462519817e-12,27254.801629134578,20683.9079997688,0.7589087706900906,1.0142730052679607,0.6360984256059177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451084247699106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41135.10548871137,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2098391598752,261.2098391598752,-11.940160840124804,245.93551604329184,276.4841622764569,121116.06092561346,121348.68956928347,-232.62864366996993,0.0,nan,276.4841622764569,3.3341622764569365,270.37443302984263,-2.7755669701573424,264.26470378316446,-8.885296216835513,258.15497453656076,-14.99502546343922,252.04524528993474,-21.104754710065237,245.93551604329184,-27.214483956708136,1.0,1.0,26022.012520719443,26022.012520719443,275.6408708384146,2.4908708384146507,275.6408708384146,275.6408708384146,77182.83737715961,77129.35306702486,53.48431013475056,0.0,8546.071908451686,8546.071908451686,0.8841624831356505,3964.651878123941,275.6408708384146,2.4908708384146507,1.0,0.002,0.14653149584103706,0.004833744437208582,0.000226328321153953,0.001773671680762718,0.1131641605769765,0.1131641605769765,0.0,1.9166708151163725e-12,1.0,1.006845043192387,3.4072424617116894,0.09130965624141318,0.0,0.0006201708466268607,796.6078068878709,0.0,1600165.6264734687,266.64196443547337,0.026216939475773415,1.0,1284497.3465306526,2560.50018247069,,,,,,,,,,,,,,,,,,,4.0,15330.533358243942,1541.332365864403,0.3676043377256901,6.173730061729009,2.827655335441601
1911.0,-28.93930366498791,5.040910261329795,34.98967152860129,24.51060163965451,5.043367659374348,-25.541036532525112,-39.071725588850654,1.6451005253236994,-6.506636729602292,-6.532142839808769,40.01623249960892,42118.94946605972,25064.621026060577,25064.621026060577,67183.5704921203,77193.17565604154,77128.35177532816,25064.621026060577,102192.97280138874,102192.97280138874,102192.97280138874,129450.98075378682,125216.76097110762,4234.219782679199,0.0,90668.2811613048,55595.540657110716,38969.71167132675,27258.007952398086,66227.71962372484,20686.441586109846,1541.4175913664476,0.0,0.8788238384507685,2.7251523956195016,0.001494314320929203,1.0,1.0,-3.1733360937204793,333967.2899184458,1555233.2454303498,4.6568430273819175,1555233.2454303498,4.6568430273819175,0.7589124495904298,0.09133113140356874,3.9448632497398806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9448632497398806,1.2839866717418114,1.2843214081106649,3.072355295081387,6509.952197747994,15330.46999486063,6457.80405207527,0.0003192878019873547,22983.884464761446,2343.703962592878,19302.808467900148,1968.3386750725424,0.8398409980477812,0.8398409980477812,35629.497025255136,35405.22815468563,1.0079241886136097,0.8,4300.102830992468,4273.035954225843,1.0079241886136097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4077.4918787082765,4632.441516551485,6.147068288950434,5.040910261329795,-3.773402104126857,8.814312365456653,2.82948009838016,3.5,0.8084228852514742,0.6,0.0002606872410814571,1.0005086605368005,0.00026055470718423486,198.04958558260714,0.0,2.634338658355399e-05,74.657157577792,0.09069295860441197,8.755368469728955e-05,0.00017313355638416754,0.00068298820387667,0.09133113136149598,0.09133113136149598,0.09133113136149598,0.09193981846840729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489840.26925014786,594.9626697673924,0.0,0.09133113136149598,0.09133113140356874,0.09133113140356874,0.3676735177201086,0.3676735177201086,0.5,9.505817937707597,3.5307289300895377,3.5307289300895377,2.4556356947869062e-11,0.02550611020649285,3.3588067460883053,2.4556356947869062e-11,27258.007952398086,20686.441586109846,0.7589124495904298,1.0144327914931415,0.6359716098540013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451377981345837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.63146466748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20841967573887,261.20841967573887,-11.94158032426111,245.93084583564675,276.48599351585847,121135.88653935028,121373.21060560746,-237.3240662571788,0.0,nan,276.48599351585847,3.3359935158584904,270.3749639797682,-2.7750360202317665,264.26393444377055,-8.886065556229426,258.15290490770604,-14.997095092293932,252.0418753716831,-21.108124628316887,245.93084583564675,-27.219154164353228,1.0,1.0,26022.012520719443,26022.012520719443,275.6428633386498,2.4928633386498404,275.6428633386498,275.6428633386498,77180.00324627821,77128.35177532816,51.65147095004795,0.0,8546.071908451686,8546.071908451686,0.8841665335368664,3964.58756598858,275.6428633386498,2.4928633386498404,1.0,0.002,0.14591985661989898,0.004836696735252117,0.00022538457804021123,0.0017746154212421772,0.11269228902010561,0.11269228902010561,0.0,-7.176117339247057e-13,1.0,1.0067485934142613,3.358806746063749,0.09133113140356874,0.0,0.0006116392175710013,785.6445478796828,0.0,1600166.252242915,266.6433632703977,0.025506110181936492,1.0,1284490.1460042207,2561.0747035534646,,,,,,,,,,,,,,,,,,,4.0,15330.46999486063,1541.4175913664476,0.3676735177201086,6.173730061729009,2.82948009838016
1912.0,-28.94420691570068,5.046450608434602,34.991020295544125,24.51193380346524,5.0450903301973185,-25.54527719117526,-39.075843582954235,1.6461606049729656,-6.505308957986017,-6.530104817152425,40.01827559414965,42114.156190836075,25085.15832841985,25085.15832841985,67199.31451925592,77190.42470236827,77127.3229318422,25085.15832841985,102212.48126026205,102212.48126026205,102212.48126026205,129473.60980949194,125230.453187374,4243.156622117944,0.0,90667.94761610562,55593.1564484747,38971.99018625658,27261.128549229892,66233.11873548647,20688.907474461925,1541.5007024403994,0.0,0.8788270984257495,2.7253688302614796,0.001494314320929203,1.0,1.0,-3.2203127439644277,333994.1644561492,1555321.3696232187,4.656732168227508,1555321.3696232187,4.656732168227508,0.7589160308275782,0.09135232910311816,3.9448027641644305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9448027641644305,1.28398199201003,1.284316556978877,3.0723193850943162,6509.876108794472,15330.406779959392,6457.827820444621,0.0003193056396730472,22984.15232309098,2343.731276541019,19302.879513146716,1968.3459196715205,0.8398343015571699,0.8398343015571699,35629.059986240405,35405.22815468563,1.0079087343707884,0.8,4300.050085013394,4273.035954225843,1.0079087343707884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4079.032162768441,4632.441516551485,6.149781940281279,5.046450608434602,-3.7695328400920416,8.815983448526644,2.831261729496877,3.5,0.8089319227133934,0.6,0.00026055470718423486,1.0005060668151682,0.0002604229157886449,198.05360404296243,0.0,2.6248283420512625e-05,74.38763521373278,0.09071920688783248,8.751321408336943e-05,0.00017304149310086545,0.0006826145602994342,0.09135232905326054,0.09135232905326054,0.09135232905326054,0.09195241918496948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489763.2935388696,594.987838895318,0.0,0.09135232905326054,0.09135232910311816,0.09135232910311816,0.3677418536581807,0.3677418536581807,0.5,9.523820640930035,3.4857473925318914,3.4857473925318914,-3.0752289603697136e-11,0.024795859166431455,3.309792073188021,-3.0752289603697136e-11,27261.128549229892,20688.907474461925,0.7589160308275782,1.0145878044430932,0.6358473977199581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445167079721377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41134.36194230342,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2069691360168,261.2069691360168,-11.943030863983154,245.9261934921768,276.48774477988036,121155.07305455641,121397.58931871677,-242.51626416036618,0.0,nan,276.48774477988036,3.3377447798803814,270.37543452231,-2.7745654776899755,264.2631242647818,-8.886875735218155,258.15081400723284,-14.999185992767138,252.03850374971918,-21.111496250280794,245.9261934921768,-27.223806507823184,1.0,1.0,26022.012520719443,26022.012520719443,275.6447809734254,2.4947809734254065,275.6447809734254,275.6447809734254,77177.10178799032,77127.3229318422,49.7788561481284,0.0,8546.071908451686,8546.071908451686,0.8841703619775916,3964.526777985253,275.6447809734254,2.4947809734254065,1.0,0.002,0.14531686303392174,0.004839600261550019,0.00022445414761668086,0.001775545852903757,0.11222707380834043,0.11222707380834043,0.0,5.204378594747539e-13,1.0,1.0066509614921693,3.309792073218773,0.09135232910311816,0.0,0.0006029935848929364,774.5351234231143,0.0,1600166.7953733567,266.64469104201396,0.024795859197183745,1.0,1284483.1899175772,2561.655835136876,,,,,,,,,,,,,,,,,,,4.0,15330.406779959392,1541.5007024403994,0.3677418536581807,6.173730061729009,2.831261729496877
1913.0,-28.94909021349515,5.051824396801851,34.99234454831624,24.513296281825774,5.046845736598754,-25.54949661854298,-39.079943067021645,1.6472521401644744,-6.5040328372202225,-6.5281181022259895,40.02026538386095,42109.37036094352,25105.145367525623,25105.145367525623,67214.51572846914,77187.65871572851,77126.25119192581,25105.145367525623,102231.39655945143,102231.39655945143,102231.39655945143,129495.52665414782,125243.5595806773,4251.967073470513,0.0,90667.60309533346,55590.7853634536,38974.24192431095,27264.130094696393,66238.37201900734,20691.282755030184,1541.5796293466956,0.0,0.8788302832908275,2.7255800708815485,0.001494314320929203,1.0,1.0,-3.2680107006415824,334020.36405788467,1555407.1982605767,4.656623863780442,1555407.1982605767,4.656623863780442,0.7589196018051276,0.09137322847470727,3.94474199914213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.94474199914213,1.283977163807701,1.2843115582925198,3.072283612462228,6509.800310879676,15330.343908047947,6457.851542824984,0.0003193234115245273,22984.419035529092,2343.7584736407534,19302.950420929123,1968.3531502530552,0.8398276411116073,0.8398276411116073,35628.62092673066,35405.22815468563,1.007893208728473,0.8,4299.997095181978,4273.035954225843,1.007893208728473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4080.535667801961,4632.441516551485,6.152414146412514,5.051824396801851,-3.765765830258255,8.817590227060105,2.8330012513090432,3.5,0.8094289289454409,0.6,0.0002604229157886449,1.000504027061474,0.00026029172171702187,198.0576062918797,0.0,2.6101760878443303e-05,73.97239032950831,0.09074530864871093,8.747294255442205e-05,0.00017294997323422285,0.0006822430231675461,0.091373228477159,0.091373228477159,0.091373228477159,0.09196458805556368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489687.32616988214,595.012675549404,0.0,0.091373228477159,0.09137322847470727,0.09137322847470727,0.36780932942955546,0.36780932942955546,0.5,9.541561429598001,3.4398445584741353,3.4398445584741353,-2.1032064978498966e-12,0.024085265005794554,3.2601074015844347,-2.1032064978498966e-12,27264.130094696393,20691.282755030184,0.7589196018051276,1.0147368312310225,0.635724717824588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451962119866995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41133.9466974192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.20549797701113,261.20549797701113,-11.944502022988843,245.92155950885484,276.4894364451945,121175.16828851945,121421.13189502912,-245.96360650966977,0.0,nan,276.4894364451945,3.339436445194508,270.3758610579136,-2.774138942086381,264.26228567064044,-8.88771432935954,258.1487102833405,-15.001289716659471,252.03513489612308,-21.114865103876895,245.92155950885484,-27.228440491145136,1.0,1.0,26022.012520719443,26022.012520719443,275.6466422810386,2.496642281038646,275.6466422810386,275.6466422810386,77174.50014392809,77126.25119192581,48.24895200227911,0.0,8546.071908451686,8546.071908451686,0.8841742080967345,3964.465709137841,275.6466422810386,2.496642281038646,1.0,0.002,0.14472264560745826,0.004842458068898932,0.00022353724140918097,0.0017764627605363025,0.11176862070459048,0.11176862070459048,0.0,1.9454832710097403e-12,1.0,1.0065519661810531,3.260107401586538,0.09137322847470727,0.0,0.000594217426332326,763.2582658662765,0.0,1600167.277326169,266.64596716277975,0.02408526500789776,1.0,1284476.4088749758,2562.2449064639754,,,,,,,,,,,,,,,,,,,4.0,15330.343908047947,1541.5796293466956,0.36780932942955546,6.173730061729009,2.8330012513090432
